,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21018888.0,21018888.0,285.64055187165775,283.55696045239614,0.77699418,160.97937691428572,2.0,2.0,1.0,4.0,0.6428525484763241,283.15,283.15,283.1499991870321,288.2912654682798,3.9682539682539675,1.0923970764965083,53046.92084605305,291.1499999999999,287.67753228514397,1.2053586188350451,0.6745,0.6782742482433424,0.1421925,0.14298815573512447,0.13502943750000002,0.13578501143222224,0.1421925,0.14298815573512447,0.10502289583333334,0.10561056444728398,297.15,293.15,296.023745685321,295.75294771892334,295.9990943366434,295.75909126942344,295.61048876207,295.8290735544762,6063.450471713932,1511.0725712455596,114.37063689063334,125.65131214550215,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018924.0,21018924.0,285.6766260695187,283.5655180331266,0.7744127474999999,162.999201025,2.0,2.0,1.0,4.0,0.6428525483912004,283.15,283.15,283.149999187032,288.2936596912552,3.9682539682539675,1.092340072433698,53041.38474352087,291.1499999999999,287.67944526795003,1.2053389008379427,0.6745,0.6782627372917047,0.1421925,0.1429857290916986,0.13502943750000002,0.13578270703292689,0.1421925,0.1429857290916986,0.10502289583333334,0.10560877213672092,297.15,293.15,296.02302072773,295.75261155283516,296.0054057651354,295.7586854799066,295.60975656406583,295.82989601793463,6064.099727014532,1511.07273594916,114.35256868048177,125.49545703521507,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018960.0,21018960.0,285.7126737967914,283.57405139719236,0.77184,165.02365357142858,2.0,2.0,1.0,4.0,0.6428525483060769,283.15,283.15,283.14999918703194,288.29602019898664,3.9682539682539675,1.0922903896773328,53036.559904932976,291.1499999999999,287.68134179720295,1.2053207136456703,0.6745,0.6782521200577335,0.1421925,0.14298349085442438,0.13502943750000002,0.13578058154867045,0.1421925,0.14298349085442438,0.10502289583333334,0.10560711898229927,297.15,293.15,296.0222973915811,295.75229854687717,296.01191053875556,295.7582985842431,295.60904839604046,295.8307706914995,6064.7493257013675,1511.0728795017462,114.33682259992815,125.35170272688325,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21018996.0,21018996.0,285.7486878342246,283.5825660399664,0.7692771525000001,167.05262961785715,2.0,2.0,1.0,4.0,0.6428525482209534,283.15,283.15,283.149999187032,288.29835569399916,3.9682539682539675,1.0922468044567482,53032.32739668293,291.1499999999999,287.68322645600813,1.2053039064274351,0.6745,0.6782423084077422,0.1421925,0.14298142244368847,0.13502943750000002,0.13577861733580276,0.1421925,0.14298142244368847,0.10502289583333334,0.10560559126117994,297.15,293.15,296.02157206809767,295.75200744370073,296.01859863256203,295.75793891462257,295.6083811826896,295.8316996483345,6065.400284732287,1511.073005438249,114.32301020946885,125.21883888527817,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019032.0,21019032.0,285.7846609625668,283.59106758205445,0.76672542,169.08602422857143,2.0,2.0,1.0,4.0,0.6428525481358299,283.15,283.15,283.149999187032,288.30066908715247,3.9682539682539675,1.0922085587891897,53028.61354511586,291.1499999999999,287.6851015219903,1.2052883907902419,0.6745,0.6782332507778986,0.1421925,0.14297951298923103,0.13502943750000002,0.13577680407166212,0.1421925,0.14297951298923103,0.10502289583333334,0.1056041809446261,297.15,293.15,296.02084069531867,295.75173637762754,296.0254594823023,295.7576150719165,295.60777163576324,295.83268465258567,6066.052335443114,1511.0731159480529,114.31089086261684,125.09616935960771,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019068.0,21019068.0,285.82058596256684,283.59956176938243,0.7641860174999999,171.12373246785714,2.0,2.0,1.0,4.0,0.6428525480507064,283.15,283.15,283.149999187032,288.3029693484226,3.9682539682539675,1.092173485568586,53025.20786882134,291.1499999999999,287.6869708888432,1.2052736444425678,0.6745,0.6782246422193534,0.1421925,0.142977698204263,0.13502943750000002,0.13577508070795857,0.1421925,0.142977698204263,0.10502289583333334,0.10560284055063446,297.15,293.15,296.0201057221032,295.75147721566105,296.03242303162403,295.7573125205191,295.60719635954416,295.83370296989034,6066.705072230692,1511.0732172924497,114.29977755386948,124.97957184921799,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019104.0,21019104.0,285.85645561497324,283.60805447316864,0.76166016,173.1656494,2.0,2.0,1.0,4.0,0.6428525479655828,283.15,283.15,283.149999187032,288.3052500463287,3.9682539682539675,1.0921430213259302,53022.24982178619,291.1499999999999,287.68883201441116,1.2052600642365974,0.6745,0.6782167144489609,0.1421925,0.1429760269374112,0.13502943750000002,0.13577349363252977,0.1421925,0.1429760269374112,0.10502289583333334,0.10560160615863427,297.15,293.15,296.01936929065783,295.7512369594294,296.0394984331697,295.75705011481097,295.60668665354166,295.8347682903219,6067.358620387256,1511.073305320165,114.29012522779163,124.87217807010289,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019140.0,21019140.0,285.89226270053473,283.6165516897798,0.7591490625,175.21167008928572,2.0,2.0,1.0,4.0,0.6428525478804593,283.15,283.15,283.149999187032,288.30751096993885,3.9682539682539675,1.0921170176383534,53019.72495539428,291.1499999999999,287.69068515210665,1.2052477399232706,0.6745,0.6782095198569559,0.1421925,0.14297451023315075,0.13502943750000002,0.13577205333347644,0.1421925,0.14297451023315075,0.10502289583333334,0.10560048592603724,297.15,293.15,296.01864354381905,295.75101929154516,296.0465636548253,295.75684866618565,295.6062766635133,295.83587036397773,6068.012714527411,1511.0733804596557,114.28188661635642,124.77469619451038,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019176.0,21019176.0,285.928,283.6250595404664,0.7566539400000001,177.2616896,2.0,2.0,1.0,4.0,0.6428525477953358,283.15,283.15,283.149999187032,288.3097607348024,3.9682539682539675,1.0920935034545913,53017.441862806096,291.1499999999999,287.69253381645206,1.2052361383275825,0.6745,0.678202747156037,0.1421925,0.14297308246847262,0.13502943750000002,0.13577069749360182,0.1421925,0.14297308246847262,0.10502289583333334,0.10559943138391253,297.15,293.15,296.01792586901865,295.7508149074856,296.0536021269343,295.7566847935373,295.6059281018738,295.8369911597699,6068.667124819085,1511.0734484061343,114.27443708004242,124.682918365646,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019212.0,21019212.0,285.96366029411763,283.6335842709765,0.7541760075,179.31560299642857,2.0,2.0,1.0,4.0,0.6428525477102123,283.15,283.15,283.14999918703205,288.3120004904959,3.9682539682539675,1.0920722242310887,53015.37581443158,291.1499999999999,287.694378471159,1.2052251866035752,0.6745,0.6781963538228964,0.1421925,0.14297173467896546,0.13502943750000002,0.13576941760008407,0.1421925,0.14297173467896546,0.10502289583333334,0.1055984359111765,297.15,293.15,296.01721564956335,295.7506227864106,296.06061738611555,295.7565549150849,295.60563483344197,295.83812911412326,6069.321836869045,1511.0735098949604,114.26769587951105,124.59626964478073,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019248.0,21019248.0,285.9992363636363,283.6421322510447,0.75171648,181.37330534285715,2.0,2.0,1.0,4.0,0.6428525476250888,283.15,283.15,283.14999918703205,288.3142267425801,3.9682539682539675,1.0920537743773104,53013.5845086046,291.1499999999999,287.69621778137457,1.2052151110801474,0.6745,0.6781904720049412,0.1421925,0.1429704947228504,0.13502943750000002,0.13576824010776387,0.1421925,0.1429704947228504,0.10502289583333334,0.10559752008381636,297.15,293.15,296.016521779388,295.75044976866747,296.0675424285218,295.7564793411076,295.6054292507617,295.8392845136893,6069.976635009064,1511.0735632083572,114.2618512288972,124.51653732921812,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019284.0,21019284.0,286.0347209893048,283.65070997375403,0.7492765725,183.43469170357142,2.0,2.0,1.0,4.0,0.6428525475399653,283.15,283.15,283.149999187032,288.316441702695,3.9682539682539675,1.092037519970679,53012.006384950015,291.1499999999999,287.6980525533465,1.2052057695587588,0.6745,0.6781850186897306,0.1421925,0.14296934510013268,0.13502943750000002,0.13576714839822288,0.1421925,0.14296934510013268,0.10502289583333334,0.10559667097639557,297.15,293.15,296.0158472190232,295.750294442885,296.0743306240794,295.75645604455923,295.6053077076682,295.8404472076431,6070.631284346378,1511.0736101779905,114.25670222873103,124.44259881233464,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019320.0,21019320.0,286.07010695187165,283.6593240547679,0.7468575,185.49965714285713,2.0,2.0,1.0,4.0,0.6428525474548419,283.15,283.15,283.149999187032,288.3186438297105,3.9682539682539675,1.0920235505258233,53010.6501246572,291.1499999999999,287.69988205301007,1.20519726060808,0.6745,0.6781800514112318,0.1421925,0.1429682979396465,0.13502943750000002,0.13576615398929537,0.1421925,0.1429682979396465,0.10502289583333334,0.10559589754722973,297.15,293.15,296.01520107604824,295.7501625573477,296.0808983243238,295.75649709762877,295.60528727116565,295.84160926530285,6071.285450531289,1511.0736505450836,114.25227717162696,124.37523196187529,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019356.0,21019356.0,286.10538703208556,283.66798123142996,0.7444604775000001,187.568096725,2.0,2.0,1.0,4.0,0.6428525473697184,283.15,283.15,283.14999918703205,288.320839680194,3.9682539682539675,1.0920109000233904,53009.42193232803,291.1499999999999,287.70170916732735,1.205189222727947,0.6745,0.6781753591062378,0.1421925,0.14296730874679572,0.13502943750000002,0.13576521462783664,0.1421925,0.14296730874679572,0.10502289583333334,0.10559516693276184,297.15,293.15,296.0145702103017,295.75004482238313,296.0873617617978,295.7565736014762,295.6053209767277,295.84277427453725,6071.93976362423,1511.0736871010367,114.24827000972424,124.3115821330984,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019392.0,21019392.0,286.14055401069515,283.6766883617294,0.7420867200000001,189.63990551428572,2.0,2.0,1.0,4.0,0.642852547284595,283.15,283.15,283.1499991870321,288.32302324239146,3.9682539682539675,1.0920000485233436,53008.368410084804,291.1499999999999,287.7035309817084,1.2051819163850683,0.6745,0.6781710938706218,0.1421925,0.14296640958517182,0.13502943750000002,0.1357643607622087,0.1421925,0.14296640958517182,0.10502289583333334,0.10559450281505123,297.15,293.15,296.0139718855483,295.7499535862669,296.09361509420484,295.75671271979144,295.60545063484255,295.8439407841308,6072.59302309982,1511.0737184585698,114.2448327724032,124.25370813803893,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019428.0,21019428.0,286.1756006684492,283.68545242312905,0.7397374425,191.714978575,2.0,2.0,1.0,4.0,0.6428525471994715,283.15,283.15,283.14999918703205,288.32520090884987,3.9682539682539675,1.0919900599689423,53007.398676519806,291.1499999999999,287.7053502530784,1.2051749615964817,0.6745,0.6781670338589328,0.1421925,0.14296555368715538,0.13502943750000002,0.13576354798074897,0.1421925,0.14296555368715538,0.10502289583333334,0.10559387065169366,297.15,293.15,296.0133891694478,295.74987506311066,296.09976767374934,295.75688187814,295.60562632600374,295.84510802209036,6073.245836223082,1511.073747322557,114.24166893562922,124.19860973027615,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019464.0,21019464.0,286.21051978609626,283.6942805112533,0.7374138600000001,193.79321097142858,2.0,2.0,1.0,4.0,0.642852547114348,283.15,283.15,283.14999918703205,288.32737042287346,3.9682539682539675,1.091981310298203,53006.54922661354,291.1499999999999,287.7071660197196,1.2051685196663757,0.6745,0.6781632732435687,0.1421925,0.14296476090539087,0.13502943750000002,0.13576279513600875,0.1421925,0.14296476090539087,0.10502289583333334,0.1055932851057846,297.15,293.15,296.01283009725273,295.74981662846596,296.105779422425,295.7570953081555,295.60586853874264,295.84627799900835,6073.898080617592,1511.0737726066175,114.23889755825368,124.14755960920007,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019500.0,21019500.0,286.245304144385,283.7031798384346,0.7351171875,195.87449776785715,2.0,2.0,1.0,4.0,0.6428525470292245,283.15,283.15,283.14999918703205,288.32952999216826,3.9682539682539675,1.091973641762473,53005.80474282877,291.1499999999999,287.70897679166603,1.2051625780504123,0.6745,0.678159804697423,0.1421925,0.14296402969523844,0.13502943750000002,0.13576210076116071,0.1421925,0.14296402969523844,0.10502289583333334,0.10559274503645835,297.15,293.15,296.0122986968516,295.74978189759656,296.11165698534796,295.75735428894154,295.60617837609334,295.8474540489662,6074.548960322922,1511.073794766568,114.23646865702739,124.10046008170924,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019536.0,21019536.0,286.27994652406414,283.71215773211566,0.73284864,197.95873402857143,2.0,2.0,1.0,4.0,0.6428525469441011,283.15,283.15,283.14999918703205,288.3316832646285,3.9682539682539675,1.0919667805736013,53005.13864306011,291.1499999999999,287.7107847033785,1.2051570046672477,0.6745,0.6781565511104235,0.1421925,0.14296334380099168,0.13502943750000002,0.1357614494193929,0.1421925,0.14296334380099168,0.10502289583333334,0.10559223843730559,297.15,293.15,296.01178697871416,295.74976387467046,296.11743810567305,295.7576463099737,295.60653675878126,295.8486344055625,6075.199202474615,1511.073814593559,114.23429550060224,124.05626753741511,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019572.0,21019572.0,286.3144397058823,283.7212216331034,0.7306094325000001,200.04581481785715,2.0,2.0,1.0,4.0,0.6428525468589777,283.15,283.15,283.14999918703205,288.33382401149044,3.9682539682539675,1.0919609134121102,53004.56904904253,291.1499999999999,287.71258560888776,1.2051519442776546,0.6745,0.6781535969998821,0.1421925,0.14296272103988988,0.13502943750000002,0.13576085803038662,0.1421925,0.14296272103988988,0.10502289583333334,0.10559177846807849,297.15,293.15,296.0113077606186,295.7497743803932,296.1230846314857,295.7579865939585,295.60696619708165,295.84982391270756,6075.84714903807,1511.0738315481155,114.232437205941,124.01612654253385,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019608.0,21019608.0,286.34877647058823,283.7303790936758,0.7284007800000001,202.1356352,2.0,2.0,1.0,4.0,0.6428525467738542,283.15,283.15,283.14999918703205,288.33595956107644,3.9682539682539675,1.0919554989039775,53004.04340209835,291.1499999999999,287.714383677972,1.2051471167943124,0.6745,0.6781507788483585,0.1421925,0.14296212694054145,0.13502943750000002,0.13576029385927466,0.1421925,0.14296212694054145,0.10502289583333334,0.10559133966832475,297.15,293.15,296.0108435196119,295.74979883686694,296.1286751504914,295.7583494229755,295.6074282057603,295.8510190271412,6076.494277345638,1511.0738471946536,114.23072229706655,123.97782480065864,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019644.0,21019644.0,286.38294959893045,283.7396377755352,0.7262238974999999,204.2280902392857,2.0,2.0,1.0,4.0,0.6428525466887307,283.15,283.15,283.14999918703205,288.3380822744289,3.9682539682539675,1.091950829578844,53003.59010050661,291.1499999999999,287.7161738972723,1.2051427123136613,0.6745,0.6781482076369505,0.1421925,0.14296158489906163,0.13502943750000002,0.13575977912357398,0.1421925,0.14296158489906163,0.10502289583333334,0.10559093931833533,297.15,293.15,296.01040928866024,295.74985104664665,296.134160118867,295.75875326623276,295.60795029131503,295.8522248023443,6077.138646807473,1511.0738606878278,114.22924341980601,123.94286464550073,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019680.0,21019680.0,286.4169518716577,283.74900544760965,0.7240800000000001,206.32307500000002,2.0,2.0,1.0,4.0,0.6428525466036072,283.15,283.15,283.14999918703205,288.34019853088625,3.9682539682539675,1.0919465350957593,53003.17319057381,291.1499999999999,287.7179601679664,1.2051385208194307,0.6745,0.6781457607584291,0.1421925,0.14296106906841055,0.13502943750000002,0.13575928927831027,0.1421925,0.14296106906841055,0.10502289583333334,0.10559055832757465,297.15,293.15,296.00999015073893,295.7499172175519,296.13959202153274,295.7591777438008,295.60850260129166,295.8534359469832,6077.781685934771,1511.0738730978221,114.22788327440713,123.90958702632614,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019716.0,21019716.0,286.45077606951867,283.75848998369764,0.7219703024999999,208.42048454642858,2.0,2.0,1.0,4.0,0.6428525465184839,283.15,283.15,283.14999918703205,288.3423060400648,3.9682539682539675,1.0919428298078993,53002.813481238845,291.1499999999999,287.719741015943,1.2051346699739143,0.6745,0.6781435127398945,0.1421925,0.14296059515977383,0.13502943750000002,0.13575883924320542,0.1421925,0.14296059515977383,0.10502289583333334,0.1055902083002709,297.15,293.15,296.00959574065564,295.7500078579829,296.1449489752838,295.75963585198355,295.60910255297983,295.8546581957771,6078.423054249584,1511.0738838052027,114.22670974709092,123.87899898709681,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019752.0,21019752.0,286.484414973262,283.768099359955,0.7198960200000001,210.52021394285714,2.0,2.0,1.0,4.0,0.6428525464333603,283.15,283.15,283.14999918703205,288.3444006579587,3.9682539682539675,1.0919395640034364,53002.496437962865,291.1499999999999,287.721513246773,1.2051311123832045,0.6745,0.6781414359160708,0.1421925,0.14296015734098724,0.13502943750000002,0.13575842347989528,0.1421925,0.14296015734098724,0.10502289583333334,0.10558988492880744,297.15,293.15,296.00922566696585,295.7501232003815,296.1502418796674,295.7601233023225,295.6097453929634,295.8558918884602,6079.061178176997,1511.0738932425952,114.22567541821955,123.85072897238459,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019788.0,21019788.0,286.51786136363637,283.7778416522219,0.7178583675,212.62215825357143,2.0,2.0,1.0,4.0,0.6428525463482369,283.15,283.15,283.14999918703205,288.34648621873197,3.9682539682539675,1.0919366068207843,53002.20935641386,291.1499999999999,287.7232794231794,1.2051277608250008,0.6745,0.6781394793672582,0.1421925,0.1429597448775817,0.13502943750000002,0.13575803179466825,0.1421925,0.1429597448775817,0.10502289583333334,0.10558958028474198,297.15,293.15,296.00887268529607,295.7502558941228,296.15548981920153,295.7606313623472,295.61041835720596,295.8571336236347,6079.697055875955,1511.0739017881533,114.22473883982104,123.82408732439656,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019824.0,21019824.0,286.55110802139035,283.78772503318845,0.71585856,214.72621254285713,2.0,2.0,1.0,4.0,0.6428525462631134,283.15,283.15,283.149999187032,288.3485611432441,3.9682539682539675,1.0919340414255807,53001.96030998917,291.1499999999999,287.72503829334033,1.205124676121145,0.6745,0.6781376785997167,0.1421925,0.14295936525469266,0.13502943750000002,0.13575767129559013,0.1421925,0.14295936525469266,0.10502289583333334,0.10558929989657011,297.15,293.15,296.00854232150266,295.75041273647855,296.1606862916393,295.7611666695065,295.611130202882,295.8583876444019,6080.330364947955,1511.0739092015456,114.22392634974922,123.79955367114073,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019860.0,21019860.0,286.5841477272727,283.7977577693962,0.7138978125,216.832271875,2.0,2.0,1.0,4.0,0.6428525461779899,283.15,283.15,283.149999187032,288.35062622302377,3.9682539682539675,1.0919317271182423,53001.735639466904,291.1499999999999,287.72679013113833,1.205121778696122,0.6745,0.6781359871587327,0.1421925,0.14295900867912245,0.13502943750000002,0.13575733268280343,0.1421925,0.14295900867912245,0.10502289583333334,0.10558903653106934,297.15,293.15,296.0082291673517,295.75058875167946,296.16585061306,295.76172150344854,295.6118703272762,295.8596520725632,6080.961125479959,1511.0739158893582,114.22319338536785,123.77650019400673,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019896.0,21019896.0,286.61697326203205,283.8079482180747,0.71197734,218.9402313142857,2.0,2.0,1.0,4.0,0.6428525460928665,283.15,283.15,283.149999187032,288.3526765177841,3.9682539682539675,1.0919297065898959,53001.53948908951,291.1499999999999,287.72853133676074,1.2051191132498433,0.6745,0.6781344311408708,0.1421925,0.14295868065233247,0.13502943750000002,0.13575702118062904,0.1421925,0.14295868065233247,0.10502289583333334,0.10558879425160037,297.15,293.15,296.0079383125967,295.75078974815295,296.1709755318692,295.7623006490613,295.6126464320514,295.8609301347463,6081.587845447045,1511.073921728222,114.22255346629177,123.75528090375202,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019932.0,21019932.0,286.6495774064171,283.8183048238107,0.7100983575,221.049985925,2.0,2.0,1.0,4.0,0.642852546007743,283.15,283.15,283.14999918703205,288.3547162539704,3.9682539682539675,1.091927909044621,53001.36498593626,291.1499999999999,287.7302648259718,1.205116625789734,0.6745,0.6781329790252635,0.1421925,0.14295837452935473,0.13502943750000002,0.13575673047884454,0.1421925,0.14295837452935473,0.10502289583333334,0.10558856815021243,297.15,293.15,296.00766475332756,295.75101072336,296.17607332631866,295.7628987917172,295.6134501965002,295.86221955824476,6082.211756047438,1511.0739269227197,114.2219841699093,123.7354682968274,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21019968.0,21019968.0,286.68195294117646,283.8288361150491,0.7082620799999999,223.16143077142857,2.0,2.0,1.0,4.0,0.6428525459226195,283.15,283.15,283.14999918703205,288.3567482636141,3.9682539682539675,1.091926287865667,53001.20760442247,291.1499999999999,287.73199249991524,1.2051142820707075,0.6745,0.6781316108201759,0.1421925,0.14295808609569732,0.13502943750000002,0.13575645657526655,0.1421925,0.14295808609569732,0.10502289583333334,0.1055883551140962,297.15,293.15,296.00740551152614,295.7512493269122,296.1811558265801,295.76351297541044,295.61427676511755,295.86352008110924,6082.833691968367,1511.0739316075612,114.22147073170635,123.71679140739018,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020004.0,21020004.0,286.7140926470588,283.83955070042424,0.7064697225000001,225.27446091785714,2.0,2.0,1.0,4.0,0.642852545837496,283.15,283.15,283.14999918703205,288.35876059144795,3.9682539682539675,1.0919248961098689,53001.07249513565,291.1499999999999,287.7337054979839,1.205112151059677,0.6745,0.6781303667886673,0.1421925,0.14295782383928476,0.13502943750000002,0.13575620753023343,0.1421925,0.14295782383928476,0.10502289583333334,0.10558816141240379,297.15,293.15,296.0071722568257,295.75153455362226,296.18633585180123,295.7641624388056,295.6151543690797,295.86487189402686,6083.44995695136,1511.0739356294234,114.22102995456875,123.69979731866944,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020040.0,21020040.0,286.74598930481284,283.8504572649195,0.7047225,227.38897142857144,2.0,2.0,1.0,4.0,0.6428525457523725,283.15,283.15,283.14999918703205,288.3607634233832,3.9682539682539675,1.0919236150439817,53000.94813158945,291.1499999999999,287.7354114153716,1.205110122726066,0.6745,0.6781291826966138,0.1421925,0.14295757421881133,0.13502943750000002,0.13575597048459379,0.1421925,0.14295757421881133,0.10502289583333334,0.10558797704357296,297.15,293.15,296.00695153876,295.75184227706194,296.19156295945015,295.7648289285785,295.61605660291053,295.8662484613522,6084.063540990017,1511.0739393314186,114.22062423456424,123.68361554569212,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020076.0,21020076.0,286.77763569518714,283.86156456585536,0.7030216275000001,229.50485736785714,2.0,2.0,1.0,4.0,0.6428525456672491,283.15,283.15,283.149999187032,288.3627519262755,3.9682539682539675,1.0919225242500012,53000.84223940887,291.1499999999999,287.7371060982009,1.2051082758661862,0.6745,0.6781281045427565,0.1421925,0.14295734693135048,0.13502943750000002,0.13575575464692308,0.1421925,0.14295734693135048,0.10502289583333334,0.10558780916982909,297.15,293.15,296.00675441192,295.7521951283779,296.1968993756278,295.76552907789835,295.61700615730155,295.8676768302251,6084.6731508442845,1511.0739424835717,114.2202787753813,123.66886795561534,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020112.0,21020112.0,286.8090245989305,283.87288142870364,0.70136832,231.6220138,2.0,2.0,1.0,4.0,0.6428525455821256,283.15,283.15,283.149999187032,288.3647261108495,3.9682539682539675,1.0919215447993267,53000.74715631234,291.1499999999999,287.7387898332522,1.2051065477123843,0.6745,0.6781270956860028,0.1421925,0.14295713425253068,0.13502943750000002,0.13575555268197131,0.1421925,0.14295713425253068,0.10502289583333334,0.1055876520859777,297.15,293.15,296.0065758426572,295.75257998473063,296.20230114286153,295.76625469910056,295.61799305700197,295.8691409452704,6085.278582968737,1511.073945313968,114.21996857969604,123.65505992725205,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020148.0,21020148.0,286.8401487967914,283.88441674272826,0.6997637925,233.74033578928572,2.0,2.0,1.0,4.0,0.6428525454970021,283.15,283.15,283.14999918703205,288.3666883964128,3.9682539682539675,1.0919206675233173,53000.66199219867,291.1499999999999,287.74046429901847,1.2051049290287814,0.6745,0.6781261507340847,0.1421925,0.1429569350455987,0.13502943750000002,0.13575536351025008,0.1421925,0.1429569350455987,0.10502289583333334,0.10558750495241673,297.15,293.15,296.0064143551753,295.7529943052023,296.2077624269743,295.76700366157564,295.6190137509095,295.87063769996746,6085.880604171154,1511.0739478491032,114.21969074358235,123.64211773471635,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020184.0,21020184.0,286.8710010695187,283.89617945645097,0.69820926,235.85971840000002,2.0,2.0,1.0,4.0,0.6428525454118784,283.15,283.15,283.14999918703205,288.3686312075713,3.9682539682539675,1.0919199082976174,53000.5882882165,291.1499999999999,287.7421234869205,1.2051034484768375,0.6745,0.678125286419471,0.1421925,0.14295675283795498,0.13502943750000002,0.13575519048146414,0.1421925,0.14295675283795498,0.10502289583333334,0.10558737037447212,297.15,293.15,296.0062772489104,295.7534460352519,296.21326715705413,295.76778363288,295.62008049039434,295.87217091289824,6086.476885317124,1511.0739500430993,114.2194502947401,123.63026885358505,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020220.0,21020220.0,286.90157419786095,283.90817857294184,0.6967059375,237.98005669642856,2.0,2.0,1.0,4.0,0.642852545326755,283.15,283.15,283.14999918703205,288.37056444579247,3.9682539682539675,1.0919192109238982,53000.52058873547,291.1499999999999,287.7437751355915,1.2051020399384613,0.6745,0.6781244641435099,0.1421925,0.14295657949255156,0.13502943750000002,0.13575502586847604,0.1421925,0.14295657949255156,0.10502289583333334,0.10558724234214802,297.15,293.15,296.00615288841266,295.7539177101236,296.2187973326925,295.76858011958126,295.6211715392124,295.8737239180045,6087.070410065647,1511.0739520583575,114.21922943488363,123.61898971816024,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020256.0,21020256.0,286.9318609625668,283.92042314493466,0.69525504,240.10124574285715,2.0,2.0,1.0,4.0,0.6428525452416314,283.15,283.15,283.1499991870321,288.3724746849948,3.9682539682539675,1.0919186245423476,53000.46366415935,291.1499999999999,287.74540851225925,1.2051007723768488,0.6745,0.6781237241661888,0.1421925,0.14295642349666537,0.13502943750000002,0.1357548777310091,0.1421925,0.14295642349666537,0.10502289583333334,0.1055871271241182,297.15,293.15,296.00605558937315,295.75442790787116,296.22434626613773,295.7694088792003,295.62231094221727,295.8753099169599,6087.657100261669,1511.0739537528727,114.21904372672041,123.60882669505202,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020292.0,21020292.0,286.96185414438503,283.93292226976655,0.6938577825000001,242.22318060357145,2.0,2.0,1.0,4.0,0.642852545156508,283.15,283.15,283.1499991870321,288.3743711832102,3.9682539682539675,1.091918089744383,53000.41174722614,291.1499999999999,287.74703084700195,1.2050995762145802,0.6745,0.6781230258689176,0.1421925,0.14295627628742189,0.13502943750000002,0.13575473793755066,0.1421925,0.14295627628742189,0.10502289583333334,0.10558701839587273,297.15,293.15,296.0059730570977,295.7549589158486,296.22989530430715,295.7702544980984,295.62347585317286,295.87691152570494,6088.239729830163,1511.0739552983227,114.21887435535248,123.59922917007417,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020328.0,21020328.0,286.9915465240641,283.9456850841414,0.69251538,244.34575634285716,2.0,2.0,1.0,4.0,0.6428525450713845,283.15,283.15,283.14999918703205,288.37625311867185,3.9682539682539675,1.0919176146036091,53000.36562169454,291.1499999999999,287.74864144672557,1.2050984614691864,0.6745,0.678122375099871,0.1421925,0.14295613909768484,0.13502943750000002,0.13575460765885786,0.1421925,0.14295613909768484,0.10502289583333334,0.10558691706800055,297.15,293.15,296.00590727691116,295.7555139833488,296.2354485843557,295.7711196441529,295.62466997914385,295.8785318935825,6088.818063753924,1511.073956671377,114.21872387765146,123.59027623224054,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020364.0,21020364.0,287.0209308823529,283.95872075871966,0.6912290475,246.468868025,2.0,2.0,1.0,4.0,0.642852544986261,283.15,283.15,283.14999918703205,288.37811792988185,3.9682539682539675,1.0919171905380387,53000.3244544387,291.1499999999999,287.7502381714328,1.205097424305599,0.6745,0.6781217696224099,0.1421925,0.14295601145594442,0.13502943750000002,0.1357544864471736,0.1421925,0.14295601145594442,0.10502289583333334,0.10558682279224617,297.15,293.15,296.00585911062797,295.7560935116218,296.2409894181885,295.7720038498434,295.6258943791311,295.88016805388264,6089.391295161977,1511.073957896835,114.21858957564476,123.58194329778465,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,2.0,2.0,1.0,4.0,0.6428525449011375,283.15,283.15,283.14999918703205,288.3799677546318,3.9682539682539675,1.091916811171447,53000.28762646468,291.1499999999999,287.75182275328086,1.205096455036133,0.6745,0.678121203780995,0.1421925,0.1429558921699468,0.13502943750000002,0.1357543731703049,0.1421925,0.1429558921699468,0.10502289583333334,0.10558673468801491,297.15,293.15,296.00582635955834,295.7566944483132,296.2465193672297,295.7729047374632,295.62714527609194,295.8818180377313,6089.960070706136,1511.0739589931227,114.21846942993967,123.57415294661321,296.00293281752846,295.4638820786354,296.89741326095293,296.3050580685776,296.6930455395449,7838.826652075812,9040.346122215014,0.6413753866193465,0.064
21020400.0,21020400.0,287.04999999999995,283.97203849253117,0.6900000000000001,248.59241071428573,2.0,2.0,1.0,4.0,0.6428525449011375,283.15,283.15,283.14999918703205,288.3799677546318,3.9682539682539675,1.091916811171447,53000.28762646468,291.1499999999999,287.75182275328086,1.205096455036133,0.6745,0.678121203780995,0.1421925,0.1429558921699468,0.13502943750000002,0.1357543731703049,0.1421925,0.1429558921699468,0.10502289583333334,0.10558673468801491,297.15,293.15,296.00582635955834,295.7566944483132,296.2465193672297,295.7729047374632,295.62714527609194,295.8818180377313,6089.960070706136,1511.0739589931227,114.21846942993967,123.57415294661321,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020436.0,21020436.0,287.07892069999997,283.98549890013885,0.68880034,250.71627947500002,2.0,2.0,1.0,4.0,0.6428525448160141,283.15,283.15,283.14999918703205,288.38179983329064,3.9682539682539675,1.091916492444896,53000.256685286295,291.1499999999999,287.75339250847367,1.205095580295729,0.6745,0.678120693118824,0.1421925,0.14295578451638008,0.13502943750000002,0.13575427093987388,0.1421925,0.14295578451638008,0.10502289583333334,0.10558665517545747,297.15,293.15,296.00581511383575,295.7573273227405,296.25204242865675,295.77382927001446,295.6284317756609,295.8834891821817,6090.523627472661,1511.073959914174,114.218368489049,123.56711028793609,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020472.0,21020472.0,287.10786378181814,283.99895594690975,0.6876013866666666,252.84036937142858,2.0,2.0,1.0,4.0,0.6428525447308905,283.15,283.15,283.14999918703205,288.3836311284275,3.9682539682539675,1.0919161861469986,53000.226950659126,291.1499999999999,287.75496110614625,1.2050947253487094,0.6745,0.6781201940230291,0.1421925,0.14295567930114092,0.13502943750000002,0.13575417102493773,0.1421925,0.14295567930114092,0.10502289583333334,0.10558657746384045,297.15,293.15,296.00580937612796,295.7579680933582,296.25755890485215,295.77475960211734,295.62972879575756,295.88516495444264,6091.087133084923,1511.073960799309,114.21827148437619,123.56023944341689,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020508.0,21020508.0,287.13682799090907,284.01240887934864,0.68640318,254.96457546785714,2.0,2.0,1.0,4.0,0.642852544645767,283.15,283.15,283.14999918703205,288.38546022207197,3.9682539682539675,1.091915915550919,53000.20068188128,291.1499999999999,287.75652641214685,1.2050939283780815,0.6745,0.6781197287820123,0.1421925,0.1429555812228855,0.13502943750000002,0.13575407788745397,0.1421925,0.1429555812228855,0.10502289583333334,0.10558650502357532,297.15,293.15,296.0058194694207,295.75863154356017,296.2630563000575,295.77570657800044,295.63105603489396,295.8868539851866,6091.650335989262,1511.0739615812736,114.21818578652939,123.55386196920628,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020544.0,21020544.0,287.16581207272725,284.0258569485453,0.6852057600000001,257.0887928285714,2.0,2.0,1.0,4.0,0.6428525445606436,283.15,283.15,283.1499991870321,288.3872899067643,3.9682539682539675,1.0919156910947223,53000.17889225064,291.1499999999999,287.75809136081216,1.2050932133923455,0.6745,0.6781193114002618,0.1421925,0.14295549323392395,0.13502943750000002,0.13575399433100774,0.1421925,0.14295549323392395,0.10502289583333334,0.10558644003522823,297.15,293.15,296.0058521649972,295.7593296758351,296.26853024804285,295.7766769961954,295.6324244315231,295.8885627033187,6092.214044542388,1511.0739622299038,114.21811470122748,123.54816001202597,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020580.0,21020580.0,287.1948147727272,284.039299410191,0.6840091666666667,259.21291651785714,2.0,2.0,1.0,4.0,0.64285254447552,283.15,283.15,283.1499991870321,288.38912034811233,3.9682539682539675,1.091915482364902,53000.15862930019,291.1499999999999,287.75965681600746,1.2050925273820425,0.6745,0.6781189109331004,0.1421925,0.14295540881075594,0.13502943750000002,0.13575391416072524,0.1421925,0.14295540881075594,0.10502289583333334,0.10558637768056407,297.15,293.15,296.0058929102419,295.7600405001938,296.2739964382807,295.77765572510134,295.63380721036697,295.89027855683696,6092.778135534113,1511.0739628330884,114.21804859649701,123.54269448152297,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020616.0,21020616.0,287.2238348363636,284.05273552459414,0.6828134400000001,261.3368416,2.0,2.0,1.0,4.0,0.6428525443903965,283.15,283.15,283.14999918703205,288.3909554270765,3.9682539682539675,1.0919153004809965,53000.140972484834,291.1499999999999,287.7612265047889,1.2050918948617193,0.6745,0.6781185416970195,0.1421925,0.14295533097146543,0.13502943750000002,0.1357538402426521,0.1421925,0.14295533097146543,0.10502289583333334,0.10558632018872943,297.15,293.15,296.0059512524822,295.7607793279696,296.2794366365475,295.77865231376757,295.63522451539694,295.8920088092328,6093.343802169021,1511.0739633586943,114.21799099388797,123.53768385935176,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020652.0,21020652.0,287.2528710090909,284.06616455669484,0.68161862,263.4604631392857,2.0,2.0,1.0,4.0,0.6428525443052729,283.15,283.15,283.14999918703205,288.39279441449713,3.9682539682539675,1.0919151423624471,53000.12562275067,291.1499999999999,287.7627998142483,1.2050913105252423,0.6745,0.6781182005900562,0.1421925,0.14295525906212242,0.13502943750000002,0.13575377195580057,0.1421925,0.14295525906212242,0.10502289583333334,0.10558626707673378,297.15,293.15,296.0060252711532,295.7615438899998,296.2848570914802,295.77966495453603,295.6366719523616,295.8937526319062,6093.910809643826,1511.0739638156228,114.21794091777979,123.53307748910143,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020688.0,21020688.0,287.2819220363636,284.07958577608076,0.6804247466666666,265.5836762,2.0,2.0,1.0,4.0,0.6428525442201495,283.15,283.15,283.14999918703205,288.39463598033825,3.9682539682539675,1.091915001447957,53000.1119431433,291.1499999999999,287.7643755835899,1.2050907617661142,0.6745,0.6781178802556153,0.1421925,0.1429551915318704,0.13502943750000002,0.13575370782743976,0.1421925,0.1429551915318704,0.10502289583333334,0.10558621719911981,297.15,293.15,296.0061107676339,295.7623282952855,296.29026743435276,295.7806895300426,295.63814065974066,295.89550733741106,6094.478730624687,1511.073964222836,114.21789629020532,123.5287657816682,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020724.0,21020724.0,287.31098666363636,284.092998457001,0.67923186,267.7063758464286,2.0,2.0,1.0,4.0,0.6428525441350259,283.15,283.15,283.14999918703205,288.3964814299024,3.9682539682539675,1.0919148782772123,53000.09998605348,291.1499999999999,287.76595507105907,1.2050902534506907,0.6745,0.6781175835326242,0.1421925,0.14295512897918852,0.13502943750000002,0.13575364842589996,0.1421925,0.14295512897918852,0.10502289583333334,0.10558617099792221,297.15,293.15,296.00621147885045,295.7631389223394,296.2956561214699,295.78172966610634,295.6396393766431,295.8972751130819,6095.04796613204,1511.073964578773,114.21785728207901,123.52479864428464,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020760.0,21020760.0,287.3400636363636,284.1064018783804,0.6780400000000001,269.82845714285713,2.0,2.0,1.0,4.0,0.6428525440499024,283.15,283.15,283.14999918703205,288.39832882806644,3.9682539682539675,1.0919147640096827,53000.088893265405,291.1499999999999,287.76753642407994,1.2050897653023218,0.6745,0.6781172985860113,0.1421925,0.14295506890910512,0.13502943750000002,0.13575359138189574,0.1421925,0.14295506890910512,0.10502289583333334,0.10558612663036335,297.15,293.15,296.00631982498373,295.76396271126333,296.3010339730299,295.7827776165453,295.64115316095234,295.8990494573549,6095.61790813453,1511.0739649089817,114.21782109360532,123.52100441477506,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020796.0,21020796.0,287.3691517,284.1197953238334,0.6768492066666667,271.9498151535714,2.0,2.0,1.0,4.0,0.642852543964779,283.15,283.15,283.14999918703205,288.40018120628895,3.9682539682539675,1.0919146696387183,53000.07973198383,291.1499999999999,287.76912253454157,1.2050893263099525,0.6745,0.678117042335721,0.1421925,0.14295501488854262,0.13502943750000002,0.13575354008266288,0.1421925,0.14295501488854262,0.10502289583333334,0.10558608673096001,297.15,293.15,296.0064486167419,295.764824626688,296.306388214628,295.7838473075463,295.64270873402955,295.9008434999268,6096.189503858343,1511.0739651816937,114.21779120637026,123.51762977062272,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020832.0,21020832.0,287.3982496,284.13317808167744,0.67565952,274.0703449428571,2.0,2.0,1.0,4.0,0.6428525438796555,283.15,283.15,283.1499991870321,288.4020335902682,3.9682539682539675,1.0919145752914268,53000.07057300123,291.1499999999999,287.7707086505333,1.2050888872000087,0.6745,0.678116786020469,0.1421925,0.14295496085428544,0.13502943750000002,0.1357534887704252,0.1421925,0.14295496085428544,0.10502289583333334,0.10558604682144185,297.15,293.15,296.00657743409386,295.765686596348,296.3117424869928,295.78491703727957,295.6442643755713,295.9026375860571,6096.761195731427,1511.0739654543374,114.21776132663766,123.51425565734064,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020868.0,21020868.0,287.4273560818182,284.14654944494583,0.6744709799999999,276.18994157500003,2.0,2.0,1.0,4.0,0.642852543794532,283.15,283.15,283.1499991870321,288.40389014851644,3.9682539682539675,1.0919144939383847,53000.06267546618,291.1499999999999,287.7722986298782,1.2050884808782187,0.6745,0.6781165488513892,0.1421925,0.1429549108562656,0.13502943750000002,0.13575344129109618,0.1421925,0.1429549108562656,0.10502289583333334,0.1055860098930748,297.15,293.15,296.0067221950342,295.76657767406255,296.3170713839513,295.78600397407,295.6458554976348,295.9044461449506,6097.334292705003,1511.0739656894302,114.21773556218045,123.51117644713665,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020904.0,21020904.0,287.4564698909091,284.1599087114006,0.6732836266666666,278.3085001142857,2.0,2.0,1.0,4.0,0.6428525437094086,283.15,283.15,283.14999918703205,288.4057486535025,3.9682539682539675,1.091914419603633,53000.055459248426,291.1499999999999,287.7738904659434,1.2050880928737024,0.6745,0.678116322372259,0.1421925,0.14295486311181235,0.13502943750000002,0.13575339595180846,0.1421925,0.14295486311181235,0.10502289583333334,0.10558597462918438,297.15,293.15,296.0068749783471,295.76748434611585,296.3223920396222,295.7870996479849,295.6474635376323,295.9062629099405,6097.908092285509,1511.073965904242,114.21771202041464,123.50825238437737,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21020940.0,21020940.0,287.4855897727272,284.1732551835444,0.6720975,280.425915625,2.0,2.0,1.0,4.0,0.6428525436242851,283.15,283.15,283.1499991870321,288.40761167453394,3.9682539682539675,1.0919143596778291,53000.04964181292,291.1499999999999,287.7754866827342,1.2050877465621603,0.6745,0.6781161202386566,0.1421925,0.1429548204996815,0.13502943750000002,0.13575335548629827,0.1421925,0.1429548204996815,0.10502289583333334,0.10558594315600978,297.15,293.15,296.00704916621703,295.768433575237,296.3276869471284,295.7882184707461,295.64911568930745,295.90810076972724,6098.4833890609425,1511.0739660774145,114.21769304195533,123.50568825704579,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
