,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21020976.0,21020976.0,287.51471447272723,284.1865881686328,0.67091264,282.5420831714286,2.0,2.0,1.0,4.0,0.6428525435391615,283.15,283.15,283.1499991870321,288.4094762106947,3.9682539682539675,1.0919143044077273,53000.04427634075,291.1499999999999,287.77708436822354,1.2050874143313843,0.6745,0.6781159263222216,0.1421925,0.14295477961982578,0.13502943750000002,0.13575331666579843,0.1421925,0.14295477961982578,0.10502289583333334,0.10558591296228768,297.15,293.15,296.00723062144647,295.7693971894395,296.33297248309134,295.78934512174845,295.6507827812815,295.9099456394015,6099.059251004242,1511.0739662371334,114.21767553795537,123.50324333303958,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021012.0,21021012.0,287.5438427363636,284.19990697868525,0.6697290866666668,284.65689781785716,2.0,2.0,1.0,4.0,0.6428525434540381,283.15,283.15,283.1499991870321,288.4113428190363,3.9682539682539675,1.0919142544524296,53000.03942681564,291.1499999999999,287.77868402801636,1.2050870992781737,0.6745,0.6781157424356438,0.1421925,0.14295474085438142,0.13502943750000002,0.13575327985319477,0.1421925,0.14295474085438142,0.10502289583333334,0.10558588433026261,297.15,293.15,296.007422770107,295.7703831251454,296.33824506147425,295.79048359982085,295.6524724431615,295.9118013999418,6099.635853687127,1511.0739663814934,114.21765971715153,123.50095066128661,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021048.0,21021048.0,287.5729733090909,284.2132109304962,0.66854688,286.7702546285715,2.0,2.0,1.0,4.0,0.6428525433689146,283.15,283.15,283.1499991870321,288.4132125753954,3.9682539682539675,1.0919142127382708,53000.035377318156,291.1499999999999,287.7802866911311,1.2050868106970754,0.6745,0.6781155740066517,0.1421925,0.1429547053475772,0.13502943750000002,0.13575324613507458,0.1421925,0.1429547053475772,0.10502289583333334,0.10558585810505804,297.15,293.15,296.0076311383192,295.7714032130652,296.3434997062755,295.7916401177068,295.65419630437634,295.9136740959486,6100.213532505739,1511.0739665020385,114.21764650631103,123.49889187927877,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021084.0,21021084.0,287.6021049363636,284.2264993456458,0.66736606,288.88204866785713,2.0,2.0,1.0,4.0,0.6428525432837912,283.15,283.15,283.1499991870321,288.4150823317545,3.9682539682539675,1.091914171024112,53000.03132782079,291.1499999999999,287.78188935424583,1.2050865221180167,0.6745,0.6781154055788103,0.1421925,0.14295466984101557,0.13502943750000002,0.13575321241718483,0.1421925,0.14295466984101557,0.10502289583333334,0.10558583188003264,297.15,293.15,296.00783950903826,295.77242331329563,296.34875440940317,295.7927966494041,295.65592018569305,295.91554681336686,6100.791307520793,1511.0739666225836,114.21763329547144,123.49683311362618,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021120.0,21021120.0,287.63123636363633,284.2397715505102,0.6661866666666667,290.992175,2.0,2.0,1.0,4.0,0.6428525431986677,283.15,283.15,283.1499991870321,288.41695566217095,3.9682539682539675,1.0919141367910512,53000.0280045683,291.1499999999999,287.7834954209745,1.2050862605337895,0.6745,0.6781152529139196,0.1421925,0.1429546376574685,0.13502943750000002,0.13575318185491003,0.1421925,0.1429546376574685,0.10502289583333334,0.10558580810937448,297.15,293.15,296.00806890897275,295.7734878197548,296.3539781794428,295.7939764852106,295.6576891149735,295.9174401016709,6101.3702885707735,1511.07396672151,114.21762245389027,123.49502166820925,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021156.0,21021156.0,287.6603663363636,284.25302687627124,0.66500874,293.10052868928574,2.0,2.0,1.0,4.0,0.6428525431135442,283.15,283.15,283.1499991870321,288.418831215,3.9682539682539675,1.091914107804949,53000.02519067633,291.1499999999999,287.7851036179462,1.205086017802114,0.6745,0.6781151112524544,0.1421925,0.14295460779357247,0.13502943750000002,0.13575315349543196,0.1421925,0.14295460779357247,0.10502289583333334,0.10558578605200264,297.15,293.15,296.0083107080387,295.77458094268786,296.3591951618873,295.79517064640845,295.65948391750493,295.9193482753055,6101.950056666302,1511.0739668052736,114.21761327401694,123.49337236150194,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021192.0,21021192.0,287.6894936,284.26626465892537,0.66383232,295.20700480000005,2.0,2.0,1.0,4.0,0.6428525430284208,283.15,283.15,283.1499991870321,288.42070677164503,3.9682539682539675,1.0919140788270123,53000.02237757709,291.1499999999999,287.7867118186118,1.2050857748627684,0.6745,0.6781149694747439,0.1421925,0.14295457790517052,0.13502943750000002,0.13575312511268253,0.1421925,0.14295457790517052,0.10502289583333334,0.10558576397653084,297.15,293.15,296.0085525330464,295.7756741286498,296.36441217717845,295.7963648480737,295.6612787909976,295.9212564955892,6102.5299227570185,1511.0739668890137,114.21760409672996,123.49172332925896,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021228.0,21021228.0,287.7186169,284.27948423929314,0.6626574466666666,297.3114983964286,2.0,2.0,1.0,4.0,0.6428525429432973,283.15,283.15,283.1499991870321,288.4225847908919,3.9682539682539675,1.0919140546257253,53000.02002818207,291.1499999999999,287.788322389586,1.2050855506497935,0.6745,0.6781148386310544,0.1421925,0.14295455032178828,0.13502943750000002,0.1357530989188355,0.1421925,0.14295455032178828,0.10502289583333334,0.10558574360353874,297.15,293.15,296.00881092567215,295.7768033891681,296.3696066777623,295.7975777169038,295.6631092955463,295.9231816010105,6103.110648400799,1511.0739669589502,114.21759643220419,123.49024784148486,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021264.0,21021264.0,287.74773498181816,284.29268496302745,0.66148416,299.41390454285715,2.0,2.0,1.0,4.0,0.6428525428581737,283.15,283.15,283.1499991870321,288.4244646185454,3.9682539682539675,1.0919140338863251,53000.01801485766,291.1499999999999,287.7899347196445,1.2050853411550335,0.6745,0.6781147163772078,0.1421925,0.1429545245492455,0.13502943750000002,0.13575307444460552,0.1421925,0.1429545245492455,0.10502289583333334,0.1055857245680265,297.15,293.15,296.00908271145335,295.7779638769319,296.3747885237367,295.798806095253,295.6649684646875,295.9251219344125,6103.692030263604,1511.0739670188825,114.21758986405513,123.48890440288474,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021300.0,21021300.0,287.7768465909091,284.30586618062136,0.6603125,301.5141183035714,2.0,2.0,1.0,4.0,0.6428525427730503,283.15,283.15,283.1499991870321,288.42634487460384,3.9682539682539675,1.0919140139549022,53000.01607996953,291.1499999999999,287.79154747136516,1.205085135100453,0.6745,0.6781145961364585,0.1421925,0.1429544992010873,0.13502943750000002,0.1357530503733813,0.1421925,0.1429544992010873,0.10502289583333334,0.10558570584596325,297.15,293.15,296.00935799784844,295.77913302588996,296.3799684361986,295.80003863577326,295.66683510405625,295.9270666399533,6104.273641588513,1511.0739670764804,114.21758355179199,123.48759346499332,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021336.0,21021336.0,287.80595047272726,284.31902724741605,0.6591425066666666,303.6120347428572,2.0,2.0,1.0,4.0,0.6428525426879269,283.15,283.15,283.1499991870321,288.42822703161244,3.9682539682539675,1.0919139974597778,53000.01447866787,291.1499999999999,287.79316208828226,1.205084944822008,0.6745,0.6781144851033025,0.1421925,0.14295447579399753,0.13502943750000002,0.13575302814544268,0.1421925,0.14295447579399753,0.10502289583333334,0.10558568855756655,297.15,293.15,296.00964996201196,295.78034002131864,296.3851270519576,295.80129006837967,295.66873666304235,295.92902875334204,6104.855937649229,1511.073967124148,114.21757832780143,123.48642703781135,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021372.0,21021372.0,287.8350453727272,284.33216752360755,0.6579742199999999,305.70754892499997,2.0,2.0,1.0,4.0,0.6428525426028034,283.15,283.15,283.1499991870321,288.43010986559415,3.9682539682539675,1.0919139818426986,53000.01296260452,291.1499999999999,287.79477733240003,1.2050847585512048,0.6745,0.6781143764129417,0.1421925,0.14295445288079645,0.13502943750000002,0.13575300638651266,0.1421925,0.14295445288079645,0.10502289583333334,0.10558567163395433,297.15,293.15,296.00994695117106,295.7815592865872,296.39028135348417,295.8025474632282,295.67064918163896,295.93099684722193,6105.438542814366,1511.0739671692777,114.2175733818874,123.4853001244204,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021408.0,21021408.0,287.86413003636363,284.3452863742539,0.65680768,307.8005559142857,2.0,2.0,1.0,4.0,0.6428525425176799,283.15,283.15,283.1499991870321,288.4319940518322,3.9682539682539675,1.0919139679772174,53000.01161658147,291.1499999999999,287.79639382910585,1.2050845803894423,0.6745,0.6781142724605614,0.1421925,0.14295443096641722,0.13502943750000002,0.13575298557608803,0.1421925,0.14295443096641716,0.10502289583333334,0.10558565544806847,297.15,293.15,296.0102539703166,295.7828030432316,296.39542699698507,295.8038167498917,295.67258356336015,295.93297686475705,6106.021668311352,1511.0739672093464,114.2175689907026,123.4842520658495,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021444.0,21021444.0,287.89320320909087,284.3583831692806,0.6556429266666666,309.890950775,2.0,2.0,1.0,4.0,0.6428525424325564,283.15,283.15,283.1499991870321,288.4338782671816,3.9682539682539675,1.091913954253083,53000.010284280055,291.1499999999999,287.7980103704941,1.205084402950727,0.6745,0.6781141689302725,0.1421925,0.14295440914101973,0.13502943750000002,0.13575296485016264,0.1421925,0.14295440914101967,0.10502289583333334,0.10558563932790428,297.15,293.15,296.0105619432732,295.784049009423,296.40057140830487,295.80508715045124,295.6745200394275,295.93495791017597,6106.604899426073,1511.0739672490058,114.21756464428253,123.48321080426065,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021480.0,21021480.0,287.9222636363636,284.37145728348736,0.65448,311.9786285714286,2.0,2.0,1.0,4.0,0.6428525423474329,283.15,283.15,283.1499991870321,288.4357631093634,3.9682539682539675,1.091913943572482,53000.00924743654,291.1499999999999,287.79962787399387,1.2050842410699865,0.6745,0.6781140744824293,0.1421925,0.14295438923030815,0.13502943750000002,0.13575294594246928,0.1421925,0.14295438923030812,0.10502289583333334,0.10558562462192057,297.15,293.15,296.0108903816359,295.78534225740077,296.4056881402679,295.806381238159,295.67650117007247,295.93696063750724,6107.18839831052,1511.0739672798707,114.21756126174658,123.4823158083689,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021516.0,21021516.0,287.95131006363636,284.3845080965524,0.65331894,314.0634843678572,2.0,2.0,1.0,4.0,0.6428525422623095,283.15,283.15,283.1499991870321,288.4376492687835,3.9682539682539675,1.0919139342270567,53000.00834020821,291.1499999999999,287.80124652039365,1.2050840869730717,0.6745,0.6781139845761266,0.1421925,0.1429543702770065,0.13502943750000002,0.13575292794395563,0.1421925,0.1429543702770065,0.10502289583333334,0.1055856106230766,297.15,293.15,296.01123023194145,295.78666512499694,296.41079771841135,295.80768902312286,295.67850640653825,295.93897770100216,6107.772416688314,1511.0739673068772,114.21755830205949,123.48149240170613,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021552.0,21021552.0,287.98034123636364,284.3975349930379,0.6521597866666667,316.14541322857144,2.0,2.0,1.0,4.0,0.642852542177186,283.15,283.15,283.1499991870321,288.4395354297925,3.9682539682539675,1.0919139248845422,53000.00743326242,291.1499999999999,287.80286516844944,1.205083932630989,0.6745,0.6781138945321701,0.1421925,0.14295435129468584,0.13502943750000002,0.13575290991788475,0.1421925,0.14295435129468584,0.10502289583333334,0.10558559660279926,297.15,293.15,296.0115701087499,295.7879880617333,296.4159073281804,295.808996849716,295.6805117148624,295.9409948126484,6108.35653348618,1511.0739673338746,114.2175553432943,123.48066913989527,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021588.0,21021588.0,288.0093559,284.41053736239394,0.65100258,318.2243102178572,2.0,2.0,1.0,4.0,0.6428525420920626,283.15,283.15,283.1499991870321,288.44142151623237,3.9682539682539675,1.0919139166477339,53000.006633655634,291.1499999999999,287.8044839287708,1.2050837848514453,0.6745,0.6781138083192708,0.1421925,0.1429543331199969,0.13502943750000002,0.1357528926587605,0.1421925,0.1429543331199969,0.10502289583333334,0.10558558317903596,297.15,293.15,296.0119207539498,295.7893363894396,296.42100187014347,295.8103171726798,295.6825401547236,295.9430232681873,6108.940715900356,1511.0739673576777,114.21755273470514,123.47990812107659,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021624.0,21021624.0,288.0383528,284.4235145989627,0.64984736,320.30007040000004,2.0,2.0,1.0,4.0,0.642852542006939,283.15,283.15,283.1499991870321,288.4433080766607,3.9682539682539675,1.0919139100153668,53000.00598980358,291.1499999999999,287.8061032710174,1.2050836469898654,0.6745,0.6781137278936078,0.1421925,0.14295431616532514,0.13502943750000002,0.13575287655819415,0.1421925,0.14295431616532514,0.10502289583333334,0.10558557065637321,297.15,293.15,296.0122880768049,295.7907262854273,296.4260787676335,295.81165727847633,295.68460439556395,295.94507096078127,6109.525140805159,1511.0739673768435,114.2175506342411,123.47924008519414,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021660.0,21021660.0,288.06733068181813,284.43646610198124,0.6486941666666667,322.37258883928575,2.0,2.0,1.0,4.0,0.6428525419218155,283.15,283.15,283.1499991870321,288.4451949154416,3.9682539682539675,1.091913903585569,53000.00536561641,291.1499999999999,287.807722844063,1.2050835102373685,0.6745,0.6781136481201973,0.1421925,0.14295429934815587,0.13502943750000002,0.13575286058820338,0.1421925,0.14295429934815587,0.10502289583333334,0.1055855582352693,297.15,293.15,296.01265790522893,295.79212321942265,296.43115507613646,295.81300051794,295.68667402206444,295.9471221481585,6110.109753807645,1511.073967395424,114.21754859793052,123.47858478587418,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021696.0,21021696.0,288.09628829090906,284.4493912755849,0.6475430400000001,324.44176060000007,2.0,2.0,1.0,4.0,0.642852541836692,283.15,283.15,283.1499991870321,288.4470816595347,3.9682539682539675,1.0919138972830569,53000.00475378585,291.1499999999999,287.8093423631609,1.2050833743611848,0.6745,0.678113568858338,0.1421925,0.14295428263882756,0.13502943750000002,0.13575284472062105,0.1421925,0.14295428263882756,0.10502289583333334,0.10558554589381638,297.15,293.15,296.01302946962295,295.79352431122146,296.4362288943573,295.81434579785633,295.68874739171474,295.9491751729546,6110.694433819328,1511.0739674136373,114.21754660193125,123.47793776101047,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021732.0,21021732.0,288.12522437272725,284.46228952880944,0.64639402,326.5074807464286,2.0,2.0,1.0,4.0,0.6428525417515687,283.15,283.15,283.1499991870321,288.44896747710567,3.9682539682539675,1.0919138926047183,53000.00429962552,291.1499999999999,287.8109613945805,1.205083249844264,0.6745,0.6781134962256934,0.1421925,0.1429542673270154,0.13502943750000002,0.13575283018015386,0.1421925,0.1429542673270154,0.10502289583333334,0.1055855345845641,297.15,293.15,296.0134236169695,295.79498059086836,296.44127248682565,295.81571773779336,295.6908693236912,295.9512527512297,6111.278909203706,1511.0739674271565,114.21754512030611,123.47739733320371,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021768.0,21021768.0,288.15413767272724,284.47516027559254,0.6452471466666667,328.56964434285715,2.0,2.0,1.0,4.0,0.6428525416664451,283.15,283.15,283.1499991870321,288.4508536638574,3.9682539682539675,1.0919138881888626,53000.003870946355,291.1499999999999,287.812580716964,1.2050831271612126,0.6745,0.6781134246668863,0.1421925,0.14295425224158076,0.13502943750000002,0.1357528158546602,0.1421925,0.14295425224158076,0.10502289583333334,0.10558552344251348,297.15,293.15,296.01382230323844,295.79645007345334,296.4463152623519,295.81709547160415,295.69300108208733,295.95333683854705,6111.8636046825195,1511.0739674399176,114.217543721809,123.47687603457642,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021804.0,21021804.0,288.1830269363636,284.4880029347757,0.64410246,330.62814645357145,2.0,2.0,1.0,4.0,0.6428525415813217,283.15,283.15,283.1499991870321,288.4527398506091,3.9682539682539675,1.0919138837730071,53000.00344226719,291.1499999999999,287.81420003934755,1.2050830044782963,0.6745,0.6781133531081559,0.1421925,0.14295423715616226,0.13502943750000002,0.1357528015291819,0.1421925,0.14295423715616226,0.10502289583333334,0.10558551230047482,297.15,293.15,296.01422099386684,295.79791957221755,296.4513580908473,295.81847322043745,295.69513286306204,295.95542094808627,6112.448398091457,1511.0739674526783,114.21754232331203,123.4763547370233,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021840.0,21021840.0,288.21189090909087,284.5008169301045,0.6429600000000001,332.6828821428571,2.0,2.0,1.0,4.0,0.6428525414961982,283.15,283.15,283.1499991870321,288.45462453636526,3.9682539682539675,1.0919138800956991,53000.00308528426,291.1499999999999,287.8158182856232,1.205082887787866,0.6745,0.6781132850475641,0.1421925,0.14295422280819234,0.13502943750000002,0.13575278790400258,0.1421925,0.14295422280819234,0.10502289583333334,0.10558550170311314,297.15,293.15,296.0146337321634,295.79942295654166,296.4563791110983,295.819867492573,295.69729478651755,295.95751961577884,6113.032809856779,1511.0739674633053,114.21754115871232,123.4758889689235,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021876.0,21021876.0,288.2407283363636,284.5136016902293,0.6418198066666666,334.73374647500003,2.0,2.0,1.0,4.0,0.6428525414110748,283.15,283.15,283.14999918703205,288.4565084977165,3.9682539682539675,1.091913877127686,53000.00279715768,291.1499999999999,287.81743599617045,1.205082777277486,0.6745,0.6781132205924303,0.1421925,0.14295420922029523,0.13502943750000002,0.1357527750006068,0.1421925,0.14295420922029523,0.10502289583333334,0.10558549166713863,297.15,293.15,296.0150603408948,295.80107625047333,296.46138516965465,295.8212326547584,295.6994013538571,295.9596311539277,6113.617097315589,1511.073967471882,114.21754021874561,123.47547960340881,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021912.0,21021912.0,288.26953796363637,284.5263566487047,0.64068192,336.78063451428574,2.0,2.0,1.0,4.0,0.6428525413259513,283.15,283.15,283.14999918703205,288.45839212087554,3.9682539682539675,1.0919138742734769,53000.00252007891,291.1499999999999,287.8190534463529,1.2050826677728426,0.6745,0.678113156725857,0.1421925,0.14295419575647356,0.13502943750000002,0.1357527622150361,0.1421925,0.14295419575647356,0.10502289583333334,0.10558548172280585,297.15,293.15,296.01548937110607,295.8027783318687,296.4663864950965,295.82258324723864,295.7014811372584,295.96174371651364,6114.201376197378,1511.0739674801302,114.21753931482046,123.47508011615521,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021948.0,21021948.0,288.29831853636364,284.5390812439887,0.6395463800000001,338.82344132500003,2.0,2.0,1.0,4.0,0.6428525412408278,283.15,283.15,283.14999918703205,288.4602750686121,3.9682539682539675,1.0919138716457344,53000.002264984825,291.1499999999999,287.8206703764899,1.2050825602572848,0.6745,0.6781130940236237,0.1421925,0.14295418253810838,0.13502943750000002,0.13575274966255677,0.1421925,0.14295418253810838,0.10502289583333334,0.10558547195976639,297.15,293.15,296.0159232184784,295.80457804614196,296.4713783215184,295.82390460401757,295.7035071710388,295.96385827223907,6114.785540459164,1511.0739674877238,114.21753848261699,123.4747002994114,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21021984.0,21021984.0,288.3270688,284.55177491944164,0.6384132266666667,340.8620619714286,2.0,2.0,1.0,4.0,0.6428525411557042,283.15,283.15,283.1499991870321,288.46215656227764,3.9682539682539675,1.0919138693284143,53000.00204002578,291.1499999999999,287.82228616522127,1.2050824561055786,0.6745,0.6781130332814216,0.1421925,0.14295416973294073,0.13502943750000002,0.1357527375024598,0.1421925,0.14295416973294073,0.10502289583333334,0.1055854625019132,297.15,293.15,296.01636447726304,295.80649596195394,296.47635946621426,295.8251961619008,295.705481821749,295.9659795778162,6115.369344610676,1511.07396749442,114.21753774872424,123.47434886561558,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022020.0,21022020.0,288.35578749999996,284.5644371233242,0.6372825000000001,342.8963915178572,2.0,2.0,1.0,4.0,0.6428525410705808,283.15,283.15,283.1499991870321,288.46403732597884,3.9682539682539675,1.0919138671671078,53000.00183021207,291.1499999999999,287.8239013810723,1.2050823533635617,0.6745,0.6781129733661786,0.1421925,0.14295415710210577,0.13502943750000002,0.1357527255079134,0.1421925,0.14295415710210577,0.10502289583333334,0.10558545317282154,297.15,293.15,296.0168094629244,295.80847333550486,296.4813352659148,295.82647272881366,295.70743060844404,295.96810428032035,6115.953016390191,1511.0739675006662,114.21753706424062,123.47401168863472,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022056.0,21022056.0,288.38447338181817,284.577067308795,0.6361542400000001,344.92632502857145,2.0,2.0,1.0,4.0,0.6428525409854573,283.15,283.15,283.1499991870321,288.4659180896801,3.9682539682539675,1.0919138650058025,53000.001620398485,291.1499999999999,287.8255165969233,1.2050822506215932,0.6745,0.6781129134509629,0.1421925,0.14295414447127658,0.13502943750000002,0.13575271351337248,0.1421925,0.14295414447127658,0.10502289583333334,0.10558544384373415,297.15,293.15,296.01725445330544,295.81045073024524,296.4863111166108,295.82774930922193,295.70937941506713,295.9702290048901,6116.536785531467,1511.073967506912,114.21753637975739,123.47367451211059,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022092.0,21022092.0,288.41312519090906,284.5896649339073,0.6350284866666667,346.95175756785716,2.0,2.0,1.0,4.0,0.6428525409003337,283.15,283.15,283.1499991870321,288.46779320474303,3.9682539682539675,1.0919138635530439,53000.00147936866,291.1499999999999,287.82712720403566,1.2050821566325944,0.6745,0.6781128586418468,0.1421925,0.14295413291687292,0.13502943750000002,0.13575270254103128,0.1421925,0.14295413291687292,0.10502289583333334,0.10558543530969101,297.15,293.15,296.0177212694947,295.8127162781028,296.4912388394068,295.8289612753447,295.71122530097085,295.97237259266393,6117.118886340541,1511.0739675111097,114.21753591967028,123.47340998619043,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022128.0,21022128.0,288.44174167272723,284.6022294616059,0.63390528,348.97258420000003,2.0,2.0,1.0,4.0,0.6428525408152103,283.15,283.15,283.1499991870321,288.4696685995819,3.9682539682539675,1.0919138620972881,53000.00133804791,291.1499999999999,287.828738043698,1.2050820623438623,0.6745,0.678112803659757,0.1421925,0.14295412132600444,0.13502943750000002,0.1357526915340622,0.1421925,0.14295412132600444,0.10502289583333334,0.10558542674871506,297.15,293.15,296.0181875517863,295.814983592362,296.4961741172571,295.83017299367134,295.71307046914455,295.97451774484426,6117.701171321534,1511.0739675153168,114.21753545863392,123.47314455937476,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022164.0,21022164.0,288.47032157272724,284.61476035972294,0.63278466,350.98869998928575,2.0,2.0,1.0,4.0,0.6428525407300868,283.15,283.15,283.1499991870321,288.47154399442076,3.9682539682539675,1.0919138606415322,53000.00119672704,291.1499999999999,287.83034888336033,1.2050819680551632,0.6745,0.6781127486776864,0.1421925,0.14295410973514,0.13502943750000002,0.13575268052709696,0.1421925,0.14295410973514,0.10502289583333334,0.10558541818774209,297.15,293.15,296.01865383894113,295.81725093056065,296.5011094449699,295.83138472458654,295.71491565580186,295.97666291897207,6118.283553106152,1511.0739675195234,114.21753499759738,123.47287913284549,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022200.0,21022200.0,288.49886363636364,284.62725710097294,0.6316666666666667,353.0,2.0,2.0,1.0,4.0,0.6428525406449632,283.15,283.15,283.1499991870321,288.47341798426635,3.9682539682539675,1.0919138592727984,53000.00106385414,291.1499999999999,287.83195857442735,1.2050818750855465,0.6745,0.678112694465305,0.1421925,0.142954098306535,0.13502943750000002,0.1357526696742172,0.1421925,0.142954098306535,0.10502289583333334,0.1055854097466134,297.15,293.15,296.01912366711923,295.81955539086385,296.5060356798914,295.83259013885737,295.7167522038907,295.9788114161245,6118.865590507789,1511.073967523479,114.21753456412078,123.47262378596645,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022236.0,21022236.0,288.5273666090909,284.6397191629477,0.63055134,355.0107033857143,2.0,2.0,1.0,4.0,0.6428525405598398,283.15,283.15,283.1499991870321,288.47528533424435,3.9682539682539675,1.09191385833517,53000.00097283174,291.1499999999999,287.8335627456881,1.2050817889750904,0.6745,0.6781126442543312,0.1421925,0.14295408772147364,0.13502943750000002,0.1357526596223869,0.1421925,0.14295408772147364,0.10502289583333334,0.10558540192852316,297.15,293.15,296.0196125666052,295.8220511810889,296.5109231874053,295.83376810528074,295.71855201537426,295.9809814111509,6119.445652469864,1511.0739675261882,114.21753426717488,123.47242029380946,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022272.0,21022272.0,288.5558292363636,284.6521460281105,0.62943872,357.0249928,2.0,2.0,1.0,4.0,0.6428525404747163,283.15,283.15,283.1499991870321,288.4771526770102,3.9682539682539675,1.0919138573980078,53000.00088185462,291.1499999999999,287.8351669109915,1.2050817027881424,0.6745,0.6781125940004584,0.1421925,0.14295407712736868,0.13502943750000002,0.13575264956196856,0.1421925,0.14295407712736868,0.10502289583333334,0.10558539410375332,297.15,293.15,296.02010149178886,295.8245472038068,296.51581070009166,295.8349460533872,295.7203518039506,295.9831514506051,6120.0258081498805,1511.0739675288967,114.21753397037658,123.47221685604453,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022308.0,21022308.0,288.58425026363636,284.6645371837897,0.6283288466666667,359.0427085571429,2.0,2.0,1.0,4.0,0.6428525403895928,283.15,283.15,283.1499991870321,288.4790200197761,3.9682539682539675,1.0919138564608453,53000.00079087744,291.1499999999999,287.8367710762949,1.205081616601209,0.6745,0.6781125437465942,0.1421925,0.1429540665332655,0.13502943750000002,0.13575263950155192,0.1421925,0.1429540665332655,0.10502289583333334,0.10558538627898482,297.15,293.15,296.02059042197675,295.8270432524206,296.5206982613529,295.8361240134989,295.72215161015987,295.9853215118818,6120.606059799922,1511.073967531605,114.21753367357812,123.4720134184504,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022344.0,21022344.0,288.6126284363636,284.6768921221714,0.62722176,361.06369097142857,2.0,2.0,1.0,4.0,0.6428525403044694,283.15,283.15,283.1499991870321,288.4808823393993,3.9682539682539675,1.0919138557178598,53000.00071875047,291.1499999999999,287.8383710018171,1.2050815344356192,0.6745,0.6781124958395661,0.1421925,0.14295405643390285,0.13502943750000002,0.13575262991095288,0.1421925,0.14295405643390285,0.10502289583333334,0.10558537881963002,297.15,293.15,296.02109211612907,295.8296430058533,296.52555891056784,295.8372943746251,295.72394288586486,295.98750625860805,6121.184844426738,1511.073967533752,114.21753343827541,123.47183762300953,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022380.0,21022380.0,288.6409625,284.6892103402921,0.6261175,363.08778035714283,2.0,2.0,1.0,4.0,0.6428525402193458,283.15,283.15,283.1499991870321,288.48274213817,3.9682539682539675,1.0919138550723577,53000.00065608689,291.1499999999999,287.83996879972693,1.2050814543264006,0.6745,0.6781124491318342,0.1421925,0.14295404658736593,0.13502943750000002,0.1357526205604432,0.1421925,0.14295404658736593,0.10502289583333334,0.10558537154701139,297.15,293.15,296.021600218734,295.8322948314094,296.53040607368706,295.83846092338405,295.7257298828466,295.98969838601226,6121.762939992265,1511.0739675356172,114.21753323384557,123.47167570347585,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022416.0,21022416.0,288.66925119999996,284.70149134003026,0.6250161066666666,365.11481702857145,2.0,2.0,1.0,4.0,0.6428525401342223,283.15,283.15,283.1499991870321,288.4846019369408,3.9682539682539675,1.0919138544268552,53000.00059342326,291.1499999999999,287.84156659763676,1.2050813742171769,0.6745,0.6781124024240998,0.1421925,0.14295403674082846,0.13502943750000002,0.13575261120993307,0.1421925,0.14295403674082846,0.10502289583333334,0.10558536427439237,297.15,293.15,296.0221083264537,295.83494668403597,296.5352532842678,295.8396274838342,295.7275168970084,295.99189053512004,6122.341130753394,1511.0739675374825,114.2175330294156,123.47151378405174,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022452.0,21022452.0,288.69749328181814,284.71373462809777,0.6239176200000001,367.1446413,2.0,2.0,1.0,4.0,0.642852540049099,283.15,283.15,283.1499991870321,288.4864592253261,3.9682539682539675,1.0919138538363982,53000.000536103325,291.1499999999999,287.8431622901245,1.2050812955696848,0.6745,0.6781123565705643,0.1421925,0.14295402707436616,0.13502943750000002,0.13575260203042663,0.1421925,0.14295402707436616,0.10502289583333334,0.10558535713477628,297.15,293.15,296.0226212772716,295.8376359720848,296.5400903957725,295.84079282640687,295.72930257967164,295.9940886102415,6122.918632218318,1511.0739675391887,114.21753284241845,123.4713608095199,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022488.0,21022488.0,288.7256874909091,284.7259397160299,0.62282208,369.1770934857143,2.0,2.0,1.0,4.0,0.6428525399639754,283.15,283.15,283.1499991870321,288.4883114807298,3.9682539682539675,1.0919138533563562,53000.000489502156,291.1499999999999,287.8447537617146,1.2050812200834087,0.6745,0.6781123125593898,0.1421925,0.14295401779629507,0.13502943750000002,0.1357525932197459,0.1421925,0.14295401779629507,0.10502289583333334,0.10558535028202459,297.15,293.15,296.0231439339097,295.8404003129447,296.5449072015424,295.84195570918376,295.7310855680436,295.9962985451249,6123.494655566169,1511.0739675405762,114.2175326903896,123.47122577866404,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022524.0,21022524.0,288.7538325727273,284.73810612017576,0.6217295266666667,371.2120139,2.0,2.0,1.0,4.0,0.6428525398788519,283.15,283.15,283.14999918703217,288.49016118463993,3.9682539682539675,1.0919138529074701,53000.000445925514,291.1499999999999,287.8463431105505,1.2050811454142736,0.6745,0.678112269028993,0.1421925,0.14295400861957758,0.13502943750000002,0.135752584505313,0.1421925,0.14295400861957758,0.10502289583333334,0.10558534350413235,297.15,293.15,296.02367006471064,295.8431889377762,296.5497145171857,295.8431180764655,295.732867811902,295.998511881608,6124.069972357726,1511.0739675418731,114.21753254822784,123.47109631918286,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022560.0,21022560.0,288.7819272727273,284.75023336168715,0.62064,373.24924285714286,2.0,2.0,1.0,4.0,0.6428525397937285,283.15,283.15,283.14999918703217,288.4920096026178,3.9682539682539675,1.091913852474375,53000.00040388189,291.1499999999999,287.8479313897424,1.2050810715161593,0.6745,0.6781122259430885,0.1421925,0.14295399953656426,0.13502943750000002,0.13575257587986386,0.1421925,0.14295399953656426,0.10502289583333334,0.10558533679544967,297.15,293.15,296.0241979524019,295.8459898679461,296.55451706075405,295.8442801827756,295.73464968111807,296.00072694899916,6124.6449795654835,1511.0739675431246,114.21753241106722,123.47096968584754,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022596.0,21022596.0,288.8099703363636,284.7623209665074,0.61955354,375.2886206714286,2.0,2.0,1.0,4.0,0.642852539708605,283.15,283.15,283.14999918703217,288.4938536195215,3.9682539682539675,1.091913852104505,53000.00036797591,291.1499999999999,287.84951591242134,1.2050809997644103,0.6745,0.6781121841144334,0.1421925,0.14295399071859388,0.13502943750000002,0.13575256750610584,0.1421925,0.14295399071859388,0.10502289583333334,0.10558533028252678,297.15,293.15,296.0247330544455,295.848849357312,296.55930733977993,295.84544208116284,295.73643092459497,296.0029525514591,6125.218711535318,1511.0739675441937,114.21753229392966,123.47085479819759,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022632.0,21022632.0,288.83796050909086,284.7743684653594,0.6184701866666668,377.32998765714285,2.0,2.0,1.0,4.0,0.6428525396234815,283.15,283.15,283.1499991870321,288.4956976273016,3.9682539682539675,1.0919138517347984,53000.000332085765,291.1499999999999,287.85110042762915,1.2050809283360568,0.6745,0.6781121424679074,0.1421925,0.1429539819390184,0.13502943750000002,0.13575255916880863,0.1421925,0.1429539819390184,0.10502289583333334,0.10558532379796227,297.15,293.15,296.0252681765124,295.85170900731623,296.5640976249828,295.8466039849287,295.7382121769772,296.00517819414347,6125.792534235415,1511.0739675452621,114.2175321768439,123.47073994402794,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022668.0,21022668.0,288.8658965363636,284.7863753937328,0.61738998,379.37318412857144,2.0,2.0,1.0,4.0,0.642852539538358,283.15,283.15,283.14999918703205,288.4975416350817,3.9682539682539675,1.0919138513650914,53000.00029619562,291.1499999999999,287.85268494283696,1.2050808569077083,0.6745,0.6781121008213843,0.1421925,0.14295397315944355,0.13502943750000002,0.13575255083151197,0.1421925,0.14295397315944355,0.10502289583333334,0.10558531731339821,297.15,293.15,296.0258033038314,295.8545686857797,296.5688879560246,295.84776590004924,295.7399934460175,296.00740385834047,6126.366450514434,1511.0739675463303,114.2175320597581,123.47062508991506,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022704.0,21022704.0,288.89377716363634,284.7983412918706,0.61631296,381.4180504,2.0,2.0,1.0,4.0,0.6428525394532345,283.15,283.15,283.14999918703205,288.499377376823,3.9682539682539675,1.091913851074807,53000.00026801566,291.1499999999999,287.85426248343583,1.2050807892975317,0.6745,0.6781120614035596,0.1421925,0.14295396484970443,0.13502943750000002,0.13575254294038272,0.1421925,0.14295396484970443,0.10502289583333334,0.10558531117585322,297.15,293.15,296.02634915906515,295.8575155247939,296.5736506616392,295.84892737841886,295.74177172435793,296.009642889655,6126.937874960273,1511.0739675471693,114.21753196782544,123.47052620664829,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022740.0,21022740.0,288.9216011363636,284.8102657047555,0.6152391666666667,383.4644267857143,2.0,2.0,1.0,4.0,0.642852539368111,283.15,283.15,283.149999187032,288.50120897182234,3.9682539682539675,1.091913850824371,53000.00024370401,291.1499999999999,287.8558365252053,1.2050807236648005,0.6745,0.6781120231386932,0.1421925,0.14295395678302245,0.13502943750000002,0.13575253528006634,0.1421925,0.14295395678302245,0.10502289583333334,0.1055853052178294,297.15,293.15,296.02690039893,295.8605061075844,296.57839952834524,295.85008864197715,295.7435485093874,296.01188863724485,6127.508094936086,1511.073967547893,114.21753188851257,123.47043533722176,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022776.0,21022776.0,288.9493672,284.82214818209496,0.61416864,385.51215360000003,2.0,2.0,1.0,4.0,0.6428525392829876,283.15,283.15,283.149999187032,288.5030405668216,3.9682539682539675,1.0919138505739348,53000.00021939236,291.1499999999999,287.8574105669747,1.2050806580320643,0.6745,0.6781119848738242,0.1421925,0.14295394871633987,0.13502943750000002,0.13575252761974946,0.1421925,0.14295394871633987,0.10502289583333334,0.10558529925980514,297.15,293.15,296.0274516441176,295.86349671963944,296.5831484398194,295.85124991670153,295.74532531074726,296.0141344062051,6128.078407229447,1511.0739675486168,114.21753180919964,123.47034446783138,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022812.0,21022812.0,288.9770741,284.83398827830604,0.61310142,387.56107115714286,2.0,2.0,1.0,4.0,0.6428525391978641,283.15,283.15,283.149999187032,288.50486806612423,3.9682539682539675,1.0919138503463268,53000.00019729679,291.1499999999999,287.8589811442211,1.2050805937552864,0.6745,0.6781119474019943,0.1421925,0.1429539408168392,0.13502943750000002,0.13575252011819258,0.1421925,0.1429539408168392,0.10502289583333334,0.10558529342526089,297.15,293.15,296.0280069226337,295.8665223119585,296.58788607741855,295.85241143275346,295.74710069785255,296.0163854885233,6128.647530460631,1511.0739675492744,114.21753173711649,123.47025895798535,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022848.0,21022848.0,289.00472058181816,284.84578555249936,0.6120375466666667,389.6110197714286,2.0,2.0,1.0,4.0,0.6428525391127405,283.15,283.15,283.14999918703205,288.5066873558948,3.9682539682539675,1.091913850164489,53000.00017964444,291.1499999999999,287.86054477720296,1.2050805325403298,0.6745,0.6781119117132941,0.1421925,0.14295393329324324,0.13502943750000002,0.13575251297360383,0.1421925,0.14295393329324324,0.10502289583333334,0.10558528786835854,297.15,293.15,296.028570280471,295.8696180002665,296.5926010655656,295.85357341865847,295.74887323036006,296.01864719906433,6129.214176747058,1511.0739675497996,114.2175316795286,123.47018419904194,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022884.0,21022884.0,289.0323053909091,284.8575395684624,0.6109770600000001,391.66183975714284,2.0,2.0,1.0,4.0,0.6428525390276171,283.15,283.15,283.1499991870321,288.5085066456654,3.9682539682539675,1.0919138499826513,53000.00016199215,291.1499999999999,287.86210841018476,1.2050804713253633,0.6745,0.6781118760245886,0.1421925,0.1429539257696461,0.13502943750000002,0.13575250582901402,0.1421925,0.1429539257696461,0.10502289583333334,0.10558528231145535,297.15,293.15,296.02913364367475,295.87271371843747,296.5973160976064,295.85473541558747,295.75064577893073,296.0209089308473,6129.780914109267,1511.0739675503257,114.21753162194072,123.47010944012321,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022920.0,21022920.0,289.05982727272726,284.86924989464234,0.60992,393.7133714285714,2.0,2.0,1.0,4.0,0.6428525389424936,283.15,283.15,283.14999918703217,288.510325935436,3.9682539682539675,1.0919138498008136,53000.000144339865,291.1499999999999,287.8636720431666,1.2050804101104067,0.6745,0.6781118403358887,0.1421925,0.14295391824605017,0.13502943750000002,0.1357524986844253,0.1421925,0.14295391824605017,0.10502289583333334,0.10558527675455304,297.15,293.15,296.029697012245,295.8758094664719,296.6020311735414,295.8558974235406,295.7524183435647,296.02317068387276,6130.347742547231,1511.073967550851,114.21753156435298,123.47003468122956,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022956.0,21022956.0,289.0872849727273,284.88091610412755,0.6088664066666667,395.7654551,2.0,2.0,1.0,4.0,0.6428525388573701,283.15,283.15,283.14999918703217,288.51213100273935,3.9682539682539675,1.0919138496798173,53000.00013259391,291.1499999999999,287.86522341002313,1.2050803541703488,0.6745,0.6781118077267424,0.1421925,0.1429539113716602,0.13502943750000002,0.1357524921563383,0.1421925,0.1429539113716602,0.10502289583333334,0.10558527167715202,297.15,293.15,296.0302744484205,295.8790375480808,296.6066985617787,295.85706080790305,295.75418274947646,296.0254508231319,6130.910238182706,1511.0739675512004,114.21753152603368,123.46997670267594,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21022992.0,21022992.0,289.1146772363636,284.8925377746294,0.6078163200000001,397.8179310857143,2.0,2.0,1.0,4.0,0.6428525387722467,283.15,283.15,283.14999918703217,288.51393605473254,3.9682539682539675,1.0919138495588903,53000.00012085459,291.1499999999999,287.86677476377844,1.2050802984334177,0.6745,0.6781117752320388,0.1421925,0.14295390452139609,0.13502943750000002,0.13575248565116182,0.1421925,0.14295390452139609,0.10502289583333334,0.1055852666175703,297.15,293.15,296.0308519047257,295.88226580401084,296.61136593946014,295.85822420318505,295.75594716062676,296.02773100240177,6131.472818711168,1511.07396755155,114.2175314877361,123.46991874621085,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023028.0,21023028.0,289.1420028090909,284.90411448846237,0.60676978,399.87063969999997,2.0,2.0,1.0,4.0,0.6428525386871232,283.15,283.15,283.14999918703217,288.5157411067257,3.9682539682539675,1.0919138494379634,53000.00010911538,291.1499999999999,287.8683261175338,1.2050802426964817,0.6745,0.6781117427373324,0.1421925,0.1429538976711314,0.13502943750000002,0.13575247914598476,0.1421925,0.1429538976711314,0.10502289583333334,0.10558526155798816,297.15,293.15,296.03142936643656,295.88549409050296,296.6160333598881,295.8593876093155,295.7577115874853,296.0300112027257,6132.035488898206,1511.0739675518994,114.21753144943878,123.46986078976099,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023064.0,21023064.0,289.16926043636363,284.91564583252415,0.6057268266666667,401.9234212571429,2.0,2.0,1.0,4.0,0.6428525386019998,283.15,283.15,283.14999918703217,288.517547534751,3.9682539682539675,1.0919138493142246,53000.000097103126,291.12688747636355,287.8698784911071,1.2050801862911182,0.6745,0.6781117098561805,0.1421925,0.14295389073939946,0.13502943750000002,0.13575247256344444,0.1421925,0.14295389073939946,0.10502289583333334,0.10558525643823458,297.15,293.15,296.03200599702865,295.8887162916534,296.6207069248706,295.8605511708079,295.75947706970885,296.0322914908139,6132.598699358217,1511.0739675522573,114.21753141025071,123.46980200643375,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
