,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21023100.0,21023100.0,289.19644886363636,284.9271313982746,0.6046875,403.9761160714286,2.0,2.0,1.0,4.0,0.6428525385168763,283.15,283.15,283.14999918703217,288.51934993731055,3.9682539682539675,1.0919138491964593,53000.00008567079,291.09426136363624,287.87142813881866,1.2050801320487727,0.6745,0.6781116782252519,0.1421925,0.14295388407122922,0.13502943750000002,0.1357524662311887,0.1421925,0.14295388407122922,0.10502289583333334,0.10558525151314678,297.15,293.15,296.03258364638805,295.89195641792975,296.6253781954975,295.861714510045,295.761240347586,296.0345746234893,6133.160644487312,1511.0739675525972,114.21753137295455,123.4697450081385,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023136.0,21023136.0,289.2235668363636,284.93857078171413,0.60365184,406.02856445714286,2.0,2.0,1.0,4.0,0.6428525384317528,283.15,283.15,283.14999918703217,288.52114247705265,3.9682539682539675,1.0919138490967313,53000.00007598952,291.06171979636355,287.8729698929004,1.205080080571096,0.6745,0.6781116482109285,0.1421925,0.14295387774385834,0.13502943750000002,0.13575246022256424,0.1421925,0.14295387774385834,0.10502289583333334,0.1055852468397722,297.15,293.15,296.03316549429934,295.8952524683299,296.63004706182653,295.86287911647725,295.76299957650303,296.0368687434872,6133.719537714605,1511.0739675528857,114.2175313413709,123.46969339742236,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023172.0,21023172.0,289.25061309999995,284.9499635833615,0.6026198866666667,408.0806067285714,2.0,2.0,1.0,4.0,0.6428525383466295,283.15,283.15,283.14999918703217,288.5229285038469,3.9682539682539675,1.0919138490095182,53000.0000675231,291.02926427999995,287.87450565480134,1.2050800304504208,0.6745,0.6781116189913515,0.1421925,0.14295387158402928,0.13502943750000002,0.13575245437304156,0.1421925,0.14295387158402928,0.10502289583333334,0.10558524229014346,297.15,293.15,296.0337531789454,295.89862731091324,296.63480514691673,295.86405746720504,295.7647699077249,296.0392026023411,6134.276545938611,1511.0739675531374,114.2175313137506,123.46964583738132,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023208.0,21023208.0,289.27758639999996,284.96130940823076,0.6015916800000001,410.1320832,2.0,2.0,1.0,4.0,0.6428525382615059,283.15,283.15,283.14999918703217,288.52471061494174,3.9682539682539675,1.0919138489305118,53000.00005985331,290.99689631999996,287.8760377228301,1.2050799813675879,0.6745,0.678111590376525,0.1421925,0.14295386555168868,0.13502943750000002,0.13575244864458502,0.1421925,0.14295386555168868,0.10502289583333334,0.10558523783467724,297.15,293.15,296.0343454619781,295.902061383532,296.6396316008039,295.8652467852643,295.7665497836074,296.0415670030372,6134.832456902163,1511.073967553366,114.2175312887292,123.46960102722186,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023244.0,21023244.0,289.3044854818182,284.9726078658072,0.6005672599999999,412.1828341857143,2.0,2.0,1.0,4.0,0.6428525381763824,283.15,283.15,283.1499991870322,288.5264877887391,3.9682539682539675,1.0919138488592894,53000.000052939286,290.9646174218181,287.87756557661976,1.205079933871305,0.6745,0.6781115626856928,0.1421925,0.14295385971413693,0.13502943750000002,0.13575244310110468,0.1421925,0.14295385971413693,0.10502289583333334,0.10558523352308141,297.15,293.15,296.0349435475804,295.9055563146226,296.6444960389234,295.8664454426419,295.7683363208975,296.0439555329332,6135.386904710331,1511.0739675535717,114.21753126617327,123.46955908906997,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023280.0,21023280.0,289.3313090909091,284.98385857002296,0.5995466666666667,414.2327,2.0,2.0,1.0,4.0,0.642852538091259,283.15,283.15,283.1499991870322,288.5282609056711,3.9682539682539675,1.0919138487944628,53000.000046646106,290.932429090909,287.87908996766464,1.2050798876786544,0.6745,0.6781115357540861,0.1421925,0.1429538540366388,0.13502943750000002,0.13575243770961515,0.1421925,0.1429538540366388,0.10502289583333334,0.10558522932970066,297.15,293.15,296.0355464020426,295.9091012580443,296.6493916958593,295.8676517759368,295.770128334502,296.04636389327703,6135.94016517279,1511.073967553759,114.21753124564276,123.46951951078167,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023316.0,21023316.0,289.35805597272724,284.9950611392317,0.59852994,416.28152095714285,2.0,2.0,1.0,4.0,0.6428525380061355,283.15,283.15,283.1499991870322,288.53002393660864,3.9682539682539675,1.0919138487476638,53000.000042103,290.9003328327272,287.88060515809417,1.2050798442284707,0.6745,0.6781115104247493,0.1421925,0.14295384869691796,0.13502943750000002,0.13575243263888703,0.1421925,0.14295384869691796,0.10502289583333334,0.10558522538580103,297.15,293.15,296.0361670323337,295.91280259940663,296.6543064103295,295.8688767525441,295.7719302196578,296.0488166028544,6136.490430065804,1511.0739675538946,114.21753123082155,123.46948746906021,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023352.0,21023352.0,289.38472487272725,285.0062151961828,0.59751712,418.3291373714286,2.0,2.0,1.0,4.0,0.642852537921012,283.15,283.15,283.1499991870322,288.5317869591127,3.9682539682539675,1.0919138487008793,53000.00003756129,290.8683301527272,287.88212034083034,1.2050798008192605,0.6745,0.6781114851185219,0.1421925,0.14295384336206882,0.13502943750000002,0.13575242757278527,0.1421925,0.14295384336206882,0.10502289583333334,0.10558522144549967,297.15,293.15,296.03678768373027,295.91650410718177,296.65922117164706,295.87010175502076,295.7737321270643,296.05126936892884,6137.0407779166635,1511.0739675540292,114.217531216005,123.4694554344706,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023388.0,21023388.0,289.4113145363636,285.0173203679938,0.5965082466666667,420.37538955714285,2.0,2.0,1.0,4.0,0.6428525378358886,283.15,283.15,283.14999918703217,288.5336121923709,3.9682539682539675,1.0919138486567728,53000.00003327953,290.8364225563636,287.88368257136005,1.205079758388781,0.6745,0.6781114603823161,0.1421925,0.14295383814738688,0.13502943750000002,0.1357524226207972,0.1421925,0.1429538381473869,0.10502289583333334,0.10558521759395337,297.15,293.15,296.03740941145696,295.92011103504626,296.6641270103633,295.87132879531276,295.7755327110019,296.0537017926363,6137.611419835236,1511.073967554157,114.21753120203647,123.46942477566282,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023424.0,21023424.0,289.4378237090909,285.0283762861239,0.59550336,422.42011782857145,2.0,2.0,1.0,4.0,0.6428525377507651,283.15,283.15,283.1499991870322,288.5354358421219,3.9682539682539675,1.0919138486180333,53000.00002951879,290.80461154909085,287.8852506821325,1.2050797177909678,0.6745,0.6781114367126131,0.1421925,0.1429538331575363,0.13502943750000002,0.13575241788231432,0.1421925,0.1429538331575363,0.10502289583333334,0.1055852139084667,297.15,293.15,296.03803574132945,295.92374707248393,296.66902416984095,295.8725601036848,295.77733245136534,296.05613990774094,6138.1806241346385,1511.0739675542686,114.21753118976768,123.46939670620746,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023460.0,21023460.0,289.4642511363636,285.03938258634446,0.5945024999999999,424.4631625,2.0,2.0,1.0,4.0,0.6428525376656415,283.15,283.15,283.149999187031,288.5375203859834,3.9682539682539675,1.0919138485866926,53000.00002647634,290.77289863636355,287.88700957430973,1.2050796793736074,0.6745,0.6781114143149235,0.1421925,0.14295382843584098,0.13502943750000002,0.13575241339847827,0.1421925,0.14295382843584098,0.10502289583333334,0.10558521042103866,297.15,293.15,296.03866351184587,295.92696085840697,296.6738929692148,295.8737971022883,295.7791281819281,296.05848852473684,6138.835691200694,1511.0739675543593,114.2175311798421,123.46937263508339,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023496.0,21023496.0,289.49059556363636,285.0503389087107,0.5935057066666667,426.50436388571427,2.0,2.0,1.0,4.0,0.6428525375805181,283.15,283.15,283.1499991870294,288.5396891856172,3.9682539682539675,1.0919138485572533,53000.00002361846,290.74128532363625,287.8888295364763,1.2050796415094656,0.6745,0.6781113922405145,0.1421925,0.14295382378229704,0.13502943750000002,0.13575240897936033,0.1421925,0.14295382378229704,0.10502289583333334,0.10558520698394694,297.15,293.15,296.03929132507704,295.9300363472236,296.67875326808684,295.8750355471906,295.78092265083524,296.0608078276827,6139.5186591383,1511.0739675544446,114.2175311705187,123.4693496149719,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023532.0,21023532.0,289.5168557363636,285.0612448975314,0.5925130200000001,428.5435623,2.0,2.0,1.0,4.0,0.6428525374953946,283.15,283.15,283.14999918702915,288.54185815154716,3.9682539682539675,1.091913848529393,53000.00002091384,290.7097731163636,287.89066590158905,1.2050796045415049,0.6745,0.6781113706875105,0.1421925,0.14295381923867134,0.13502943750000002,0.13575240466462346,0.1421925,0.14295381923867134,0.10502289583333334,0.1055852036280405,297.15,293.15,296.0399189677716,295.93307174436245,296.68360381379546,295.87627453915593,295.7827143319546,296.06311667940804,6140.19949344423,1511.0739675545249,114.21753116169545,123.46932758358834,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023568.0,21023568.0,289.54303039999996,285.0721002013383,0.59152448,430.5805980571429,2.0,2.0,1.0,4.0,0.6428525374102712,283.15,283.15,283.1499991870304,288.54405143645994,3.9682539682539675,1.0919138485061546,53000.00001865788,290.67836351999995,287.89254567307216,1.205079569856092,0.6745,0.6781113504643735,0.1421925,0.14295381497539722,0.13502943750000002,0.13575240061611527,0.1421925,0.14295381497539722,0.10502289583333334,0.10558520047920078,297.15,293.15,296.0405439471052,295.9359366116571,296.6884203941477,295.8775139982222,295.78449550501,296.06538209122846,6140.885222603036,1511.073967554592,114.21753115433576,123.46930859561306,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023604.0,21023604.0,289.56911829999996,285.0829044728544,0.5905401266666667,432.6153114714286,2.0,2.0,1.0,4.0,0.6428525373251476,283.15,283.15,283.1499991870308,288.54628385542094,3.9682539682539675,1.091913848486166,53000.00001671747,290.64705803999993,287.89445712141276,1.2050795364267795,0.6745,0.6781113309754138,0.1421925,0.14295381086689624,0.13502943750000002,0.13575239671458333,0.1421925,0.14295381086689624,0.10502289583333334,0.10558519744467594,297.15,293.15,296.04116562295144,295.9386350511355,296.69320775689323,295.8787531111748,295.7862679378329,296.0676058959976,6141.584103694067,1511.07396755465,114.21753114800538,123.46929183321281,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023640.0,21023640.0,289.5951181818182,285.093657368962,0.5895600000000001,434.64754285714287,2.0,2.0,1.0,4.0,0.6428525372400242,283.15,283.15,283.1499991870312,288.54851644589803,3.9682539682539675,1.0919138484666713,53000.00001482497,290.61585818181806,287.896369186881,1.2050795033154698,0.6745,0.6781113116718386,0.1421925,0.1429538067974765,0.13502943750000002,0.1357523928501639,0.1421925,0.1429538067974765,0.10502289583333334,0.10558519443901639,297.15,293.15,296.0417862132899,295.94131471591413,296.69798635631315,295.8799913530468,295.78803734381063,296.06982319647494,6142.283118107895,1511.0739675547063,114.21753114183146,123.46927551945612,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023676.0,21023676.0,289.62102879090907,285.1043585506693,0.58858414,436.6771325285714,2.0,2.0,1.0,4.0,0.6428525371549008,283.15,283.15,283.1499991870314,288.55075824415314,3.9682539682539675,1.091913848453086,53000.00001350616,290.584765450909,287.89829590437637,1.2050794739099515,0.6745,0.6781112945287561,0.1421925,0.14295380318351392,0.13502943750000002,0.13575238941825762,0.1421925,0.14295380318351392,0.10502289583333334,0.10558519176975595,297.15,293.15,296.0423948222399,295.9437573350785,296.7026832832249,295.8812218300416,295.78977578662284,296.07196661144155,6142.984300961919,1511.0739675547452,114.21753113752906,123.46926421646008,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023712.0,21023712.0,289.6468488727273,285.11500768307667,0.5876125866666666,438.7039208,2.0,2.0,1.0,4.0,0.6428525370697774,283.15,283.15,283.1499991870316,288.55299996751415,3.9682539682539675,1.0919138484395654,53000.00001219363,290.5537813527272,287.90022259451564,1.2050794445610562,0.6745,0.6781112774211324,0.1421925,0.1429537995770265,0.13502943750000002,0.13575238599344996,0.1421925,0.1429537995770265,0.10502289583333334,0.10558518910601664,297.15,293.15,296.0430032538924,295.9461976062148,296.70737900473534,295.88245216495085,295.791513745232,296.07410915500515,6143.685595064318,1511.0739675547845,114.21753113324714,123.46925298227175,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023748.0,21023748.0,289.67257717272724,285.12560443534164,0.58664538,440.72774798571425,2.0,2.0,1.0,4.0,0.6428525369846539,283.15,283.15,283.1499991870318,288.5552415292843,3.9682539682539675,1.091913848426168,53000.00001089298,290.5229073927272,287.9021492112916,1.2050794158657718,0.6745,0.6781112606884324,0.1421925,0.14295379604957736,0.13502943750000002,0.1357523826436989,0.1421925,0.14295379604957736,0.10502289583333334,0.10558518650065471,297.15,293.15,296.04361133974106,295.94863345766146,296.7120723764923,295.88368221246844,295.79325075361817,296.0762500279963,6144.38697066165,1511.0739675548232,114.21753112900403,123.46924188920472,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023784.0,21023784.0,289.69821243636363,285.13614848064384,0.5856825600000001,442.7484544,2.0,2.0,1.0,4.0,0.6428525368995304,283.15,283.15,283.149999187032,288.55747896065844,3.9682539682539675,1.0919138484147612,53000.0000097857,290.49214507636356,287.9040732108873,1.2050793888429332,0.6745,0.6781112449356376,0.1421925,0.14295379272870368,0.13502943750000002,0.13575237949011695,0.1421925,0.14295379272870368,0.10502289583333334,0.10558518404786874,297.15,293.15,296.0442129072576,295.9509997876286,296.7167273869607,295.8849064149447,295.79496915627203,296.07836313061273,6145.087101112567,1511.0739675548564,114.21753112539162,123.46923289074284,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023820.0,21023820.0,289.7237534090909,285.146639496148,0.5847241666666667,444.76588035714286,2.0,2.0,1.0,4.0,0.6428525368144069,283.15,283.15,283.149999187032,288.55971432121515,3.9682539682539675,1.0919138484043536,53000.00000877533,290.46149590909084,287.9059958993231,1.2050793630256675,0.6745,0.6781112298807362,0.1421925,0.14295378955495416,0.13502943750000002,0.13575237647624763,0.1421925,0.14295378955495416,0.10502289583333334,0.10558518170374817,297.15,293.15,296.0448112054102,295.9533312261916,296.7213631639215,295.88612768856984,295.79667822704056,296.08046230222675,6145.786675489041,1511.0739675548864,114.21753112209551,123.46922495010192,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023856.0,21023856.0,289.74919883636363,285.1570771629673,0.58377024,446.7798661714286,2.0,2.0,1.0,4.0,0.6428525367292833,283.15,283.15,283.14999918703205,288.56194968177186,3.9682539682539675,1.091913848393946,53000.00000776502,290.43096139636356,287.9079185877589,1.2050793372083923,0.6745,0.6781112148258297,0.1421925,0.14295378638120354,0.13502943750000002,0.13575237346237726,0.1421925,0.14295378638120354,0.10502289583333334,0.10558517935962676,297.15,293.15,296.04540950869455,295.95566268451165,296.72599897996884,295.88734897264044,295.79838731186373,296.08256149153584,6146.486387396223,1511.0739675549166,114.2175311187994,123.46921700946106,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023892.0,21023892.0,289.77454746363634,285.167461166125,0.58282082,448.79025215714285,2.0,2.0,1.0,4.0,0.6428525366441598,283.15,283.15,283.14999918703205,288.5641701591019,3.9682539682539675,1.0919138483873398,53000.00000712369,290.4005430436363,287.90982894411724,1.20507931560983,0.6745,0.6781112022376725,0.1421925,0.14295378372747256,0.13502943750000002,0.13575237094233014,0.1421925,0.14295378372747256,0.10502289583333334,0.10558517739959013,297.15,293.15,296.0459904582055,295.9578784359636,296.73050814286216,295.8885504544342,295.80004056549313,296.08459361139177,6147.181535300842,1511.0739675549355,114.21753111670726,123.46921425639059,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023928.0,21023928.0,289.7997980363636,285.17779119451575,0.5818759466666668,450.79687862857145,2.0,2.0,1.0,4.0,0.6428525365590363,283.15,283.15,283.1499991870321,288.5663959618577,3.9682539682539675,1.0919138483794488,53000.00000635767,290.3702423563636,287.91174401144144,1.2050792924017149,0.6745,0.6781111887037896,0.1421925,0.1429537808743715,0.13502943750000002,0.1357523682329564,0.1421925,0.1429537808743715,0.10502289583333334,0.10558517529229941,297.15,293.15,296.0465780445259,295.96013109807103,296.735079169539,295.88976051574923,295.8017172784755,296.0866532212721,6147.878468759562,1511.0739675549585,114.21753111420817,123.46920943442056,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21023964.0,21023964.0,289.82494929999996,285.18806694086567,0.5809356600000001,452.7995859,2.0,2.0,1.0,4.0,0.6428525364739127,283.15,283.15,283.1499991870321,288.5686158848278,3.9682539682539675,1.0919138483729627,53000.00000572798,290.3400608399999,287.91365386242126,1.2050792713135248,0.6745,0.6781111764068537,0.1421925,0.14295377828203343,0.13502943750000002,0.13575236577120942,0.1421925,0.14295377828203343,0.10502289583333334,0.10558517337760732,297.15,293.15,296.0471572808916,295.9623440366964,296.7395821349099,295.89096004468365,295.80336650120023,296.0886819996764,6148.573715698704,1511.0739675549771,114.21753111215403,123.46920700724868,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,2.0,2.0,1.0,4.0,0.6428525363887893,283.15,283.15,283.1499991870321,288.5708260250828,3.9682539682539675,1.091913848368814,53000.000005325244,290.30999999999995,287.91555503451116,1.205079253752446,0.6745,0.6781111661679383,0.1421925,0.14295377612355012,0.13502943750000002,0.13575236372146146,0.1421925,0.14295377612355012,0.10502289583333334,0.10558517178335891,297.15,293.15,296.0477226211789,295.96449087035916,296.7439718337134,295.8921420428315,295.80496997629496,296.0906594688756,6149.266064829006,1511.073967554989,114.21753111084016,123.46920856451227,296.54874795176323,296.2453132182393,298.64829815718883,297.8502195702175,298.3703549450615,7898.0267720593465,8514.829449833436,0.6418308457149107,0.064
21024000.0,21024000.0,289.84999999999997,285.19828810169196,0.58,454.79821428571427,1.0,2.0,1.0,4.0,0.6428525363887893,283.15,283.15,283.1499991870321,288.5708260250828,3.9682539682539675,1.091913848368814,53000.000005325244,290.30999999999995,287.91555503451116,1.205079253752446,0.6745,0.6781111661679383,0.1421925,0.14295377612355012,0.13502943750000002,0.13575236372146146,0.1421925,0.14295377612355012,0.10502289583333334,0.10558517178335891,297.15,293.15,296.0477226211789,295.96449087035916,296.7439718337134,295.8921420428315,295.80496997629496,296.0906594688756,6149.266064829006,1511.073967554989,114.21753111084016,123.46920856451227,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024036.0,21024036.0,289.87496504999996,285.20844122218205,0.5790667642857144,456.7926041,1.0,2.0,1.0,4.0,0.6428525363036659,283.15,283.15,283.1499991870321,288.57311207456195,3.9682539682539675,1.0919138483632045,53000.00000478071,290.28004193999993,287.9175134889368,1.2050792344851047,0.6745,0.6781111549360103,0.1421925,0.14295377375572813,0.13502943750000002,0.1357523614729204,0.1421925,0.14295377375572813,0.10502289583333334,0.10558517003449368,297.15,293.15,296.0495586297783,295.9679267046192,296.74964278232716,295.8945798122957,295.8078394960623,296.0939094850165,6149.983361037944,1511.0739675550055,114.2175311090636,123.46920732746564,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024072.0,21024072.0,289.89986039999997,285.21851337254134,0.5781337333333333,458.78259565714285,1.0,2.0,1.0,4.0,0.6428525362185423,283.15,283.15,283.14999918703217,288.5753981842171,3.9682539682539675,1.0919138483575952,53000.00000423618,290.25016751999993,287.91947198747204,1.2050792155866796,0.6745,0.6781111439117692,0.1421925,0.142953771431689,0.13502943750000002,0.13575235926595663,0.1421925,0.142953771431689,0.10502289583333334,0.1055851683179663,297.15,293.15,296.051395840527,295.9713636927581,296.7553148471378,295.8970187680375,295.81071017457907,296.0971606646079,6150.70082136865,1511.0739675550217,114.21753110728716,123.46920609928323,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024108.0,21024108.0,289.92468635,285.228505039984,0.5772009214285714,460.76802927142853,1.0,2.0,1.0,4.0,0.642852536133419,283.15,283.15,283.1499991870321,288.5777558521443,3.9682539682539675,1.0919138483530666,53000.00000379654,290.2203763799999,287.9214901621623,1.2050791982288527,0.6745,0.678111133790259,0.1421925,0.1429537692979561,0.13502943750000002,0.1357523572397123,0.1421925,0.1429537692979561,0.10502289583333334,0.10558516674199847,297.15,293.15,296.05413919434227,295.9756553045297,296.7617570157284,295.9003371485438,295.81443342131575,296.101264416892,6151.44108359198,1511.0739675550346,114.21753110585297,123.46920676987182,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024144.0,21024144.0,289.94944319999996,285.2384167121917,0.5762683428571429,462.74874525714284,1.0,1.0,1.0,3.0,0.642824640642206,283.15,283.15,283.1513510200582,287.354447728101,3.9682539682539675,1.0919138483484678,53000.000003350084,290.1906681599999,287.6980878071713,0.5737347496101148,0.6745,0.32279044428227943,0.1421925,0.06804800629889994,0.13502943750000002,0.06462003279734808,0.1421925,0.06804800629889994,0.10502289583333334,0.05026002550904851,297.15,293.15,296.07279160241285,295.9952547204405,296.7943738541106,295.9205574873492,295.83652284466416,296.1239001017954,0.0,2048.1868411342757,114.21753110439649,11.397608324496366,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024180.0,21024180.0,289.97413124999997,285.2482488773126,0.5753360119047619,464.7245839285714,1.0,1.0,1.0,3.0,0.6427390856077454,283.15,283.15,283.1500699262625,286.40213042366264,3.9682539682539675,1.091913848344252,53000.000002940884,290.16104249999995,286.54312243978603,0.5774301800368193,0.6745,0.3248635616034758,0.1421925,0.06848504371134505,0.13502943750000002,0.06503505409572119,0.1421925,0.06848504371134505,0.10502289583333334,0.05058281985222758,297.15,293.15,296.1066702183759,296.0311315101716,296.8451592685027,295.9568223431745,295.8754450605214,296.1630456801492,0.0,2165.2573230606818,114.21753110306153,11.86113064851907,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024216.0,21024216.0,289.9987508,285.25800202395965,0.5744039428571428,466.6953856,1.0,1.0,1.0,3.0,0.6426472382188639,283.15,283.15,283.15001380617514,286.37627151902757,3.9682539682539675,1.091913848340551,53000.00000258157,290.13149903999994,285.9448699516679,0.5957744267807751,0.6745,0.3351843845045355,0.1421925,0.07066079406028343,0.13502943750000002,0.0671011992563842,0.1421925,0.07066079406028343,0.10502289583333334,0.05218982164385439,297.15,293.15,296.13347773064953,296.06070363060405,296.88113304859377,295.98529258100086,295.9053078007341,296.19318295831647,0.0,2175.4036350204055,114.21753110188926,12.869463186703959,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024252.0,21024252.0,290.02330214999995,285.26767664120905,0.57347215,468.6609905857143,1.0,1.0,1.0,3.0,0.6425540100476923,283.15,283.15,283.15003782452186,286.4465825239231,3.9682539682539675,1.0919138483373052,53000.00000226649,290.10203741999993,285.89926280138195,0.6165607433866463,0.6745,0.3468792624208215,0.1421925,0.07312621129988534,0.13502943750000002,0.0694424191031852,0.1421925,0.07312621129988534,0.10502289583333334,0.054010770413588496,297.15,293.15,296.15651738251034,296.08649346437494,296.90950976746745,296.0094235323773,295.9302327924927,296.2184353878446,0.0,2186.11736123862,114.2175311008614,14.07674918715754,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024288.0,21024288.0,290.0477856,285.2772732185989,0.5725406476190477,470.6212392,1.0,1.0,1.0,3.0,0.6424587462740368,283.15,283.15,283.1500562605219,286.55664850739623,3.9682539682539675,1.0919138483344524,53000.00000198954,290.0726572799999,285.96099430348363,0.6555227380151947,0.6745,0.3688002805737088,0.1421925,0.0777474186737985,0.13502943750000002,0.07383082940802087,0.1421925,0.0777474186737985,0.10502289583333334,0.05742397842846067,297.15,293.15,296.1760916703382,296.10818800530205,296.9319151444487,296.02964740983424,295.95080741288564,296.2393299285618,0.0,2202.120151178519,114.21753109995788,16.536936150474695,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024324.0,21024324.0,290.07220144999997,285.28679224612773,0.57160945,472.57597175714284,1.0,1.0,1.0,3.0,0.6423603634742632,283.15,283.15,283.15007692448495,286.71572918565687,3.9682539682539675,1.0919138483319504,53000.00000174664,290.04335825999993,286.07213573872156,0.7041103931543619,0.6745,0.39613718155382505,0.1421925,0.08351035758056674,0.13502943750000002,0.07930345559384488,0.1421925,0.08351035758056674,0.10502289583333334,0.06168046546187935,297.15,293.15,296.1917143315523,296.1254312732601,296.948405142227,296.0455611107938,295.966653734694,296.2555531185054,0.0,2225.777321480279,114.21753109916543,19.977542807831934,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024360.0,21024360.0,290.09655,285.29623421425333,0.5706785714285715,474.52502857142855,1.0,1.0,1.0,3.0,0.642257647513446,283.15,283.15,283.15009205306484,286.910894259725,3.9682539682539675,1.091913848329751,53000.00000153313,290.01413999999994,286.2274943505805,0.7615863952637784,0.6745,0.4284751866834826,0.1421925,0.09032758781688821,0.13502943750000002,0.08577726232850726,0.1421925,0.09032758781688821,0.10502289583333334,0.06671564847772787,297.15,293.15,296.20344534964795,296.1384297408394,296.959680903375,296.05732264012573,295.97802550945386,296.2673808286883,0.0,2256.441666783483,114.21753109846888,24.620648369536276,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024396.0,21024396.0,290.12083155,285.305599613891,0.5697480261904763,476.46824995714286,1.0,1.0,1.0,3.0,0.6421493247715164,283.15,283.15,283.1500955177973,287.12252370923585,3.9682539682539675,1.0919138483278306,53000.00000134669,289.9850021399999,286.41656354372566,0.812754265886601,0.6745,0.45726435181840946,0.1421925,0.09639668101695952,0.13502943750000002,0.09154062003683015,0.1421925,0.09639668101695952,0.10502289583333334,0.07119826002864568,297.15,293.15,296.21163001619044,296.1476461901679,296.96672369455837,296.0653656812205,295.9854859083109,296.2753702980896,0.0,2292.0055540308426,114.21753109786066,29.310685434397374,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024432.0,21024432.0,290.14504639999996,285.3148889364121,0.5688178285714286,478.4054762285714,1.0,1.0,1.0,3.0,0.6420353315468986,283.15,283.15,283.1500886002499,287.31778579133487,3.9682539682539675,1.0919138483261328,53000.00000118191,289.95594431999996,286.6051060814338,0.8605129471295356,0.6745,0.484135508370116,0.1421925,0.10206143554324347,0.13502943750000002,0.09692000795996042,0.1421925,0.10206143554324347,0.10502289583333334,0.07538222841330255,297.15,293.15,296.217565574809,296.15452264065266,296.9715776190484,296.07110547195555,295.99063180157714,296.28108062160857,0.0,2327.1163655401456,114.21753109732313,34.189719917097726,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024468.0,21024468.0,290.16919485,285.32410267364327,0.5678879928571429,480.3365477,1.0,1.0,1.0,3.0,0.6419156388165776,283.15,283.15,283.1500800925417,287.50115498544744,3.9682539682539675,1.0919138483246407,53000.00000103703,289.9269661799999,286.7837611743311,0.9091427390207107,0.6745,0.5114964930587507,0.1421925,0.10782945157784496,0.13502943750000002,0.10239745550918555,0.1421925,0.10782945157784496,0.10502289583333334,0.07964246539603312,297.15,293.15,296.2214412137306,296.15928349402327,296.9745122802231,296.0747612798324,295.99371565722316,296.28474278500653,0.0,2360.259718277332,114.21753109685042,39.54324912345471,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024504.0,21024504.0,290.19327719999995,285.33324131786424,0.5669585333333333,482.26130468571426,1.0,1.0,1.0,3.0,0.6417899647072165,283.15,283.15,283.1500749608801,287.67982586794625,3.9682539682539675,1.091913848323346,53000.00000091136,289.89806735999997,286.9576063992157,0.9616139266520317,0.6745,0.5410180268847489,0.1421925,0.11405293667577412,0.13502943750000002,0.10830742749830584,0.1421925,0.11405293667577412,0.10502289583333334,0.08423911027645983,297.15,293.15,296.2232199523286,296.16191077985746,296.9755006604313,296.07631352611196,295.9947414263446,296.28633726901484,0.0,2391.5293329889214,114.21753109644045,45.42639196491897,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024540.0,21024540.0,290.21729374999995,285.342305361807,0.5660294642857143,484.1795875,1.0,1.0,1.0,3.0,0.6416589707727633,283.15,283.15,283.1500705137245,287.85728549298403,3.9682539682539675,1.0919138483222077,53000.00000080082,289.8692475,287.13143937175784,1.013765714929681,0.6745,0.5703595526360413,0.1421925,0.12023847396323245,0.13502943750000002,0.11418136332868198,0.1421925,0.12023847396323245,0.10502289583333334,0.088807727033419,297.15,293.15,296.223340777742,296.16287208226504,296.97502419031247,296.07622281273507,295.9942015461148,296.2863322818339,0.0,2421.578437292753,114.21753109607991,51.85083148122832,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024576.0,21024576.0,290.2412448,285.3512952986543,0.5651008000000001,486.0912364571428,1.0,1.0,1.0,3.0,0.6415230336248906,283.15,283.15,283.1500662895272,288.0305504792986,3.9682539682539675,1.091913848321199,53000.000000702916,289.8405062399999,287.30364717770897,1.0653947061328957,0.6745,0.5994069199817142,0.1421925,0.12636199921349134,0.13502943750000002,0.11999641102852199,0.1421925,0.12636199921349134,0.10502289583333334,0.09333054191107232,297.15,293.15,296.222193752002,296.1625730853767,296.9735229689533,296.07489165069114,295.992528988402,296.285142089085,0.0,2450.5117328538986,114.21753109576052,58.82995861223611,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024612.0,21024612.0,290.26513064999995,285.360211622038,0.5641725547619048,487.9960918714286,1.0,1.0,1.0,3.0,0.6413818498019117,283.15,283.15,283.1500619576751,288.1972837583069,3.9682539682539675,1.091913848320315,53000.00000061712,289.81184321999996,287.4719993798899,1.1165192047470265,0.6745,0.6281704610377028,0.1421925,0.13242569055760345,0.13502943750000002,0.1257546390037604,0.1421925,0.13242569055760345,0.10502289583333334,0.09780916366959114,297.15,293.15,296.21992804482846,296.1611712656921,296.97119088093467,296.072478201576,295.98991444435285,296.28293656747684,0.0,2478.045818659314,114.21753109548055,66.38071101857308,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024648.0,21024648.0,290.28895159999996,285.36905482603834,0.5632447428571429,489.89399405714283,1.0,1.0,1.0,3.0,0.6412351358737203,283.15,283.15,283.1500577823282,288.35673219291647,3.9682539682539675,1.091913848319552,53000.00000054308,289.78325807999994,287.6350268167103,1.1670974288905045,0.6745,0.6566267174145362,0.1421925,0.13842460269231494,0.13502943750000002,0.1314513510748052,0.1421925,0.13842460269231494,0.10502289583333334,0.1022399397248483,297.15,293.15,296.216677478349,296.15880592800823,296.96818497914825,296.0691222365122,295.9865228172357,296.2798626878507,0.0,2504.0424634688466,114.21753109523897,74.51820516245557,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024684.0,21024684.0,290.31270795,285.37782540518214,0.5623173785714286,491.7847833285714,1.0,1.0,1.0,3.0,0.641084172178918,283.15,283.15,283.15005136161886,288.50371892758494,3.9682539682539675,1.0919138483188722,53000.00000047707,289.7547504599999,287.7903018788879,1.1998175581092663,0.6745,0.6750389216538909,0.1421925,0.14230611099669513,0.13502943750000002,0.13513732525060265,0.1421925,0.14230611099669513,0.10502289583333334,0.1051068085282465,297.15,293.15,296.2130577805443,296.1561046816625,296.96516519737634,296.06544532046433,295.98296906904255,296.2765484098181,0.0,2528.24232688293,114.21753109502366,83.21316598563195,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024720.0,21024720.0,290.33639999999997,285.38652385444124,0.5613904761904762,493.6683,1.0,1.0,1.0,3.0,0.6409292925062667,283.15,283.15,283.1500353832035,288.5963971375646,3.9682539682539675,1.0919138483182713,53000.000000418746,289.72631999999993,287.90138714066535,1.2009407020458067,0.6745,0.6756913625754032,0.1421925,0.14244365318458563,0.13502943750000002,0.13526793863923686,0.1421925,0.14244365318458563,0.10502289583333334,0.10520839671940645,297.15,293.15,296.21057032332527,296.1546717702001,296.96437472605646,296.06304399785375,295.9808696414527,296.27470609177766,0.0,2547.4454000213445,114.21753109483333,91.52460195124503,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024756.0,21024756.0,290.36002805,285.39515066923195,0.56046405,495.54438438571424,1.0,1.0,1.0,3.0,0.6407712447812527,283.15,283.15,283.15001563784267,288.6161904330085,3.9682539682539675,1.0919138483177515,53000.00000036828,289.69796633999994,287.93337700118593,1.2019955068104995,0.6745,0.6763090477572649,0.1421925,0.14257386845548534,0.13502943750000002,0.13539159421026556,0.1421925,0.14257386845548536,0.10502289583333334,0.10530457327465101,297.15,293.15,296.21004148589805,296.15537328016984,296.96674037028913,296.0627891094682,295.981021559739,296.27519316111284,0.0,2557.516251049198,114.21753109466876,99.18614247921528,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024792.0,21024792.0,290.3835924,285.4037063454131,0.5595381142857143,497.4128768,1.0,1.0,1.0,3.0,0.6406120574508017,283.15,283.15,283.15000662387996,288.6236320665999,3.9682539682539675,1.0919138483172885,53000.000000323285,289.6696891199999,287.9460363715584,1.2029634699114282,0.6745,0.6768739456021706,0.1421925,0.14269295553748945,0.13502943750000002,0.1355046821839388,0.1421925,0.14269295553748945,0.10502289583333334,0.10539253058750797,297.15,293.15,296.210348323101,296.156972802424,296.97018359557,296.06345273713754,295.98209391291306,296.27661027422914,0.0,2562.228295088244,114.217531094522,106.78384646069107,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024828.0,21024828.0,290.40709334999997,285.41219137928493,0.5586126833333334,499.27361755714287,1.0,1.0,1.0,3.0,0.6404522874913461,283.15,283.15,283.15000254806546,288.6291830870764,3.9682539682539675,1.0919138483168798,53000.000000283646,289.6414879799999,287.9563662800094,1.2038925302238872,0.6745,0.6774161260626952,0.1421925,0.14280725352879137,0.13502943750000002,0.1356132223212377,0.1421925,0.14280725352879137,0.10502289583333334,0.10547695069429601,297.15,293.15,296.21143799678794,296.1593916673593,296.97452418367317,296.0649587592173,295.9840011530431,296.2788627520162,0.0,2564.595948327186,114.21753109439271,114.08762877497774,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024864.0,21024864.0,290.43053119999996,285.42060626758786,0.5576877714285715,501.12644697142855,1.0,1.0,1.0,3.0,0.640292127275665,283.15,283.15,283.1500019321871,288.63398123221543,3.9682539682539675,1.0919138483165243,53000.00000024913,289.6133625599999,287.9651105198132,1.2045323202620135,0.6745,0.6777908059780936,0.1421925,0.14288624044335071,0.13502943750000002,0.13568823020592088,0.1421925,0.14288624044335071,0.10502289583333334,0.1055352901601607,297.15,293.15,296.2133045156598,296.16260941586665,296.9796953002021,296.06728779797436,295.98671993999824,296.28192339394025,0.0,2565.738219581033,114.21753109428015,119.1419665271412,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024900.0,21024900.0,290.45390625,285.428951507501,0.5567633928571428,502.9712053571428,1.0,1.0,1.0,3.0,0.64013176907147,283.15,283.15,283.15000165026834,288.63797758076964,3.9682539682539675,1.0919138483162103,53000.00000021863,289.58531249999993,287.9708662215655,1.2047393287051902,0.6745,0.6779125542757292,0.1421925,0.14291190641045456,0.13502943750000002,0.13571260322911777,0.1421925,0.14291190641045456,0.10502289583333334,0.1055542469559805,297.15,293.15,296.2157951249465,296.16645464285557,296.98548245352356,296.07026592564154,295.9900731924175,296.28561426787695,0.0,2566.5581778939313,114.21753109418066,120.78545985258329,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024936.0,21024936.0,290.47721879999995,285.43722759664104,0.5558395619047619,504.8077330285714,1.0,1.0,1.0,3.0,0.6399712492988747,283.15,283.15,283.1500013317996,288.64094644852815,3.9682539682539675,1.0919138483159403,53000.000000192435,289.55733743999997,287.9736665111023,1.204651824952456,0.6745,0.6778621362217269,0.1421925,0.14290127769415553,0.13502943750000002,0.13570250994302177,0.1421925,0.14290127769415553,0.10502289583333334,0.10554639662235028,297.15,293.15,296.218948414649,296.17094878126807,296.9918707937999,296.07392089179524,295.9940815683488,296.28995408997224,0.0,2567.2183291761926,114.21753109409514,120.1048871142588,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21024972.0,21024972.0,290.50046914999996,285.44543503306124,0.5549162928571428,506.63587029999997,1.0,1.0,1.0,3.0,0.6398106256639641,283.15,283.15,283.15000105206735,288.64323263231637,3.9682539682539675,1.0919138483157005,53000.00000016915,289.52943701999993,287.9747301550521,1.2044339888843196,0.6745,0.6777350207792835,0.1421925,0.14287448027006414,0.13502943750000002,0.13567706246090064,0.1421925,0.14287448027006414,0.10502289583333334,0.10552660413625607,297.15,293.15,296.22257843658303,296.1759104239924,296.99866560057757,296.078055850252,295.99855095457605,296.29475225319624,0.0,2567.750736548847,114.21753109401912,118.38923949601057,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025008.0,21025008.0,290.5236576,285.4535743152495,0.5539936,508.4554574857143,1.0,1.0,1.0,3.0,0.6396499024216264,283.15,283.15,283.1500009575665,288.64546784030773,3.9682539682539675,1.0919138483154915,53000.000000148895,289.50161087999993,287.9763589707429,1.2044659964691038,0.6745,0.677753202311844,0.1421925,0.1428783131500769,0.13502943750000002,0.13568070225647444,0.1421925,0.1428783131500769,0.10502289583333334,0.10552943508836903,297.15,293.15,296.2266962855921,296.18135674322457,297.0058568171159,296.0826758720905,296.00348515433063,296.30001417447073,0.0,2568.1988032828062,114.21753109395306,118.63461559025853,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025044.0,21025044.0,290.54678444999996,285.46164594212775,0.5530714976190476,510.26633489999995,1.0,1.0,1.0,3.0,0.6394890976236602,283.15,283.15,283.1500009488078,288.64792031070795,3.9682539682539675,1.0919138483153066,53000.00000013091,289.47385865999996,287.9785997013804,1.2045092253536478,0.6745,0.6777784043074309,0.1421925,0.14288362602592194,0.13502943750000002,0.13568574749189027,0.1421925,0.14288362602592194,0.10502289583333334,0.10553335916035911,297.15,293.15,296.2312002363411,296.1871893284414,297.0133512743879,296.0876751167639,296.00878332507074,296.305639856201,0.0,2568.635855757027,114.21753109389445,118.97477266103864,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025080.0,21025080.0,290.56985,285.4696504130502,0.55215,512.0683428571429,1.0,1.0,1.0,3.0,0.6393282161508522,283.15,283.15,283.15000095628153,288.6504885299212,3.9682539682539675,1.0919138483151423,53000.00000011496,289.4461799999999,287.98102372754397,1.2045499865597016,0.6745,0.6778022035005841,0.1421925,0.14288864317458383,0.13502943750000002,0.13569051189761958,0.1421925,0.14288864317458383,0.10502289583333334,0.10553706480925969,297.15,293.15,296.2360366236145,296.19335552355506,297.0211015218501,296.09299853837894,296.01439268004685,296.31157697748904,0.0,2569.074184215917,114.2175310938424,119.29602052026286,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025116.0,21025116.0,290.59285454999997,285.4775882278026,0.5512291214285715,513.8613216714285,1.0,1.0,1.0,3.0,0.6391672185595154,283.15,283.15,283.15000095959306,288.65313746949084,3.9682539682539675,1.0919138483150037,53000.000000101514,289.41857453999995,287.9835241934391,1.2045868695783093,0.6745,0.6778237368649169,0.1421925,0.14289318265999212,0.13502943750000002,0.1356948227027691,0.1421925,0.14289318265999212,0.10502289583333334,0.10554041765770932,297.15,293.15,296.2413170112826,296.19996848692483,297.029187952932,296.09875197172374,296.0204147728875,296.31792803915016,0.0,2569.5141556733797,114.21753109379851,119.58670368908089,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025152.0,21025152.0,290.61579839999996,285.48545988660067,0.5503088761904762,515.6451116571428,1.0,1.0,1.0,3.0,0.639006144407954,283.15,283.15,283.1500009565016,288.65580469735977,3.9682539682539675,1.09191384831488,53000.00000008952,289.39104191999996,287.9860233854917,1.2046214637607637,0.6745,0.6778439311847453,0.1421925,0.1428974398591355,0.13502943750000002,0.13569886544205317,0.1421925,0.1428974398591355,0.10502289583333334,0.10554356201048583,297.15,293.15,296.2468541085148,296.2068403066199,297.0374641973722,296.1047522883466,296.02667376105427,296.3245169323815,0.0,2569.9530457053315,114.21753109375936,119.85932766940822,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025188.0,21025188.0,290.63868184999995,285.49326589008894,0.5493892785714286,517.4195531285714,1.0,1.0,1.0,3.0,0.638844998977739,283.15,283.15,283.1500009505499,288.6584851717643,3.9682539682539675,1.0919138483147683,53000.00000007864,289.36358177999995,287.9885218702291,1.204654073582454,0.6745,0.6778629664195,0.1421925,0.14290145270956967,0.13502943750000002,0.1357026761418925,0.1421925,0.14290145270956967,0.10502289583333334,0.1055465258881386,297.15,293.15,296.2526097931228,296.2139325712184,297.0458985763041,296.110962046258,296.03313356899923,296.3313073111805,0.0,2570.3899406359037,114.21753109372385,120.1163184786857,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
