,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21025224.0,21025224.0,290.66150519999997,285.5010067393397,0.5484703428571429,519.1844864,1.0,1.0,1.0,3.0,0.6386837624354482,283.15,283.15,283.1500009420202,288.66117927467076,3.9682539682539675,1.091913848314671,53000.00000006921,289.33619375999996,287.99101905971054,1.2046841837829778,0.6745,0.6778805428395359,0.1421925,0.14290515802477496,0.13502943750000002,0.13570619479883944,0.1421925,0.14290515802477496,0.10502289583333334,0.10554926262131958,297.15,293.15,296.25863708149757,296.2212991602351,297.0545294957109,296.117431794103,296.0398426286272,296.33834803203473,0.0,2570.823690138326,114.21753109369317,120.3536392175654,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025260.0,21025260.0,290.68426875,285.5086829358516,0.5475520833333334,520.9397517857143,1.0,1.0,1.0,3.0,0.6385224350710644,283.15,283.15,283.15000093329513,288.6638801542971,3.9682539682539675,1.0919138483145872,53000.00000006106,289.3088774999999,287.9935106565426,1.2047120009819774,0.6745,0.6778967809733776,0.1421925,0.14290858121357597,0.13502943750000002,0.13570944554172854,0.1421925,0.14290858121357597,0.10502289583333334,0.10555179097689997,297.15,293.15,296.26490574946587,296.2289100030485,297.0633322913155,296.1241318306247,296.0467723830645,296.34561045150383,0.0,2571.2534723466115,114.21753109366651,120.57291095769313,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025296.0,21025296.0,290.70697279999996,285.51629498154847,0.5466345142857143,522.6851896,1.0,1.0,1.0,3.0,0.6383610309791863,283.15,283.15,283.1500009257007,288.66658629992554,3.9682539682539675,1.0919138483145117,53000.000000053726,289.28163263999994,287.99599659048926,1.2047380368749965,0.6745,0.6779119792942223,0.1421925,0.14291178519761852,0.13502943750000002,0.13571248812247663,0.1421925,0.14291178519761852,0.10502289583333334,0.10555415742859296,297.15,293.15,296.2713577414843,296.2367061755848,297.0722616604384,296.1310062345868,296.0538691334858,296.35304018911603,0.0,2571.68007166283,114.21753109364266,120.77815224540498,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025332.0,21025332.0,290.72961764999997,285.5238433787785,0.54571765,524.4206401571429,1.0,1.0,1.0,3.0,0.6381995448035319,283.15,283.15,283.1500009023945,288.6692132942727,3.9682539682539675,1.0919138483144455,53000.00000004732,289.2544588199999,287.998426910611,1.204762260660638,0.6745,0.6779261198643819,0.1421925,0.14291476619542792,0.13502943750000002,0.1357153189501039,0.1421925,0.14291476619542792,0.10502289583333334,0.10555635918341418,297.15,293.15,296.2779930318343,296.24481729215256,297.0813144181533,296.1380543806346,296.0611320755268,296.3606622396603,0.0,2572.09674891487,114.21753109362167,120.96911902391626,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025368.0,21025368.0,290.7522036,285.5313286303124,0.5448015047619047,526.1459437714285,1.0,1.0,1.0,3.0,0.6380379624639776,283.15,283.15,283.15000087015216,288.6717401108189,3.9682539682539675,1.0919138483143884,53000.00000004179,289.2273556799999,288.0007678368375,1.204784444034539,0.6745,0.6779390694030208,0.1421925,0.1429174961098429,0.13502943750000002,0.1357179113428664,0.1421925,0.1429174961098429,0.10502289583333334,0.10555837548889609,297.15,293.15,296.284830466302,296.25332717064225,297.0905018416318,296.1452937924735,296.0685778153446,296.3685062172788,0.0,2572.498267656303,114.21753109360367,121.14400974694155,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025404.0,21025404.0,290.77473095,285.53875123934284,0.5438860928571428,527.8609407571428,1.0,1.0,1.0,3.0,0.6378763197036943,283.15,283.15,283.15000083922183,288.6742055516678,3.9682539682539675,1.0919138483143365,53000.00000003673,289.2003228599999,288.00304135032957,1.2048053969208141,0.6745,0.6779513006026122,0.1421925,0.1429200745899732,0.13502943750000002,0.1357203599299691,0.1421925,0.1429200745899732,0.10502289583333334,0.10556027994553152,297.15,293.15,296.2917887793042,296.26209393189276,297.09976773736634,296.15264727328133,296.0761324658491,296.37648603753877,0.0,2572.88863904121,114.21753109358721,121.30920562460848,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025440.0,21025440.0,290.7972,285.5461117094831,0.5429714285714285,529.5654714285714,1.0,1.0,1.0,3.0,0.6377146053979802,283.15,283.15,283.1500008175251,288.67665039100797,3.9682539682539675,1.0919138483142903,53000.00000003225,289.17335999999995,288.00527787720074,1.2048249898947057,0.6745,0.6779627379937609,0.1421925,0.14292248572598645,0.13502943750000002,0.13572264960305033,0.1421925,0.14292248572598645,0.10502289583333334,0.10556206080237249,297.15,293.15,296.29887976458144,296.27113555120513,297.1091155741481,296.1601257950969,296.0838063000472,296.38461259701575,0.0,2573.2708127364904,114.21753109357263,121.46368632984144,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025476.0,21025476.0,290.81961105,285.5534105447659,0.5420575261904762,531.2593761,1.0,1.0,1.0,3.0,0.6375527925169558,283.15,283.15,283.1500008059553,288.67906383835646,3.9682539682539675,1.091913848314252,53000.00000002852,289.1464667399999,288.007464233121,1.2048427358437808,0.6745,0.6779730972463,0.1421925,0.14292466957775316,0.13502943750000002,0.13572472344151326,0.1421925,0.14292466957775316,0.10502289583333334,0.10556367378784366,297.15,293.15,296.3061487197798,296.28054798629796,297.1185757149004,296.16777232967144,296.0916403316786,296.39293701646557,0.0,2573.6423229392026,114.2175310935604,121.60361112133293,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025512.0,21025512.0,290.8419644,285.560648249642,0.5411444000000001,532.9424950857142,1.0,1.0,1.0,3.0,0.6373909053727641,283.15,283.15,283.1500008001615,288.6814826532858,3.9682539682539675,1.0919138483142181,53000.00000002526,289.1196427199999,288.00964727054935,1.2048592308100978,0.6745,0.6779827262179803,0.1421925,0.14292669947776154,0.13502943750000002,0.13572665108366255,0.1421925,0.14292669947776154,0.10502289583333334,0.10556517306507089,297.15,293.15,296.31353781880887,296.2902038557079,297.1281080456012,296.1755324513693,296.09958259405676,296.4013929531088,0.0,2574.0110373779326,114.21753109354975,121.73367652264345,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025548.0,21025548.0,290.86426035,285.5678253289796,0.5402320642857142,534.6146687,1.0,1.0,1.0,3.0,0.6372289528087386,283.15,283.15,283.1500007963914,288.68390517512535,3.9682539682539675,1.091913848314188,53000.00000002229,289.0928875799999,288.01182780564255,1.2048746800709078,0.6745,0.6779917447464351,0.1421925,0.14292860068918825,0.13502943750000002,0.13572845652002186,0.1421925,0.14292860068918825,0.10502289583333334,0.10556657729335034,297.15,293.15,296.3210279085863,296.3000620874043,297.137699475941,296.1833882715108,296.10761600139995,296.4099587489685,0.0,2574.377976874677,114.21753109354013,121.85550004193225,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025584.0,21025584.0,290.8864992,285.57494228806297,0.5393205333333334,536.2757372571429,1.0,1.0,1.0,3.0,0.6370669320161477,283.15,283.15,283.1500007941325,288.68633047783936,3.9682539682539675,1.0919138483141606,53000.000000019674,289.0662009599999,288.0140061451442,1.2048890980463205,0.6745,0.6780001612853921,0.1421925,0.14293037499417807,0.13502943750000002,0.13573014144295892,0.1421925,0.14293037499417807,0.10502289583333334,0.10556788778896806,297.15,293.15,296.32861743442635,296.3101184842786,297.1473484432641,296.1913386051809,296.11573931537646,296.4186324565053,0.0,2574.743837590361,114.21753109353156,121.96919503713266,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025620.0,21025620.0,290.90868125,285.581999632591,0.5384098214285714,537.9255410714286,1.0,1.0,1.0,3.0,0.6369048190634718,283.15,283.15,283.1500007923496,288.6887592496587,3.9682539682539675,1.091913848314138,53000.00000001746,289.03958249999994,288.01618047847126,1.2049022748621219,0.6745,0.678007853322296,0.1421925,0.14293199656564945,0.13502943750000002,0.1357316813264524,0.1421925,0.14293199656564945,0.10502289583333334,0.10556908547612966,297.15,293.15,296.33632783492646,296.3204128064211,297.15706461721044,296.19940470287065,296.12397257728287,296.4274365077423,0.0,2575.1087363065117,114.21753109352426,122.07310618205955,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025656.0,21025656.0,290.93080679999997,285.58899786867687,0.5374999428571429,539.5639204571428,1.0,1.0,1.0,3.0,0.6367426580192355,283.15,283.15,283.1500007908231,288.6911898120947,3.9682539682539675,1.0919138483141164,53000.00000001537,289.01303183999994,288.018352647378,1.2049148177264701,0.6745,0.6780151752650779,0.1421925,0.14293354011694526,0.13502943750000002,0.13573314712009993,0.1421925,0.14293354011694526,0.10502289583333334,0.10557022553785551,297.15,293.15,296.34410042718645,296.33082905509036,297.16681490733765,296.20753043511337,296.1322624640893,296.43630745776346,0.0,2575.4732082431565,114.21753109351742,122.17202004506638,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025692.0,21025692.0,290.95287614999995,285.59593750284614,0.5365909119047619,541.1907157285714,1.0,1.0,1.0,3.0,0.6365804261635755,283.15,283.15,283.15000078960287,288.6936232396285,3.9682539682539675,1.0919138483140973,53000.000000013504,288.98654861999995,288.0205223533019,1.204926499792503,0.6745,0.6780219947262728,0.1421925,0.14293497773923725,0.13502943750000002,0.1357345123210031,0.1421925,0.14293497773923725,0.10502289583333334,0.10557128736078018,297.15,293.15,296.35195881513664,296.3414120607286,297.1766103199025,296.21573895477155,296.14063081084385,296.4452701922766,0.0,2575.8371806865375,114.21753109351138,122.26414780847558,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025728.0,21025728.0,290.9748896,285.6028190420361,0.5356827428571429,542.8057672,1.0,1.0,1.0,3.0,0.6364180999388418,283.15,283.15,283.15000078877995,288.69606078555734,3.9682539682539675,1.091913848314081,53000.00000001193,288.9601324799999,288.0226895845351,1.2049371201551617,0.6745,0.6780281944360961,0.1421925,0.14293628471068137,0.13502943750000002,0.1357357534527008,0.1421925,0.14293628471068137,0.10502289583333334,0.10557225268543398,297.15,293.15,296.3599235105252,296.35220294971657,297.18646096599184,296.22405087385147,296.14909705303256,296.45434707062356,0.0,2576.200688383142,114.21753109350624,122.34790491841669,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025764.0,21025764.0,290.99684744999996,285.60964299359466,0.53477545,544.4089151857142,1.0,1.0,1.0,3.0,0.6362557095045402,283.15,283.15,283.150000788224,288.6985013335502,3.9682539682539675,1.0919138483140667,53000.000000010536,288.93378305999994,288.02485568221874,1.204947080127765,0.6745,0.6780340086316655,0.1421925,0.14293751041120548,0.13502943750000002,0.13573691740756702,0.1421925,0.14293751041120548,0.10502289583333334,0.10557315798366326,297.15,293.15,296.36795608449154,296.36312564648074,297.1963450035963,296.2324293382902,296.1576262230699,296.4634964591857,0.0,2576.5640446811367,114.2175310935017,122.42645520961612,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025800.0,21025800.0,291.01874999999995,285.6164098652793,0.5338690476190476,546.0,1.0,1.0,1.0,3.0,0.6360932683172477,283.15,283.15,283.15000078786045,288.70094430255665,3.9682539682539675,1.0919138483140536,53000.000000009255,288.90749999999997,288.0270209984357,1.20495653123731,0.6745,0.6780395257650846,0.1421925,0.142938673487549,0.13502943750000002,0.13573802189299652,0.1421925,0.142938673487549,0.10502289583333334,0.10557401702788619,297.15,293.15,296.3760417182423,296.37414995676824,297.20625467010996,296.2408598038474,296.1662045513854,296.4727021400706,0.0,2576.927316631857,114.21753109349754,122.50099333530189,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025836.0,21025836.0,291.04059755,285.6231201652559,0.53296355,547.5756464908256,1.0,1.0,1.0,3.0,0.6359307306548008,283.15,283.15,283.150000787706,288.7033922142828,3.9682539682539675,1.0919138483140427,53000.00000000821,288.88128293999995,288.02918556770067,1.2049650957624574,0.6745,0.6780445253726141,0.1421925,0.14293972746337347,0.13502943750000002,0.13573902277393413,0.1421925,0.14293972746337347,0.10502289583333334,0.10557479549083765,297.15,293.15,296.3842220126955,296.3853515453833,297.2162090343614,296.2493832800778,296.17487061967864,296.4820072984393,0.0,2577.2905166443047,114.21753109349413,122.56854031378204,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025872.0,21025872.0,291.06239039999997,285.6297744020976,0.5320589714285714,549.132731559633,1.0,1.0,1.0,3.0,0.6357681126152329,283.15,283.15,283.15000078776194,288.705844318286,3.9682539682539675,1.0919138483140327,53000.00000000722,288.85513151999993,288.0313501981505,1.2049730159493828,0.6745,0.6780491488450893,0.1421925,0.14294070214552312,0.13502943750000002,0.13573994835568004,0.1421925,0.14294070214552312,0.10502289583333334,0.10557551538775116,297.15,293.15,296.3924770646921,296.39667894678723,297.22619594462765,296.2579795821853,296.1836053800451,296.4913873836675,0.0,2577.6538468254284,114.21753109349093,122.63100613922805,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025908.0,21025908.0,291.08412884999996,285.6363730847841,0.5311553261904762,550.6714736009175,1.0,1.0,1.0,3.0,0.6356054464956026,283.15,283.15,283.1500007879413,288.7082989299941,3.9682539682539675,1.0919138483140243,53000.0000000064,288.82904537999997,288.0335148653843,1.2049805512183762,0.6745,0.67805354761054,0.1421925,0.14294162945680014,0.13502943750000002,0.1357408289528995,0.1421925,0.14294162945680014,0.10502289583333334,0.10557620029669962,297.15,293.15,296.40077681877455,296.408081576796,297.23620230353356,296.2666194297474,296.19238121414423,296.5008122685992,0.0,2578.0172822245854,114.21753109348828,122.69043659308893,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025944.0,21025944.0,291.1058132,285.64291672270036,0.5302526285714285,552.1920910091743,1.0,1.0,1.0,3.0,0.6354427095636669,283.15,283.15,283.1500007881835,288.7107572989067,3.9682539682539675,1.091913848314016,53000.000000005646,288.8030241599999,288.0356797949851,1.2049875488065052,0.6745,0.6780576325055815,0.1421925,0.14294249060051875,0.13502943750000002,0.13574164671580488,0.1421925,0.14294249060051875,0.10502289583333334,0.10557683633451492,297.15,293.15,296.40914087829174,296.4195872447501,297.24623647348426,296.2753216225331,296.20121579746575,296.510300403305,0.0,2578.380863125196,114.21753109348577,122.7456266111829,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21025980.0,21025980.0,291.12744375,285.6494058256356,0.5293508928571429,553.6948021788991,1.0,1.0,1.0,3.0,0.6352798798474699,283.15,283.15,283.15000078865427,288.7132204794398,3.9682539682539675,1.0919138483140094,53000.000000005006,288.7770674999999,288.0378455402452,1.2049939310794053,0.6745,0.6780613582116048,0.1421925,0.14294327602298534,0.13502943750000002,0.1357423925719778,0.1421925,0.14294327602298534,0.10502289583333334,0.10557741644487163,297.15,293.15,296.41758578443313,296.431206841515,297.25630442784075,296.28410160314417,296.21012375287404,296.51986448196146,0.0,2578.7447397850196,114.21753109348369,122.79596371228007,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026016.0,21026016.0,291.14902079999996,285.6558409037823,0.5284501333333333,555.1798255045871,1.0,1.0,1.0,3.0,0.6351169752463269,283.15,283.15,283.1500007888428,288.71568754370344,3.9682539682539675,1.0919138483140038,53000.000000004424,288.75117503999996,288.0400121805887,1.204999861439665,0.6745,0.6780648201114494,0.1421925,0.14294400583201966,0.13502943750000002,0.13574308561629017,0.1421925,0.14294400583201966,0.10502289583333334,0.10557795547933681,297.15,293.15,296.4260953784013,296.4429084226383,297.2663983687316,296.2929435517455,296.2190902389037,296.5294871920841,0.0,2579.1088759701006,114.21753109348182,122.84273624596892,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026052.0,21026052.0,291.17054464999995,285.6622224677354,0.5275503642857143,556.6473793807339,1.0,1.0,1.0,3.0,0.6349540088669435,283.15,283.15,283.15000078958315,288.71815775118694,3.9682539682539675,1.0919138483139983,53000.0000000039,288.72534641999994,288.04217958190327,1.2050054298474862,0.6745,0.6780680707180323,0.1421925,0.14294469109795965,0.13502943750000002,0.13574373636140272,0.1421925,0.14294469109795965,0.10502289583333334,0.10557846161442436,297.15,293.15,296.4346575514218,296.4546752644362,297.2765136076927,296.3018358199267,296.228104243678,296.53915729743113,0.0,2579.4732713692865,114.21753109348012,122.88665383489722,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026088.0,21026088.0,291.1920156,285.66855102849087,0.5266516,558.0976822018349,1.0,1.0,1.0,3.0,0.6347909681277691,283.15,283.15,283.1500007899018,288.72063163324043,3.9682539682539675,1.0919138483139936,53000.00000000349,288.6995812799999,288.0443480289809,1.2050105995754437,0.6745,0.6780710885922396,0.1421925,0.14294532730118906,0.13502943750000002,0.1357443405153785,0.1421925,0.14294532730118906,0.10502289583333334,0.10557893151196106,297.15,293.15,296.4432811901911,296.4665130111007,297.2866542334903,296.31078681965204,296.2371737160684,296.5488817941005,0.0,2579.837952486642,114.21753109347874,122.92742657782918,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026124.0,21026124.0,291.21343394999997,285.6748270974452,0.5257538547619047,559.5309523623853,1.0,1.0,1.0,3.0,0.6346278561730073,283.15,283.15,283.15000079052516,288.72310899660084,3.9682539682539675,1.0919138483139894,53000.00000000303,288.6738792599999,288.0465175599157,1.2050154094254386,0.6745,0.6780738963854135,0.1421925,0.14294591921687605,0.13502943750000002,0.13574490261283273,0.1421925,0.14294591921687605,0.10502289583333334,0.10557936869886993,297.15,293.15,296.4519635590994,296.4784142798061,297.2968186473828,296.3197938861068,296.2462962160909,296.55865731769717,0.0,2580.2029449267725,114.21753109347729,122.96536041258582,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026160.0,21026160.0,291.23479999999995,285.6810511863941,0.5248571428571429,560.9474082568807,1.0,1.0,1.0,3.0,0.6344646597190082,283.15,283.15,283.1500007908369,288.7255903372343,3.9682539682539675,1.0919138483139854,53000.00000000268,288.64823999999993,288.04868853036754,1.205019841337906,0.6745,0.6780764835561512,0.1421925,0.1429464646227695,0.13502943750000002,0.135745420543462,0.1421925,0.1429464646227695,0.10502289583333334,0.10557977153380378,297.15,293.15,296.4607157954026,296.4903821828121,297.3070105098909,296.3288675286869,296.25548182670735,296.5684915687,0.0,2580.5682722746083,114.2175310934761,123.00031250786641,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026196.0,21026196.0,291.25611404999995,285.6872238075316,0.5239614785714286,562.3472682798165,1.0,1.0,1.0,3.0,0.6343014003608551,283.15,283.15,283.15000079145767,288.72807450364706,3.9682539682539675,1.0919138483139825,53000.00000000239,288.62266313999993,288.05086051092843,1.2050239960030187,0.6745,0.6780789088800709,0.1421925,0.1429469759094581,0.13502943750000002,0.13574590607366901,0.1421925,0.1429469759094581,0.10502289583333334,0.10558014916840926,297.15,293.15,296.46951761990897,296.50239881234626,297.3172231650475,296.3379884425588,296.2647121417263,296.57836803631756,0.0,2580.933898456079,114.21753109347517,123.03307749611973,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026232.0,21026232.0,291.2773764,285.6933454734492,0.5230668761904762,563.7307508256881,1.0,1.0,1.0,3.0,0.6341380622942789,283.15,283.15,283.15000079179407,288.7305622241025,3.9682539682539675,1.0919138483139796,53000.000000002095,288.5971483199999,288.0530339553877,1.205027845933856,0.6745,0.6780811563140356,0.1421925,0.14294744969486065,0.13502943750000002,0.1357463559917477,0.1421925,0.14294744969486065,0.10502289583333334,0.10558049910469268,297.15,293.15,296.4783831846011,296.51446949419716,297.32746143980364,296.34717008424605,296.2740000530919,296.588296851188,0.0,2581.2998284923556,114.21753109347422,123.0634378480531,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026268.0,21026268.0,291.29858735,285.6994166971347,0.52217335,565.0980742889908,1.0,1.0,1.0,3.0,0.6339746756429643,283.15,283.15,283.15000079245124,288.73305213838546,3.9682539682539675,1.0919138483139772,53000.00000000186,288.5716951799999,288.05520830354754,1.2050315078760883,0.6745,0.6780832940068318,0.1421925,0.14294790034553953,0.13502943750000002,0.1357467839405332,0.1421925,0.14294790034553953,0.10502289583333334,0.10558083195374804,297.15,293.15,296.4872880716528,296.5265735081285,297.3377155027894,296.35638918786753,296.2833234949062,296.59825795306887,0.0,2581.6659843608427,114.21753109347347,123.09231483610537,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026304.0,21026304.0,291.3197472,285.70543799197156,0.5212809142857143,566.4494570642202,1.0,1.0,1.0,3.0,0.6338112044913911,283.15,283.15,283.1500007930427,288.7355456218733,3.9682539682539675,1.0919138483139745,53000.00000000163,288.5463033599999,288.05738423301864,1.205034871355424,0.6745,0.6780852574705929,0.1421925,0.1429483142666972,0.13502943750000002,0.13574717701007688,0.1421925,0.1429483142666972,0.10502289583333334,0.10558113767450424,297.15,293.15,296.4962609136696,296.5387313943147,297.34799716866223,296.3656730168219,296.2927083555682,296.6082741698073,0.0,2582.0324859127822,114.21753109347269,123.11883672415918,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026340.0,21026340.0,291.34085625,285.7114098717377,0.5203895833333333,567.7851175458716,1.0,1.0,1.0,3.0,0.6336476297316993,283.15,283.15,283.15000079353547,288.73804287186385,3.9682539682539675,1.091913848313973,53000.000000001455,288.5209724999999,288.0595618729343,1.2050379186082159,0.6745,0.6780870363350857,0.1421925,0.142948689272167,0.13502943750000002,0.135747533124342,0.1421925,0.142948689272167,0.10502289583333334,0.10558141465226602,297.15,293.15,296.50531623374604,296.55095026962556,297.35831274576884,296.37503562411337,296.3021681553584,296.61835660572245,0.0,2582.399354291096,114.21753109347215,123.14286315697873,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026376.0,21026376.0,291.36191479999997,285.7173328506046,0.5194993714285715,569.1052741284403,1.0,1.0,1.0,3.0,0.63348399498336,283.15,283.15,283.1500007939773,288.7405422281262,3.9682539682539675,1.091913848313971,53000.00000000128,288.49570223999996,288.0617404834581,1.2050407914195558,0.6745,0.6780887133665212,0.1421925,0.14294904281003568,0.13502943750000002,0.13574786885245382,0.1421925,0.14294904281003568,0.10502289583333334,0.10558167577413077,297.15,293.15,296.51441950582335,296.56320351061237,297.3686479109027,296.3844440573372,296.31167159546214,296.62847731602756,0.0,2582.766454741941,114.21753109347156,123.16551293832593,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026412.0,21026412.0,291.38292314999995,285.7232074431366,0.5186102928571429,570.410145206422,1.0,1.0,1.0,3.0,0.6333202987115334,283.15,283.15,283.1500007948091,288.7430436843719,3.9682539682539675,1.0919138483139694,53000.000000001106,288.4704922199999,288.0639200607017,1.205043487865334,0.6745,0.6780902874422771,0.1421925,0.14294937464364116,0.13502943750000002,0.13574818396967234,0.1421925,0.14294937464364116,0.10502289583333334,0.10558192086530072,297.15,293.15,296.52357124473923,296.57549172801157,297.37900319523965,296.3938987984561,296.32121910355363,296.6386368140001,0.0,2583.1338093360414,114.21753109347101,123.18677097181917,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026448.0,21026448.0,291.4038816,285.7290341642898,0.517722361904762,571.6999491743119,1.0,1.0,1.0,3.0,0.6331565318663654,283.15,283.15,283.15000079460674,288.7455474198733,3.9682539682539675,1.0919138483139683,53000.00000000099,288.44534207999993,288.0661007101045,1.205045998893771,0.6745,0.6780917532783759,0.1421925,0.14294968365905925,0.13502943750000002,0.13574847741818813,0.1421925,0.14294968365905925,0.10502289583333334,0.10558214910303522,297.15,293.15,296.5327782956737,296.5878188545933,297.38938181297414,296.4034064318722,296.3308169428859,296.6488404675999,0.0,2583.5013629627033,114.21753109347064,123.20656546320804,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026484.0,21026484.0,291.42479045,285.73481352941127,0.5168355928571429,572.9749044266055,1.0,1.0,1.0,3.0,0.6329926860593165,283.15,283.15,283.15000079498594,288.7480536095108,3.9682539682539675,1.091913848313967,53000.00000000087,288.4202514599999,288.0682825384751,1.205048320487444,0.6745,0.6780931085305707,0.1421925,0.14294996936209514,0.13502943750000002,0.13574874872870188,0.1421925,0.14294996936209514,0.10502289583333334,0.10558236012232369,297.15,293.15,296.5420484183201,296.60018864334444,297.3997866771789,296.41297452188854,296.3404724409746,296.6590941403413,0.0,2583.8691412118333,114.21753109347026,123.22486440212097,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026520.0,21026520.0,291.44565,285.740546054238,0.51595,574.2352293577982,1.0,1.0,1.0,3.0,0.6328287392157058,283.15,283.15,283.15000079522963,288.7505625991236,3.9682539682539675,1.0919138483139657,53000.00000000076,288.3952199999999,288.07046582174155,1.2050504341661286,0.6745,0.6780943424107605,0.1421925,0.14295022947849084,0.13502943750000002,0.13574899574152322,0.1421925,0.14295022947849084,0.10502289583333334,0.10558255224340696,297.15,293.15,296.5514016906621,296.61261256388747,297.4102257420632,296.4226225038443,296.3502043463135,296.6694133693541,0.0,2584.237158766828,114.21753109346986,123.24152184908577,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026556.0,21026556.0,291.46646054999997,285.74623225489603,0.5150655976190476,575.4811423623853,1.0,1.0,1.0,3.0,0.6326647479796088,283.15,283.15,283.15000079559013,288.75307283568765,3.9682539682539675,1.0919138483139652,53000.0000000007,288.37024733999993,288.07264973359065,1.2050524482091336,0.6745,0.678095518126722,0.1421925,0.14295047733318592,0.13502943750000002,0.13574923111033704,0.1421925,0.14295047733318592,0.10502289583333334,0.10558273530803995,297.15,293.15,296.56078768577817,296.6250596528595,297.42067944836606,296.43230179272024,296.3599659976637,296.6797589154775,0.0,2584.605381427203,114.21753109346969,123.25739322198207,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026592.0,21026592.0,291.48722239999995,285.75187264790003,0.5141823999999999,576.7128618348623,1.0,1.0,1.0,3.0,0.6325006824001664,283.15,283.15,283.1500007953889,288.75558503218,3.9682539682539675,1.0919138483139639,53000.00000000058,288.34533311999996,288.0748346847903,1.2050543232518796,0.6745,0.6780966126997447,0.1421925,0.14295070808199917,0.13502943750000002,0.13574945023499171,0.1421925,0.14295070808199917,0.10502289583333334,0.10558290573832689,297.15,293.15,296.570235187885,296.6375462370769,297.4311588930748,296.4420402707757,296.36978422187786,296.69015296213803,0.0,2584.973709653171,114.2175310934693,123.27216642709739,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026628.0,21026628.0,291.50793584999997,285.7574677501518,0.5133004214285715,577.9306061697248,1.0,1.0,1.0,3.0,0.6323365668206381,283.15,283.15,283.1500007958583,288.7580985381915,3.9682539682539675,1.0919138483139637,53000.00000000058,288.3204769799999,288.07702033245346,1.2050561055052562,0.6745,0.678097653105745,0.1421925,0.14295092741176968,0.13502943750000002,0.13574965851584714,0.1421925,0.14295092741176968,0.10502289583333334,0.10558306773454779,297.15,293.15,296.57972413864013,296.6500593853719,297.44165565631636,296.4518186411045,296.37964058165505,296.70057968061764,0.0,2585.34215542085,114.21753109346926,123.28620663766283,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026664.0,21026664.0,291.52860119999997,285.76301807893975,0.5124196761904762,579.1345937614678,1.0,1.0,1.0,3.0,0.6321723544336306,283.15,283.15,283.15000079612514,288.76061428871105,3.9682539682539675,1.0919138483139632,53000.000000000466,288.29567855999994,288.0792072276642,1.2050577256031232,0.6745,0.6780985988522037,0.1421925,0.14295112678620012,0.13502943750000002,0.13574984784662897,0.1421925,0.14295112678620012,0.10502289583333334,0.10558321499182252,297.15,293.15,296.58929389487554,296.66262455198637,297.45218681041604,296.4616749101476,296.38957145208985,296.71107032390313,0.0,2585.710803924166,114.21753109346896,123.2989664670393,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026700.0,21026700.0,291.54921874999997,285.7685241519381,0.5115401785714286,580.3250430045872,1.0,1.0,1.0,3.0,0.6320080426287954,283.15,283.15,283.15000079637423,288.7631320809537,3.9682539682539675,1.091913848313962,53000.00000000035,288.27093749999995,288.08139528642863,1.2050592019232464,0.6745,0.6780994606667411,0.1421925,0.1429513084667985,0.13502943750000002,0.13575002037491984,0.1421925,0.1429513084667985,0.10502289583333334,0.10558334918049322,297.15,293.15,296.5989470644864,296.67524477161936,297.46275421830137,296.4716119552121,296.3995797435161,296.7216275506271,0.0,2586.079622883888,114.21753109346861,123.31059076482676,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026736.0,21026736.0,291.56978879999997,285.7739864872059,0.510661942857143,581.5021722935779,1.0,1.0,1.0,3.0,0.6318436819295329,283.15,283.15,283.1500007965385,288.7656508886531,3.9682539682539675,1.0919138483139619,53000.00000000035,288.2462534399999,288.0835839050953,1.2050606019708814,0.6745,0.6781002779557928,0.1421925,0.14295148076090294,0.13502943750000002,0.13575018398956912,0.1421925,0.14295148076090294,0.10502289583333334,0.10558347643633154,297.15,293.15,296.6086390311379,296.687890987998,297.4733388588421,296.48158648418286,296.40962391248263,296.7322158549287,0.0,2586.4486091023628,114.21753109346858,123.3216130932,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026772.0,21026772.0,291.59031165,285.77940560318626,0.5097849833333333,582.6662000229358,1.0,1.0,1.0,3.0,0.6316792348172736,283.15,283.15,283.15000079643625,288.76817133718333,3.9682539682539675,1.0919138483139614,53000.00000000035,288.2216260199999,288.0857734778784,1.2050618908173483,0.6745,0.6781010303297618,0.1421925,0.1429516393701477,0.13502943750000002,0.13575033460874453,0.1421925,0.1429516393701477,0.10502289583333334,0.1055835935845791,297.15,293.15,296.6184060693695,296.7005864168271,297.4839557282429,296.49163391674097,296.419738064248,296.74286403908576,0.0,2586.8176538103617,114.2175310934684,123.33175632556741,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026808.0,21026808.0,291.6107876,285.7847820187056,0.5089093142857143,583.817344587156,1.0,1.0,1.0,3.0,0.6315147225511405,283.15,283.15,283.1500007966329,288.7706929869368,3.9682539682539675,1.0919138483139614,53000.00000000035,288.19705487999994,288.0879637720599,1.2050631012432038,0.6745,0.6781017369246024,0.1421925,0.14295178832861605,0.13502943750000002,0.13575047606330923,0.1421925,0.14295178832861605,0.10502289583333334,0.10558370360479606,297.15,293.15,296.62822845296307,296.71331923613747,297.49459711528453,296.5017351117289,296.42990375874024,296.7535567349709,0.0,2587.186795592566,114.2175310934684,123.34127990786631,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026844.0,21026844.0,291.63121694999995,285.79011625297267,0.50803495,584.9558243807339,1.0,1.0,1.0,3.0,0.6313501228525171,283.15,283.15,283.15000079672143,288.77321618630873,3.9682539682539675,1.091913848313961,53000.00000000029,288.1725396599999,288.0901550336776,1.2050642162840324,0.6745,0.6781023878372909,0.1421925,0.1429519255486345,0.13502943750000002,0.13575060637075798,0.1421925,0.1429519255486345,0.10502289583333334,0.10558380495503397,297.15,293.15,296.63812873266556,296.72610444989346,297.5052726325783,296.51191235348085,296.4401425704763,296.7643121478189,0.0,2587.5560328344973,114.21753109346822,123.35004956585263,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026880.0,21026880.0,291.6516,285.7954088255781,0.5071619047619048,586.0818577981652,1.0,1.0,1.0,3.0,0.631185473907896,283.15,283.15,283.15000079674894,288.775740258497,3.9682539682539675,1.0919138483139608,53000.00000000023,288.14807999999994,288.0923468402,1.205065277610448,0.6745,0.6781030073933324,0.1421925,0.14295205615830453,0.13502943750000002,0.13575073040085994,0.1421925,0.14295205615830453,0.10502289583333334,0.10558390142289106,297.15,293.15,296.6480728434583,296.738919120991,297.51596732755996,296.5221323831499,296.4504225229376,296.77510283961936,0.0,2587.9253538834814,114.21753109346808,123.35839466499425,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026916.0,21026916.0,291.67193705,285.8006602564932,0.5062901928571428,587.195663233945,1.0,1.0,1.0,3.0,0.6310207409808641,283.15,283.15,283.1500007968686,288.7782657984116,3.9682539682539675,1.0919138483139608,53000.00000000023,288.1236755399999,288.0945395869273,1.2050662521894158,0.6745,0.6781035763096077,0.1421925,0.14295217609251873,0.13502943750000002,0.13575084429329085,0.1421925,0.14295217609251873,0.10502289583333334,0.10558399000589289,297.15,293.15,296.65808959418297,296.7517841737055,297.5266948086048,296.53242322981345,296.4607704238731,296.785952446036,0.0,2588.2948128027397,114.21753109346808,123.3660544296739,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026952.0,21026952.0,291.6922284,285.80587106606947,0.5054198285714285,588.2974590825688,1.0,1.0,1.0,3.0,0.630855962406524,283.15,283.15,283.15000067161833,288.7801549992921,3.9682539682539675,1.0919138483139599,53000.000000000175,288.0993259199999,288.0963557385456,1.2050671764130265,0.6745,0.6781041158297311,0.1421925,0.1429522898296798,0.13502943750000002,0.13575095230085021,0.1421925,0.1429522898296798,0.10502289583333334,0.10558407401177239,297.15,293.15,296.6681543951778,296.76468124846286,297.5374405153637,296.5427612852248,296.47116320876484,296.7968401305988,0.0,2588.6126834046945,114.21753109346787,123.37331538826022,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21026988.0,21026988.0,291.71247435,285.8110417750377,0.5045508261904762,589.3874637385321,1.0,1.0,1.0,3.0,0.6306911485924291,283.15,283.15,283.1500003853825,288.7809410999,3.9682539682539675,1.0919138483139599,53000.000000000175,288.0750307799999,288.09741042168594,1.205068046978326,0.6745,0.6781046240260842,0.1421925,0.1429523969634232,0.13502943750000002,0.1357510540376444,0.1421925,0.1429523969634232,0.10502289583333334,0.1055841531403901,297.15,293.15,296.67826899094473,296.77761019031414,297.5482008086259,296.55314838488965,296.48160180477817,296.8077660359105,0.0,2588.8245158400323,114.21753109346787,123.38015173262725,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027024.0,21027024.0,291.73267519999996,285.8161729045073,0.5036832,590.4658955963303,1.0,1.0,1.0,3.0,0.6305263102082056,283.15,283.15,283.14999984372037,288.77976034620946,3.9682539682539675,1.0919138483139599,53000.000000000175,288.05078975999993,288.09705022573337,1.2050688520323598,0.6745,0.6781050939796587,0.1421925,0.142952496035141,0.13502943750000002,0.13575114811854408,0.1421925,0.142952496035141,0.10502289583333334,0.10558422631442317,297.15,293.15,296.6884408142043,296.79057422282904,297.5589719899721,296.5635918586592,296.4920917838237,296.81873413389775,0.0,2588.8377769266353,114.21753109346787,123.38647002365278,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027060.0,21027060.0,291.75283125,285.82126497596556,0.5028169642857143,591.5329730504587,1.0,1.0,1.0,3.0,0.6303614912711426,283.15,283.15,283.1499998648305,288.7781705117121,3.9682539682539675,1.0919138483139594,53000.00000000012,288.0266024999999,288.09530033506564,1.2149552353012905,0.6745,0.6779663976190161,0.1421925,0.14292325721785312,0.20430260168585823,0.14585390940843843,0.1421925,0.14292325721785312,0.10502289583333334,0.10556263062363558,297.15,293.15,296.6986720235788,296.8035814123222,297.56858097911595,296.5740963204763,296.5026441694737,296.82951498099345,0.0,2588.6499281940983,114.21753109346768,123.64998196102832,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027096.0,21027096.0,291.77294279999995,285.82631851127667,0.5019521333333333,592.5889144954128,1.0,1.0,1.0,3.0,0.6301964879352202,283.15,283.15,283.15001458595435,288.8335969002945,3.9682539682539675,1.0919138483139594,53000.00000000012,288.00246863999996,288.1373062628433,1.2596223082968643,0.6745,0.6774062692477573,0.1421925,0.14280517559675568,0.20423448937213942,0.19137586966443362,0.1421925,0.14280517559675568,0.10502289583333334,0.10547541594077715,297.15,293.15,296.7090869995931,296.8169073352228,297.551200329678,296.5848175900055,296.51345744365653,296.83509393963124,0.0,2591.804303455715,114.21753109346768,125.74442588557817,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027132.0,21027132.0,291.79301015,285.8313340326815,0.5010887214285714,593.6339383256881,1.0,1.0,1.0,3.0,0.630030237339354,283.15,283.15,283.15001513297875,288.8913341990011,3.9682539682539675,1.0919138483139594,53000.00000000012,287.9783878199999,288.20766819229055,1.270208595508893,0.6745,0.6773270352103594,0.1421925,0.14278847213365312,0.20339306216963768,0.20208115991742912,0.1421925,0.14278847213365312,0.10502289583333334,0.10546307881986375,297.15,293.15,296.7196905040478,296.83080779412415,297.5247341031085,296.5957096674323,296.52410220224283,296.83900885419115,0.0,2599.5264675791263,114.21753109346768,126.98816638183825,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027168.0,21027168.0,291.8130336,285.83631206279625,0.5002267428571429,594.6682629357798,1.0,1.0,1.0,3.0,0.6298627227022155,283.15,283.15,283.1500048241713,288.8972505161847,3.9682539682539675,1.0919138483139594,53000.00000000012,287.9543596799999,288.2248851804047,1.27170199314484,0.6745,0.6773641487765025,0.1421925,0.14279629610808423,0.20324273350017105,0.20351833802375768,0.1421925,0.14279629610808423,0.10502289583333334,0.10546885758071035,297.15,293.15,296.73022626391213,296.8449163693383,297.5081575965591,296.6064979909724,296.5342603063373,296.84481170542387,0.0,2603.940020971742,114.21753109346768,127.83466628124579,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027204.0,21027204.0,291.83301344999995,285.84125312461225,0.4993662119047619,595.6921067201835,1.0,1.0,1.0,3.0,0.6296948841122118,283.15,283.15,283.14999689413037,288.8803365799163,3.9682539682539675,1.0919138483139594,53000.00000000012,287.93038385999995,288.2148667857511,1.2721280197214744,0.6745,0.6774112628376473,0.1421925,0.14280622830399134,0.20366105666415454,0.20387326340990164,0.1421925,0.14280622830399134,0.10502289583333334,0.10547619346675322,297.15,293.15,296.7405087326589,296.8588860494232,297.4994432762527,296.61702043270475,296.5439638941452,296.8519644770369,0.0,2604.385516050772,114.21753109346768,128.58331785383257,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027240.0,21027240.0,291.85294999999996,285.8461577414952,0.4985071428571429,596.7056880733945,1.0,1.0,1.0,3.0,0.6295272444873241,283.15,283.15,283.1499924552477,288.85315206382904,3.9682539682539675,1.0919138483139594,53000.00000000012,287.9064599999999,288.1926820324727,1.272595227838426,0.6745,0.6774542076486262,0.1421925,0.1428152815731316,0.20449662141003755,0.20427579328928627,0.1421925,0.1428152815731316,0.10502289583333334,0.10548288018048194,297.15,293.15,296.75052447015946,296.87263253638554,297.49640682041434,296.62727770863296,296.55332060626074,296.86003242837063,0.0,2602.1192574817724,114.21753109346768,129.28349751786288,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027276.0,21027276.0,291.87284354999997,285.851026437184,0.49764955,597.7092253899083,1.0,1.0,1.0,3.0,0.6293603957550855,283.15,283.15,283.1499908152435,288.82032854621053,3.9682539682539675,1.0919138483139594,53000.00000000012,287.8825877399999,288.16509668171403,1.2735062755569972,0.6745,0.6774874238368096,0.1421925,0.14282228393464128,0.20566694778342537,0.20513693444931363,0.1421925,0.1428222839346413,0.10502289583333334,0.10548805210082525,297.15,293.15,296.76022967165676,296.88605291245625,297.49780460997493,296.6372394370022,296.56238963571474,296.868743253361,0.0,2597.951730223474,114.21753109346768,129.94899698140526,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027312.0,21027312.0,291.8926944,285.8558597357908,0.4967934476190476,598.7029370642201,1.0,1.0,1.0,3.0,0.6291944183999254,283.15,283.15,283.1499896970644,288.78562036045804,3.9682539682539675,1.0919138483139585,53000.00000000006,287.8587667199999,288.13630152134925,1.2746663926808046,0.6745,0.6775152607664876,0.1421925,0.1428281522854541,0.2069474756542637,0.20625528800208115,0.1421925,0.1428281522854541,0.10502289583333334,0.10549238644473317,297.15,293.15,296.7697474090991,296.89923936203445,297.50054838795876,296.6470317259652,296.57134903377175,296.8775831837659,0.0,2593.2806193364067,114.21753109346747,130.596409087246,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027348.0,21027348.0,291.91250284999995,285.8606581617998,0.49593885,599.6870414908257,1.0,1.0,1.0,3.0,0.6290296101481669,283.15,283.15,283.1499885931763,288.7472045744895,3.9682539682539675,1.0919138483139585,53000.00000000006,287.83499657999994,288.1046289593843,1.2759755823922074,0.6745,0.6775389352078511,0.1421925,0.14283314313497755,0.2083060002622395,0.20752901692025313,0.1421925,0.14283314313497755,0.10502289583333334,0.10549607266917975,297.15,293.15,296.77905755723106,296.9121611851456,297.5041545639901,296.65663829723167,296.58019244018107,296.8864408087559,0.0,2588.0423252886476,114.21753109346747,131.22059673592025,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
