,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21027384.0,21027384.0,291.93226919999995,285.86542224006683,0.4950857714285714,600.6617570642202,1.0,1.0,1.0,3.0,0.6288657834107247,283.15,283.15,283.14998734018207,288.70540667256864,3.9682539682539675,1.0919138483139585,53000.00000000006,287.81127695999993,288.0701193807159,1.2773471878742622,0.6745,0.6775603054986623,0.1421925,0.14283764824257753,0.20969935972995166,0.2088686497534291,0.1421925,0.14283764824257753,0.10502289583333334,0.10549940012629733,297.15,293.15,296.7882102073248,296.92489093846723,297.50808066532227,296.6661034803023,296.5889394118682,296.895244940657,0.0,2582.318340573406,114.21753109346747,131.82796287655157,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027420.0,21027420.0,291.95199375,285.8701524958186,0.49423422619047624,601.6273021788991,1.0,1.0,1.0,3.0,0.628703181990539,283.15,283.15,283.14998606164573,288.65981930371595,3.9682539682539675,1.0919138483139585,53000.00000000006,287.7876074999999,288.0322920925662,1.2787605436725307,0.6745,0.6775795718527945,0.1421925,0.1428417098156834,0.21111571178884928,0.21025321665031654,0.1421925,0.14284170981568342,0.10502289583333334,0.10550239999034937,297.15,293.15,296.7971787707028,296.9374068802465,297.5121458398073,296.6754025752643,296.59756078589123,296.9039389703825,0.0,2576.0266173849045,114.21753109346747,132.416631991272,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027456.0,21027456.0,291.97167679999995,285.87484945465206,0.4933842285714286,602.5838952293578,1.0,1.0,1.0,3.0,0.6285417577961244,283.15,283.15,283.1499848460023,288.6114659067473,3.9682539682539675,1.0919138483139585,53000.00000000006,287.76398783999997,287.99184272523763,1.280194342930426,0.6745,0.677597298569205,0.1421925,0.1428454468151248,0.21254246699625684,0.21166055566450737,0.1421925,0.1428454468151248,0.10502289583333334,0.10550516012539912,297.15,293.15,296.80598180362654,296.94972469017245,297.5162024626696,296.6845523505409,296.60605947465245,296.91250415633243,0.0,2569.2508481970344,114.21753109346747,132.98962309907375,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027492.0,21027492.0,291.99131865,285.87951364253394,0.4925357928571429,603.5317546100918,1.0,1.0,1.0,3.0,0.6283817005696005,283.15,283.15,283.1499838318581,288.56060804608927,3.9682539682539675,1.0919138483139585,53000.00000000006,287.7404176199999,287.9489788244722,1.2816394628560284,0.6745,0.6776135770594244,0.1421925,0.1428488785115229,0.2139739396091312,0.21308140481632043,0.1421925,0.1428488785115229,0.10502289583333334,0.10550769476466172,297.15,293.15,296.81460404057,296.9618219106055,297.5201651979702,296.69353950144364,296.61441595438026,296.9209093209939,0.0,2562.0063601664997,114.21753109346747,133.54610394274695,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027528.0,21027528.0,292.01091959999997,285.88414558579996,0.4916889333333333,604.4710987155963,1.0,1.0,1.0,3.0,0.6282230198383542,283.15,283.15,283.14998326641415,288.50918870367605,3.9682539682539675,1.0919138483139585,53000.00000000006,287.71689647999995,287.90507356449433,1.2830897028520207,0.6745,0.6776285883412088,0.1421925,0.14285204306554086,0.21540733827902625,0.21450928901853017,0.1421925,0.14285204306554086,0.10502289583333334,0.10551003209347294,297.15,293.15,296.82305594210874,296.9737097998423,297.5240042979618,296.7023741987916,296.6226347442039,296.9291557965817,0.0,2554.4692232884927,114.21753109346747,134.08713595074056,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027564.0,21027564.0,292.03047995,285.88874581115425,0.4908436642857143,605.402145940367,1.0,1.0,1.0,3.0,0.6280657507904304,283.15,283.15,283.14998303802554,288.45811641533663,3.9682539682539675,1.0919138483139585,53000.00000000006,287.6934240599999,287.86129053313505,1.284539292534529,0.6745,0.6776425185970635,0.1421925,0.14285497972663147,0.21684054084387916,0.215938156120286,0.1421925,0.14285497972663147,0.10502289583333334,0.1055122011013448,297.15,293.15,296.83135700233174,296.985406751563,297.5276988865267,296.71107797066935,296.6307302363124,296.9372541694806,0.0,2546.8233274937356,114.21753109346747,134.61395870645083,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.6279099378219988,283.15,283.15,283.1499831248319,288.4086252582077,3.9682539682539675,1.091913848313958,53000.0,287.66999999999996,287.818641563465,1.2859794952785886,0.6745,0.6776555340484901,0.1421925,0.14285772353623413,0.2182582689713078,0.21735901598826668,0.1421925,0.14285772353623413,0.10502289583333334,0.10551422766976495,297.15,293.15,296.8392981013221,296.99670477712914,297.5310586720964,296.7194512232934,296.63849769954305,296.94500209467685,0.0,2539.2619706564305,114.2175310934673,135.12683772062806,296.8351655140461,296.911637432008,297.4350844066947,297.3761533719877,296.98948727343924,2788.6063394705257,4148.6958051780375,0.6092880674148852,0.1391
21027600.0,21027600.0,292.04999999999995,285.8933148456687,0.49,606.3251146788991,1.0,1.0,1.0,3.0,0.6279099378219988,283.15,283.15,283.1499831248319,288.4086252582077,3.9682539682539675,1.091913848313958,53000.0,287.66999999999996,287.818641563465,1.2859794952785886,0.6745,0.6776555340484901,0.1421925,0.14285772353623413,0.2182582689713078,0.21735901598826668,0.1421925,0.14285772353623413,0.10502289583333334,0.10551422766976495,297.15,293.15,296.8392981013221,296.99670477712914,297.5310586720964,296.7194512232934,296.63849769954305,296.94500209467685,0.0,2539.2619706564305,114.2175310934673,135.12683772062806,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027636.0,21027636.0,292.06950965,285.8978602388026,0.4891566857142857,607.240223325688,1.0,1.0,1.0,3.0,0.62775582568099,283.15,283.15,283.1499835642967,288.36054876824335,3.9682539682539675,1.091913848313958,53000.0,287.6465884199999,287.77703091293824,1.2874110356305042,0.6745,0.6776674437427148,0.1421925,0.14286023423926755,0.21966148057161902,0.21877288163595557,0.1421925,0.14286023423926755,0.10502289583333334,0.10551608206646766,297.15,293.15,296.8468650422121,297.00758552400134,297.53407190094276,296.7274799470159,296.64592433750255,296.95238535033496,0.0,2531.785437624333,114.2175310934673,135.62319002436115,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027672.0,21027672.0,292.08903719999995,285.9023890163039,0.48831253333333335,608.1476902752294,1.0,1.0,1.0,3.0,0.627603034364071,283.15,283.15,283.1499842197142,288.31520159076615,3.9682539682539675,1.091913848313958,53000.0,287.62315535999994,287.7375793291045,1.28881600401548,0.6745,0.6776788390800618,0.1421925,0.14286263650984682,0.22102463326115118,0.2201609455318325,0.1421925,0.14286263650984682,0.10502289583333334,0.1055178563753293,297.15,293.15,296.85372009820566,297.0177297159901,297.53646503840736,296.73482968929966,296.65266849275446,296.9590826069315,0.0,2524.5928121236857,114.2175310934673,136.10705634036032,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027708.0,21027708.0,292.10858055,285.9069009271891,0.48746765714285717,609.0477339220183,1.0,1.0,1.0,3.0,0.6274514690969333,283.15,283.15,283.1499847798221,288.27163323908337,3.9682539682539675,1.091913848313958,53000.0,287.5997033399999,287.69990367361294,1.2901892118162575,0.6745,0.6776898435097807,0.1421925,0.1428649563725196,0.22235583540287687,0.22151783311819612,0.1421925,0.1428649563725196,0.10502289583333334,0.1055195698179921,297.15,293.15,296.85994848775005,297.0272299489909,297.53836699411596,296.74157362971556,296.6588051167861,296.9651848354717,0.0,2517.6674388462875,114.2175310934673,136.578917555725,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027744.0,21027744.0,292.1281376,285.91139573016574,0.48662217142857145,609.9405726605505,1.0,1.0,1.0,3.0,0.6273013482144464,283.15,283.15,283.14998536873424,288.23022801383553,3.9682539682539675,1.091913848313958,53000.0,287.5762348799999,287.66410656457555,1.2915245314165538,0.6745,0.677700380579427,0.1421925,0.1428671777102152,0.22365321718484862,0.22283753147988672,0.1421925,0.1428671777102152,0.10502289583333334,0.1055212104904426,297.15,293.15,296.86546634977753,297.0360051563488,297.5397533003283,296.74762174111333,296.6642436990754,296.9706180493287,0.0,2511.058782276967,114.2175310934673,137.0362066295156,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027780.0,21027780.0,292.14770625,285.9158731936856,0.4857761904761905,610.8264248853211,1.0,1.0,1.0,3.0,0.627152323419006,283.15,283.15,283.14998588721556,288.1905427612497,3.9682539682539675,1.091913848313958,53000.0,287.5527524999999,287.62977073263335,1.292832819523013,0.6745,0.6777105354022761,0.1421925,0.14286931846580894,0.22492814360136415,0.22413077126359252,0.1421925,0.14286931846580894,0.10502289583333334,0.10552279164522732,297.15,293.15,296.87047166686546,297.0442621920818,297.5408021609966,296.75316372436225,296.6691728982286,296.97557452850697,0.0,2504.693931435548,114.2175310934673,137.48257246380038,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027816.0,21027816.0,292.16728439999997,285.9203330959958,0.4849298285714286,611.7055089908257,1.0,1.0,1.0,3.0,0.6270044207759408,283.15,283.15,283.14998641740874,288.152466227119,3.9682539682539675,1.091913848313958,53000.0,287.5292587199999,287.5968606132443,1.2941168768696816,0.6745,0.6777202483238205,0.1421925,0.14287136606343193,0.22618287594004938,0.2254004436482041,0.1421925,0.14287136606343193,0.10502289583333334,0.10552430399385235,297.15,293.15,296.87498650996383,297.05202769499493,297.54155574499146,296.7582198770997,296.6736118433367,296.98008033407734,0.0,2498.573055783463,114.2175310934673,137.91776177727849,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027852.0,21027852.0,292.18686994999996,285.9247752251859,0.48408320000000005,612.5780433715596,1.0,1.0,1.0,3.0,0.6268577848784486,283.15,283.15,283.1499868720679,288.1161144321246,3.9682539682539675,1.091913848313958,53000.0,287.50575605999995,287.56547949683454,1.2953756388936866,0.6745,0.677729432499666,0.1421925,0.1428733021952687,0.22741602094398267,0.22664561484661142,0.1421925,0.1428733021952687,0.10502289583333334,0.10552573401422766,297.15,293.15,296.87897005051235,297.0592635285204,297.54200025448927,296.76275048630015,296.6775204116472,296.9841009462939,0.0,2492.7137358823998,114.2175310934673,138.3402625253819,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027888.0,21027888.0,292.2064608,285.9291993792337,0.4832364190476191,613.4442464220183,1.0,1.0,1.0,3.0,0.626712237317169,283.15,283.15,283.1499872595083,288.0811076987719,3.9682539682539675,1.091913848313958,53000.0,287.4822470399999,287.53530996295353,1.2966144957478134,0.6745,0.6777381443122535,0.1421925,0.1428751387473982,0.22863175763326923,0.22787159057679468,0.1421925,0.1428751387473982,0.10502289583333334,0.1055270904853706,297.15,293.15,296.8825209462787,297.0660717579928,297.5422032499698,296.7668542910031,296.6809984721994,296.9877297434888,0.0,2487.067557438959,114.2175310934673,138.75206541551972,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027924.0,21027924.0,292.22605484999997,285.93360536604644,0.4823896,614.3043365366973,1.0,1.0,1.0,3.0,0.6265678191585705,283.15,283.15,283.1499876287364,288.04731953699854,3.9682539682539675,1.091913848313958,53000.0,287.4587341799999,287.50621606840235,1.2978343495589442,0.6745,0.6777463554247962,0.1421925,0.14287686974609387,0.22983040735363514,0.22907931576564858,0.1421925,0.14287686974609387,0.10502289583333334,0.10552836899510705,297.15,293.15,296.88565755176245,297.0724735819495,297.5421810385529,296.7705518915239,296.68406609151987,296.99098603106177,0.0,2481.6152155475847,114.2175310934673,139.15293619336845,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027960.0,21027960.0,292.24564999999996,285.9379930035011,0.48154285714285716,615.1585321100918,1.0,1.0,1.0,3.0,0.626424470601009,283.15,283.15,283.14998789955075,288.0145244505942,3.9682539682539675,1.091913848313958,53000.0,287.43521999999996,287.4780260984636,1.2990368289872916,0.6745,0.6777540986513992,0.1421925,0.14287850210895342,0.23101325942457812,0.2302703697145821,0.1421925,0.14287850210895342,0.10502289583333334,0.10552957465275115,297.15,293.15,296.8884268488906,297.0785163998357,297.54195942608885,296.7738913049263,296.6867719004687,296.99391317604204,0.0,2476.3223490836044,114.2175310934673,139.543679638545,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21027996.0,21027996.0,292.26524415,285.9423621194798,0.4806963047619048,616.0070515366972,1.0,1.0,1.0,3.0,0.626282141329769,283.15,283.15,283.14998812309665,287.9824956389488,3.9682539682539675,1.091913848313958,53000.0,287.4117070199999,287.4505230407911,1.3002231805872977,0.6745,0.677761409644613,0.1421925,0.14288004335195198,0.23218122306721095,0.23144594537053942,0.1421925,0.14288004335195198,0.10502289583333334,0.10553071300957652,297.15,293.15,296.8908699468692,297.0842423407457,297.54155902635836,296.7769140847044,296.6891564096378,296.9965483616631,0.0,2471.153237114373,114.2175310934673,139.92505663181018,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028032.0,21028032.0,292.2848352,285.94671255190383,0.4798500571428571,616.8501132110092,1.0,1.0,1.0,3.0,0.6261407068444154,283.15,283.15,283.1499882933571,287.95101716193506,3.9682539682539675,1.091913848313958,53000.0,287.3881977599999,287.423521588838,1.3013955678428972,0.6745,0.6777683562317277,0.1421925,0.14288150777387687,0.2333361584150483,0.2326081041981375,0.1421925,0.14288150777387687,0.10502289583333334,0.10553179462661871,297.15,293.15,296.8930444386618,297.0897074718198,297.5410086964274,296.7796773768985,296.6912768022412,296.99894295720975,0.0,2466.0730119901946,114.2175310934673,140.29850070616135,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028068.0,21028068.0,292.30442105,285.95104414876386,0.4790042285714286,617.6879355275229,1.0,1.0,1.0,3.0,0.6260002447388517,283.15,283.15,283.1499884297944,287.9200872195569,3.9682539682539675,1.091913848313958,53000.0,287.36469473999995,287.39699581507,1.3025529345491125,0.6745,0.6777749255612611,0.1421925,0.14288289266548496,0.23447696887225683,0.233755809184418,0.1421925,0.14288289266548496,0.10502289583333334,0.10553281750284002,297.15,293.15,296.89494911787517,297.0949090410388,297.5403039412232,296.7821817046251,296.69313197033074,297.0010951550186,0.0,2461.070786092325,114.2175310934673,140.66355894165343,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028104.0,21028104.0,292.3239996,285.9553567681475,0.47815893333333337,618.5207368807339,1.0,1.0,1.0,3.0,0.6258606731328267,283.15,283.15,283.14998855951285,287.8896242206939,3.9682539682539675,1.091913848313958,53000.0,287.34120047999994,287.37087645112786,1.303696642471763,0.6745,0.6777811610570458,0.1421925,0.14288420718102887,0.23560493669550064,0.23489035665479252,0.1421925,0.14288420718102887,0.10502289583333334,0.10553378839954021,297.15,293.15,296.89661662290973,297.09987944256505,297.5394629509548,296.7844588351469,296.6947542011975,297.0030344105548,0.0,2456.1399939729745,114.2175310934673,141.02112728434986,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028140.0,21028140.0,292.34356875,285.9596502782637,0.47731428571428575,619.3487356651376,1.0,1.0,1.0,3.0,0.6257220972318162,283.15,283.15,283.1499886486503,287.8596119966471,3.9682539682539675,1.091913848313958,53000.0,287.3177174999999,287.34515230320665,1.3048252635944444,0.6745,0.677787041805068,0.1421925,0.1428854469115895,0.23671867212052555,0.23601034985278413,0.1421925,0.1428854469115895,0.10502289583333334,0.10553470406030664,297.15,293.15,296.8980384469706,297.1046094377103,297.53847881339294,296.7865016725036,296.6961358527782,297.00475284467115,0.0,2451.2720883280494,114.2175310934673,141.3705517380521,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028176.0,21028176.0,292.3631264,285.96392455746417,0.47647039999999996,620.1721502752293,1.0,1.0,1.0,3.0,0.6255842962730525,283.15,283.15,283.14998871132093,287.8298784722062,3.9682539682539675,1.091913848313958,53000.0,287.2942483199999,287.3196781122641,1.3059422332604895,0.6745,0.6777926637092734,0.1421925,0.1428866320748419,0.23782132139554274,0.23711908013265537,0.1421925,0.1428866320748419,0.10502289583333334,0.10553557941784518,297.15,293.15,296.89928290101665,297.1091623962516,297.5373883519117,296.788376239484,296.69734388648567,297.0063107550299,0.0,2446.4428218937946,114.2175310934673,141.7139827291195,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028212.0,21028212.0,292.38267045,285.9681794942615,0.47562739047619046,620.9911991055046,1.0,1.0,1.0,3.0,0.6254473093663899,283.15,283.15,283.14998885336473,287.8004776314324,3.9682539682539675,1.091913848313958,53000.0,287.27079545999993,287.29446550818716,1.3070470271272576,0.6745,0.677798026250726,0.1421925,0.14288776256138824,0.23891237563477447,0.23821602366178482,0.1421925,0.14288776256138824,0.10502289583333334,0.10553641439135503,297.15,293.15,296.9003512616646,297.1135355494666,297.5361908714751,296.7900843465221,296.6983795044116,297.007708306708,0.0,2441.655585446169,114.2175310934673,142.05125409572116,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028248.0,21028248.0,292.40219879999995,285.97241498734456,0.4747853714285714,621.8061005504587,1.0,1.0,1.0,3.0,0.6253113293378001,283.15,283.15,283.1499888565127,287.77152324754235,3.9682539682539675,1.091913848313958,53000.0,287.24736143999996,287.26964045353213,1.308137017491773,0.6745,0.6778030780554969,0.1421925,0.14288882754100257,0.23998947843383894,0.2392986297389161,0.1421925,0.14288882754100257,0.10502289583333334,0.10553720098166816,297.15,293.15,296.90121503833365,297.11770448130665,297.5348715728361,296.79159932292157,296.6992164102484,297.0089213651293,0.0,2436.922228042063,114.2175310934673,142.38100850147848,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028284.0,21028284.0,292.42170934999996,285.97663094559056,0.47394445714285716,622.6170730045872,1.0,1.0,1.0,3.0,0.6251761346619413,283.15,283.15,283.14998889380865,287.74276477913656,3.9682539682539675,1.091913848313958,53000.0,287.22394877999994,287.24500559707235,1.3092156037721736,0.6745,0.6778079056886743,0.1421925,0.14288984526261944,0.24105567304586334,0.24037016786358975,0.1421925,0.14288984526261944,0.10502289583333334,0.10553795266738544,297.15,293.15,296.9019327696087,297.12173237014184,297.5334621618968,296.79297702067475,296.69991176153815,297.010003216772,0.0,2432.2185257765423,114.2175310934673,142.70525231111245,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028320.0,21028320.0,292.4412,285.9808272880734,0.47310476190476186,623.4243348623853,1.0,1.0,1.0,3.0,0.6250417134173858,283.15,283.15,283.1499889172988,287.7142327315953,3.9682539682539675,1.091913848313958,53000.0,287.20055999999994,287.2205537158077,1.3102830171836823,0.6745,0.6778125233168207,0.1421925,0.14289081871271614,0.24211113421242964,0.24143084795065994,0.1421925,0.14289081871271614,0.10502289583333334,0.10553867165430883,297.15,293.15,296.90251566290044,297.12563206551465,297.5319676371645,296.7942282663261,296.7004767309916,297.0109640725795,0.0,2427.538723731381,114.2175310934673,143.02423240686812,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028356.0,21028356.0,292.46066865,285.98500394406983,0.47226640000000003,624.2281045183486,1.0,1.0,1.0,3.0,0.6249084657067243,283.15,283.15,283.1499889671842,287.68604920578787,3.9682539682539675,1.091913848313958,53000.0,287.1771976199999,287.1963879686005,1.311333752069626,0.6745,0.6778168382305887,0.1421925,0.1428917283470763,0.24315067039606192,0.2424753027922794,0.1421925,0.1428917283470763,0.10502289583333334,0.10553934350714676,297.15,293.15,296.90290796824183,297.12935657350647,297.53035472985374,296.7953005709183,296.7008585822809,297.01175568496024,0.0,2422.900957328023,114.2175310934673,143.33527714681418,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028392.0,21028392.0,292.4801132,285.98916085306155,0.4714294857142857,625.0286003669725,1.0,1.0,1.0,3.0,0.6247759288165925,283.15,283.15,283.14998899087084,287.6580370859311,3.9682539682539675,1.091913848313958,53000.0,287.1538641599999,287.17237334151326,1.3123745059882497,0.6745,0.6778209850295588,0.1421925,0.14289260254086808,0.24418062060593443,0.24351002837878,0.1421925,0.14289260254086808,0.10502289583333334,0.10553998918370165,297.15,293.15,296.90319521943854,297.1329849383079,297.5286750442327,296.79627434443347,296.70114036218445,297.01245398171943,0.0,2418.2856689229334,114.2175310934673,143.64189293357063,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028428.0,21028428.0,292.49953155,285.99329796473427,0.47059413333333333,625.8260408027523,1.0,1.0,1.0,3.0,0.6246442197627412,283.15,283.15,283.1499890023603,287.6302069791882,3.9682539682539675,1.091913848313958,53000.0,287.13056213999994,287.14851458748876,1.3134037097484772,0.6745,0.6778249436221618,0.1421925,0.14289343705855334,0.24519942393372848,0.24453348555261792,0.1421925,0.14289343705855334,0.10502289583333334,0.10554060555561952,297.15,293.15,296.9033671331559,297.1365080507686,297.52692058793957,296.7971400106777,296.70131283727926,297.01304972396423,0.0,2413.6901576401615,114.2175310934673,143.94340775965918,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028464.0,21028464.0,292.5189216,285.99741523897364,0.4697604571428572,626.6206442201835,1.0,1.0,1.0,3.0,0.6245135146998521,283.15,283.15,283.149989012358,287.60258088408193,3.9682539682539675,1.091913848313958,53000.0,287.1072940799999,287.1248252520611,1.3144191002187644,0.6745,0.6778286936564213,0.1421925,0.14289422760969708,0.24620488406955124,0.2455434412801435,0.1421925,0.14289422760969708,0.10502289583333334,0.10554118945399965,297.15,293.15,296.9034134305648,297.139918687254,297.5250837694473,296.79788760586297,296.7013672907529,297.0135341567764,0.0,2409.1121770072987,114.2175310934673,144.23896178522543,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028500.0,21028500.0,292.53828124999995,286.0015126458573,0.4689285714285715,627.4126290137615,1.0,1.0,1.0,3.0,0.6243834880102245,283.15,283.15,283.14998900967373,287.57508512772927,3.9682539682539675,1.091913848313958,53000.0,287.08406249999996,287.10124470828544,1.315425217071043,0.6745,0.6778323083840301,0.1421925,0.14289498963661407,0.2472013869106263,0.24654432567678047,0.1421925,0.14289498963661407,0.10502289583333334,0.10554175228448316,297.15,293.15,296.90337733699084,297.14325629766023,297.5231933215953,296.7985576124053,296.7013444899911,297.01394581172855,0.0,2404.5489311571882,114.2175310934673,144.5306749116144,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028536.0,21028536.0,292.5576084,286.0055901656444,0.4680985904761905,628.2022135779816,1.0,1.0,1.0,3.0,0.6242544489660924,283.15,283.15,283.14998900090563,287.54776163421565,3.9682539682539675,1.091913848313958,53000.0,287.0608699199999,287.077805530583,1.3164179532215519,0.6745,0.6778357419617883,0.1421925,0.1428957134750209,0.2481848736040112,0.24753210005425977,0.1421925,0.1428957134750209,0.10502289583333334,0.1055422869090632,297.15,293.15,296.9032351330813,297.1464987378142,297.52123051456647,296.7991276261874,296.7012239475695,297.0142631918438,0.0,2399.9962231908357,114.2175310934673,144.81689614724093,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028572.0,21028572.0,292.57690095,286.0096477887607,0.46727062857142854,628.9896163073395,1.0,1.0,1.0,3.0,0.624125948170919,283.15,283.15,283.149989010878,287.5205181886015,3.9682539682539675,1.091913848313958,53000.0,287.0377188599999,287.0544353029271,1.3174034223664475,0.6745,0.677839084086342,0.1421925,0.142896418034021,0.24916130015925664,0.24851274384140404,0.1421925,0.142896418034021,0.10502289583333334,0.1055428072939392,297.15,293.15,296.90303691419626,297.1496911160268,297.5192295832873,296.7996447281631,296.7010517250122,297.01453081333716,0.0,2395.4577229542556,114.2175310934673,145.10033475138553,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028608.0,21028608.0,292.59615679999996,286.0136855157811,0.46644480000000005,629.7750555963303,1.0,1.0,1.0,3.0,0.6239985719468316,283.15,283.15,283.14998897549225,287.4934109495597,3.9682539682539675,1.091913848313958,53000.0,287.01461183999993,287.0311780969434,1.3183738644527743,0.6745,0.6778422456892715,0.1421925,0.14289708453694847,0.250123068272906,0.24947862990731748,0.1421925,0.14289708453694847,0.10502289583333334,0.10554329957072962,297.15,293.15,296.9027305827899,297.15278781213823,297.5171544174628,296.80005928405825,296.7007789523423,297.0147022097583,0.0,2390.9184540197643,114.2175310934673,145.37778812375288,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028644.0,21028644.0,292.61537384999997,286.01770335740815,0.46562121904761905,630.5587498394495,1.0,1.0,1.0,3.0,0.623871828273291,283.15,283.15,283.14998893458096,287.46632316770894,3.9682539682539675,1.091913848313958,53000.0,286.9915513799999,287.00793954377326,1.3193358789224605,0.6745,0.6778453219683519,0.1421925,0.14289773305260914,0.2510765408499206,0.25043621530764404,0.1421925,0.14289773305260914,0.10502289583333334,0.10554377856218611,297.15,293.15,296.902370010179,297.1558355823653,297.515039527207,296.800422250924,296.7004565418517,297.0148247825054,0.0,2386.3792840518477,114.2175310934673,145.652186073841,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028680.0,21028680.0,292.63455,286.0217013344473,0.46480000000000005,631.3409174311927,1.0,1.0,1.0,3.0,0.623745720709538,283.15,283.15,283.1499888881132,287.43925495252915,3.9682539682539675,1.091913848313958,53000.0,286.9685399999999,286.98471974837076,1.3202894185533414,0.6745,0.6778483121029247,0.1421925,0.1428983634079987,0.2520216712257375,0.25138545405234025,0.1421925,0.1428983634079987,0.10502289583333334,0.10554424414052824,297.15,293.15,296.9019548919044,297.1588341526473,297.5128846891659,296.8007333393207,296.7000842147562,297.01489825755885,0.0,2381.8403083773064,114.2175310934673,145.92349666911355,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028716.0,21028716.0,292.65368315,286.02567947777817,0.46398125714285715,632.1217767660551,1.0,1.0,1.0,3.0,0.6236206425802325,283.15,283.15,283.14998878665125,287.4120445185434,3.9682539682539675,1.091913848313958,53000.0,286.9455802199999,286.9613945276472,1.3212292348342,0.6745,0.6778511773977817,0.1421925,0.14289896744571395,0.2529531715909951,0.2523211550404774,0.1421925,0.14289896744571395,0.10502289583333334,0.10554469028072587,297.15,293.15,296.9014582290408,297.16175953512493,297.5106671634148,296.80096628101995,296.6996400457068,297.0148982508615,0.0,2377.2643381166185,114.2175310934673,146.18986353193375,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028752.0,21028752.0,292.6727712,286.0296378283232,0.46316510476190476,632.9015462385321,1.0,1.0,1.0,3.0,0.6234961220917641,283.15,283.15,283.14998870563676,287.3847841799559,3.9682539682539675,1.091913848313958,53000.0,286.9226745599999,286.93801642166966,1.322161609275526,0.6745,0.677853979171881,0.1421925,0.1428995580925095,0.25387728979418955,0.25324950839714033,0.1421925,0.1428995580925095,0.10502289583333334,0.10554512653043584,297.15,293.15,296.90091853670685,297.164645977412,297.50841616153895,296.80115794990473,296.69915833805464,297.01485939272345,0.0,2372.6814353856334,114.2175310934673,146.4537243030309,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028788.0,21028788.0,292.69181204999995,286.0335764370113,0.46235165714285714,633.6804442431193,1.0,1.0,1.0,3.0,0.623372819964459,283.15,283.15,283.1499885967637,287.35735877692167,3.9682539682539675,1.091913848313958,53000.0,286.89982553999994,286.9144879357722,1.323077674452374,0.6745,0.6778566529529738,0.1421925,0.14290012175688024,0.2547851418475321,0.25416174228867217,0.1421925,0.14290012175688024,0.10502289583333334,0.10554554285101879,297.15,293.15,296.9002940666922,297.1674537466322,297.50609420724504,296.8012677110732,296.69860722702595,297.0147433917337,0.0,2368.04599499379,114.2175310934673,146.71201853940482,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028824.0,21028824.0,292.71080359999996,286.03749536473936,0.4615410285714286,634.458689174312,1.0,1.0,1.0,3.0,0.623249798158627,283.15,283.15,283.1499883491071,287.32941110826897,3.9682539682539675,1.091913848313958,53000.0,286.87703567999995,286.89064174882515,1.3239899107516209,0.6745,0.677859304218293,0.1421925,0.14290068067466213,0.25568897202127594,0.2550701804142642,0.1421925,0.14290068067466213,0.10502289583333334,0.10554595566578741,297.15,293.15,296.8996483122184,297.1702421233315,297.5037520127224,296.80135674472433,296.6980381661237,297.01460747182404,0.0,2363.370111977222,114.2175310934673,146.9692935162294,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028860.0,21028860.0,292.72974374999995,286.0413946823287,0.4607333333333334,635.2364994266055,1.0,1.0,1.0,3.0,0.6231274786075187,283.15,283.15,283.14998821408733,287.30156535988027,3.9682539682539675,1.091913848313958,53000.0,286.85430749999995,286.86665388632844,1.3248925174213906,0.6745,0.6778618909385427,0.1421925,0.1429012259855874,0.2565830802864101,0.2559690844252547,0.1421925,0.1429012259855874,0.10502289583333334,0.10554635843057812,297.15,293.15,296.89895339146847,297.17298526839295,297.50136493743787,296.8013979400365,296.69742982073274,297.01442627161373,0.0,2358.644165587778,114.2175310934673,147.22359400659818,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028896.0,21028896.0,292.74863039999997,286.0452744704788,0.45992868571428575,636.0140933944954,1.0,1.0,1.0,3.0,0.6230063296169512,283.15,283.15,283.14998819193755,287.27398454775124,3.9682539682539675,1.091913848313958,53000.0,286.83164351999994,286.84290305490623,1.3257794432110452,0.6745,0.6778643705391724,0.1421925,0.1429017487144422,0.25746197894946254,0.25685246593263733,0.1421925,0.1429017487144422,0.10502289583333334,0.10554674451632852,297.15,293.15,296.8981878367485,297.1756619011116,297.4989200406256,296.80136998166364,296.6967676109167,297.0141814742132,0.0,2353.923290195618,114.2175310934673,147.47287229086942,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028932.0,21028932.0,292.76746145,286.04913481971664,0.4591272,636.7916894724771,1.0,1.0,1.0,3.0,0.6228858087937867,283.15,283.15,283.14998817784186,287.24624746536637,3.9682539682539675,1.091913848313958,53000.0,286.8090462599999,286.8189673450652,1.3266579266357599,0.6745,0.6778668004915912,0.1421925,0.1429022609768726,0.25833239927483564,0.25772747820574726,0.1421925,0.1429022609768726,0.10502289583333334,0.10554712287161358,297.15,293.15,296.8973853574025,297.1783029519911,297.49644083393423,296.80130550089723,296.69607592115415,297.01390211307586,0.0,2349.170384602526,114.2175310934673,147.71969119218795,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21028968.0,21028968.0,292.7862348,286.0529758303429,0.4583289904761905,637.5695060550458,1.0,1.0,1.0,3.0,0.6227660113302768,283.15,283.15,283.14998802167264,287.2185877623127,3.9682539682539675,1.091913848313958,53000.0,286.7865182399999,286.79527733975453,1.3275270964513552,0.6745,0.677869159421133,0.1421925,0.14290275826684873,0.25919397311483383,0.25859328227381634,0.1421925,0.14290275826684873,0.10502289583333334,0.10554749016829489,297.15,293.15,296.89654587580293,297.1809092347723,297.4939361084244,296.80120424656604,296.69535524526225,297.0135901421656,0.0,2344.4313297364783,114.2175310934673,147.96361369104258,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029004.0,21029004.0,292.80494834999996,286.0567976123735,0.45753417142857145,638.3477615366972,1.0,1.0,1.0,3.0,0.6226470806785863,283.15,283.15,283.1499880774127,287.1913845119337,3.9682539682539675,1.091913848313958,53000.0,286.76406197999995,286.7717710723235,1.3283852286936284,0.6745,0.6778714433814121,0.1421925,0.14290323975242614,0.26004482321187383,0.2594481594791003,0.1421925,0.14290323975242614,0.10502289583333334,0.10554784579190123,297.15,293.15,296.8956649475566,297.1834753548779,297.4914005503628,296.8010615588744,296.69459971066726,297.01324042446777,0.0,2339.7216769510383,114.2175310934673,148.2040933014624,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029040.0,21029040.0,292.8236,286.06060028547813,0.4567428571428572,639.1266743119266,1.0,1.0,1.0,3.0,0.6225291183054356,283.15,283.15,283.1499880448493,287.16420216410677,3.9682539682539675,1.091913848313958,53000.0,286.7416799999999,286.7483629707651,1.3292312230245396,0.6745,0.6778736437141206,0.1421925,0.1429037036083322,0.26088375244890516,0.26029102247912317,0.1421925,0.1429037036083322,0.10502289583333334,0.10554818839429238,297.15,293.15,296.8947433093531,297.1860005929019,297.488833744946,296.8008776555349,296.69380742668443,297.0128525458841,0.0,2335.0138198409354,114.2175310934673,148.4407963551506,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029076.0,21029076.0,292.84218764999997,286.06438397891424,0.45595516190476193,639.9064627752293,1.0,1.0,1.0,3.0,0.6224115563622309,283.15,283.15,283.1499880480286,287.1373957316323,3.9682539682539675,1.091913848313958,53000.0,286.7193748199999,286.72523902183406,1.3300723112097428,0.6745,0.6778758076086672,0.1421925,0.142904159782647,0.26171812131091976,0.26112903332052545,0.1421925,0.142904159782647,0.10502289583333334,0.10554852532308641,297.15,293.15,296.8938068615834,297.18851145697676,297.4862597266422,296.8006784845299,296.6930008972672,297.01245148539994,0.0,2330.343041010277,114.2175310934673,148.67608540358853,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029112.0,21029112.0,292.8607092,286.06814883145773,0.4551712,640.6873453211009,1.0,1.0,1.0,3.0,0.622295106371711,283.15,283.15,283.1499881383671,287.11082109787276,3.9682539682539675,1.091913848313958,53000.0,286.69714895999994,286.7022873498747,1.3308999583347663,0.6745,0.6778778768816967,0.1421925,0.1429045960096377,0.2625393230446036,0.2619537429767836,0.1421925,0.1429045960096377,0.10502289583333334,0.10554884751885486,297.15,293.15,296.89283257449245,297.1909835808533,297.4836608089897,296.8004400228932,296.69215920442196,297.01201523833015,0.0,2325.7005368799732,114.2175310934673,148.90711325449678,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029148.0,21029148.0,292.87916255,286.07189499132903,0.4543910857142857,641.4695403440367,1.0,1.0,1.0,3.0,0.6221794265350342,283.15,283.15,283.14998810984446,287.08444212096697,3.9682539682539675,1.091913848313958,53000.0,286.6750049399999,286.6795270100669,1.3317183775071961,0.6745,0.6778798780917167,0.1421925,0.14290501788814888,0.2633514921733643,0.2627693255503788,0.1421925,0.14290501788814888,0.10502289583333334,0.10554915911688521,297.15,293.15,296.89183673131356,297.19343224038073,297.48104770366706,296.8001784474912,296.69130147855145,297.0115593202808,0.0,2321.076634632853,114.2175310934673,149.13532077463245,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029184.0,21029184.0,292.8975456,286.07562261611594,0.45361493333333336,642.2532662385321,1.0,1.0,1.0,3.0,0.6220645965561491,283.15,283.15,283.14998816343405,287.05825347512706,3.9682539682539675,1.091913848313958,53000.0,286.65294527999987,286.6569382004476,1.3325267077207283,0.6745,0.6778818115787721,0.1421925,0.1429054254898659,0.2641537757629421,0.2635749190935611,0.1421925,0.1429054254898659,0.10502289583333334,0.10554946017012411,297.15,293.15,296.89081932851116,297.19585701778976,297.47842128654264,296.7998931879709,296.69043010470955,297.0110841851048,0.0,2316.4834936842585,114.2175310934673,149.36043500208388,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029220.0,21029220.0,292.91585625,286.07933187269157,0.45284285714285716,643.0387413990826,1.0,1.0,1.0,3.0,0.6219505608772824,283.15,283.15,283.1499881352558,287.0322737811582,3.9682539682539675,1.091913848313958,53000.0,286.6309724999999,286.63451423779804,1.3333256890130685,0.6745,0.6778836797282825,0.1421925,0.14290581931766316,0.2649468803481716,0.2643712604231607,0.1421925,0.14290581931766316,0.10502289583333334,0.10554975104999277,297.15,293.15,296.88978519640665,297.1982623688051,297.4757849028653,296.79958859894754,296.689552684294,297.0105947502637,0.0,2311.906086902434,114.2175310934673,149.58273242623048,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029256.0,21029256.0,292.9340924,286.0830229371292,0.45207497142857145,643.8261842201834,1.0,1.0,1.0,3.0,0.6218372405002625,283.15,283.15,283.14998815391465,287.00644975744945,3.9682539682539675,1.091913848313958,53000.0,286.6090891199999,286.61222939677685,1.3341162612651505,0.6745,0.6778854956541842,0.1421925,0.14290620213611205,0.2657316928018835,0.26515926961313857,0.1421925,0.14290620213611205,0.10502289583333334,0.10555003379839428,297.15,293.15,296.8887374044046,297.2006509847332,297.47313971743336,296.7992678221728,296.68867190255025,297.0100935662589,0.0,2307.353637765034,114.2175310934673,149.80252716241495,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029292.0,21029292.0,292.95225195,286.0866959946125,0.4513113904761905,644.6158130963303,1.0,1.0,1.0,3.0,0.6217246778335184,283.15,283.15,283.1499881747404,286.9807900164252,3.9682539682539675,1.091913848313958,53000.0,286.5872976599999,286.5900978568557,1.334897949314331,0.6745,0.6778872597505209,0.1421925,0.1429065740282816,0.26650773723866295,0.2659384708941051,0.1421925,0.1429065740282816,0.10502289583333334,0.10555030847668309,297.15,293.15,296.8876789086754,297.20302446666693,297.47048710147806,296.79893290872803,296.687793936333,297.0095834643763,0.0,2302.822817907075,114.2175310934673,150.0197093417464,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029328.0,21029328.0,292.9703328,286.0903512393415,0.45055222857142857,645.4078464220183,1.0,1.0,1.0,3.0,0.6216127120094408,283.15,283.15,283.1499881428187,286.95535088899925,3.9682539682539675,1.091913848313958,53000.0,286.5656006399999,286.568108914839,1.3356726819058233,0.6745,0.6778889808629304,0.1421925,0.14290693685893585,0.2672769590611134,0.26671078017835065,0.1421925,0.14290693685893585,0.10502289583333334,0.10555057646216762,297.15,293.15,296.88661133003177,297.2053863162134,297.46782973271416,296.79858604415267,296.68691893575294,297.009066471773,0.0,2298.3004986343553,114.2175310934673,150.23487714080423,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029364.0,21029364.0,292.98833285,286.0939888744351,0.4497976,646.2025025917432,1.0,1.0,1.0,3.0,0.6215018836747895,283.15,283.15,283.1499881594287,286.9301045046236,3.9682539682539675,1.091913848313958,53000.0,286.5440005799999,286.54631347377165,1.3364341867126626,0.6745,0.6778906412167505,0.1421925,0.1429072868809678,0.2680330539833161,0.26746995040719357,0.1421925,0.1429072868809678,0.10502289583333334,0.10555083498724735,297.15,293.15,296.88553267127685,297.20772954978383,297.4651643620566,296.798221618159,296.68605406095656,297.0085404524466,0.0,2293.803909933621,114.2175310934673,150.4461175163097,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029400.0,21029400.0,293.00624999999997,286.0976091118287,0.4490476190476191,647.0,1.0,1.0,1.0,3.0,0.6213915000896981,283.15,283.15,283.14998816672943,286.9049334059127,3.9682539682539675,1.091913848313958,53000.0,286.5224999999999,286.52458582199085,1.3371905156980193,0.6745,0.6778922807924606,0.1421925,0.14290763252273084,0.26878400853171086,0.2682239749590067,0.1421925,0.14290763252273084,0.10502289583333334,0.1055510902770754,297.15,293.15,296.8844500342302,297.21006570899056,297.46249593774513,296.7978505976513,296.6851933171557,297.00801111915456,0.0,2289.326859848071,114.2175310934673,150.65594444672072,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029436.0,21029436.0,293.02408214999997,286.10121217216835,0.44830240000000005,647.7985839872042,1.0,1.0,1.0,3.0,0.6212816145494021,283.15,283.15,283.14998814650664,286.8799637009744,3.9682539682539675,1.091913848313958,53000.0,286.50110141999994,286.50300317172156,1.3379410902830795,0.6745,0.6778938996885651,0.1421925,0.1429079738049908,0.2695293191675847,0.26897227510164184,0.1421925,0.1429079738049908,0.10502289583333334,0.10555134234698933,297.15,293.15,296.8833637902137,297.2123950499484,297.459826131335,296.7974725428476,296.68433753483293,297.00747900983555,0.0,2284.861362023072,114.2175310934673,150.8641770465498,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029472.0,21029472.0,293.0418272,286.10479828469977,0.44756205714285713,648.5963549814904,1.0,1.0,1.0,3.0,0.6211732577399246,283.15,283.15,283.14998815452265,286.8552351867359,3.9682539682539675,1.091913848313958,53000.0,286.4798073599999,286.4816489062484,1.3386740082024546,0.6745,0.6778954529612808,0.1421925,0.14290830125307177,0.27025705438339787,0.2697030138215947,0.1421925,0.14290830125307177,0.10502289583333334,0.10555158419902584,297.15,293.15,296.88227128568786,297.21470644030404,297.4571514372391,296.7970769232241,296.68349358973785,297.0069399352386,0.0,2280.4187926215177,114.2175310934673,151.06723487454198,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029508.0,21029508.0,293.05948305,286.10836768715416,0.4468267047619047,649.3933140089329,1.0,1.0,1.0,3.0,0.6210649827816217,283.15,283.15,283.14998816477623,286.8305191379047,3.9682539682539675,1.091913848313958,53000.0,286.4586203399999,286.46030602205684,1.3394059746633826,0.6745,0.677897005838862,0.1421925,0.14290862861785378,0.2709838487569245,0.27043280137713743,0.1421925,0.14290862861785378,0.10502289583333334,0.105551825989538,297.15,293.15,296.88117847928754,297.2170168687377,297.45447649935363,296.7966803866405,296.68265025981646,297.0064004987672,0.0,2275.9946080406717,114.2175310934673,151.2701851773062,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
