,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21029544.0,21029544.0,293.07704759999996,286.11192062562907,0.4460964571428572,650.189462095606,1.0,1.0,1.0,3.0,0.6209574192376905,283.15,283.15,283.14998811164,286.8059591793369,3.9682539682539675,1.091913848313958,53000.0,286.43754287999997,286.43908389276777,1.3401296618932832,0.6745,0.6778985225740357,0.1421925,0.14290894836339296,0.2717031026818486,0.27115436451205355,0.1421925,0.14290894836339296,0.10502289583333334,0.10555206215250339,297.15,293.15,296.880084954789,297.2193204571137,297.4518079437931,296.796276247572,296.681814838884,297.0058608884304,0.0,2271.572029431636,114.2175310934673,151.47057310504044,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029580.0,21029580.0,293.09451874999996,286.11545735446515,0.44537142857142864,650.9848002675841,1.0,1.0,1.0,3.0,0.6208508870735766,283.15,283.15,283.14998812252156,286.7816975224102,3.9682539682539675,1.091913848313958,53000.0,286.41657749999996,286.4181076647147,1.3408212013924077,0.6745,0.677900382546408,0.1421925,0.14290934046735376,0.2724140869395276,0.27184326144983734,0.1421925,0.14290934046735376,0.10502289583333334,0.10555235175915234,297.15,293.15,296.878992525553,297.22161624216966,297.44918292399785,296.7958620752015,296.6809928178549,297.0053293169554,0.0,2267.180012593642,114.2175310934673,151.66552577046136,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029616.0,21029616.0,293.1118944,286.11897813611847,0.44465173333333335,651.7793295509416,1.0,1.0,1.0,3.0,0.6207448394013311,283.15,283.15,283.14998818952586,286.7576734490608,3.9682539682539675,1.091913848313958,53000.0,286.3957267199999,286.3972938613329,1.3414472803533843,0.6745,0.6779027646529205,0.1421925,0.14290984264330672,0.27312207328512916,0.27246587886555396,0.1421925,0.14290984264330672,0.10502289583333334,0.10555272266459953,297.15,293.15,296.8779017218399,297.22390904458126,297.4465896146711,296.79544390310144,296.68017832149644,297.00480452113806,0.0,2262.823129725533,114.2175310934673,151.85697048025614,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029652.0,21029652.0,293.12917245,286.12248324102893,0.44393748571428576,652.5730509717528,1.0,1.0,1.0,3.0,0.6206395686361,283.15,283.15,283.14999161431655,286.73982516791733,3.9682539682539675,1.091913848313958,53000.0,286.3749930599999,286.37811603196775,1.341993281235299,0.6745,0.6779059688383989,0.1421925,0.1429105181231342,0.2738324919226722,0.27300716124925817,0.1421925,0.1429105181231342,0.10502289583333334,0.1055532215716977,297.15,293.15,296.87682227944043,297.22620312599764,297.4441358086014,296.7950283471756,296.67938783529473,297.00431547930197,0.0,2258.769305882367,114.2175310934673,152.040125454125,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029688.0,21029688.0,293.1463508,286.12597294748355,0.4432288,653.3659655560921,1.0,1.0,1.0,3.0,0.6205341666594809,283.15,283.15,283.1500004503625,286.7496301502484,3.9682539682539675,1.091913848313958,53000.0,286.3543790399999,286.38234696949957,1.3424666328838264,0.6745,0.6779102111231275,0.1421925,0.14291141244644226,0.27457606433271114,0.27347421364277114,0.1421925,0.14291141244644226,0.10502289583333334,0.1055538821158447,297.15,293.15,296.8758974521155,297.2286469048903,297.4421390176903,296.79476420768526,296.67877999188534,297.0040455148534,0.0,2258.0018483168988,114.2175310934673,152.2192284428715,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029724.0,21029724.0,293.16342735,286.12944754147617,0.4425257904761905,654.1580743300339,1.0,1.0,1.0,3.0,0.6204287184467161,283.15,283.15,283.1500022146314,286.7563024231995,3.9682539682539675,1.091913848313958,53000.0,286.33388717999986,286.38986663717543,1.3428734057147764,0.6745,0.6779149878259368,0.1421925,0.14291241943134103,0.27536947004805723,0.27387387649378336,0.1421925,0.14291241943134103,0.10502289583333334,0.1055546258714586,297.15,293.15,296.8752246203849,297.2313212076264,297.44085605813825,296.79474300916144,296.6784726453612,297.00412350813446,0.0,2258.6380512613773,114.2175310934673,152.3895256583293,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029760.0,21029760.0,293.18039999999996,286.13290731656224,0.44182857142857146,654.9493783196524,1.0,1.0,1.0,3.0,0.620323155153361,283.15,283.15,283.1500022256441,286.7608491665619,3.9682539682539675,1.091913848313958,53000.0,286.3135199999999,286.3945480548095,1.3432116027331973,0.6745,0.6779203064636412,0.1421925,0.14291354066246298,0.2761961642526767,0.2742041287378801,0.1421925,0.14291354066246298,0.10502289583333334,0.10555545400894353,297.15,293.15,296.8747447595917,297.2341633185571,297.44004397020365,296.7949072663905,296.6783928737253,297.00445043769366,0.0,2259.4372403558136,114.2175310934673,152.5515322849735,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029796.0,21029796.0,293.19726664999996,286.1363525737092,0.4411372571428571,655.739878551022,1.0,1.0,1.0,3.0,0.6202174595113681,283.15,283.15,283.15000185202916,286.76426649092383,3.9682539682539675,1.091913848313958,53000.0,286.29328001999994,286.39770130467076,1.3434862474034628,0.6745,0.6779260651999549,0.1421925,0.14291475467152645,0.27705436440627595,0.27447015568933253,0.1421925,0.14291475467152645,0.10502289583333334,0.10555635067189982,297.15,293.15,296.8744615225365,297.23717033273965,297.4396684458363,296.79525954296474,296.67854206573156,297.00502038196174,0.0,2260.161106444277,114.2175310934673,152.70363042960076,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029832.0,21029832.0,293.2140252,286.1397836211427,0.44045196190476193,656.5295760502173,1.0,1.0,1.0,3.0,0.6201116688888912,283.15,283.15,283.15000162126177,286.76741883693836,3.9682539682539675,1.091913848313958,53000.0,286.2731697599999,286.4006194564481,1.3437120285272546,0.6745,0.6779320630334529,0.1421925,0.1429160190850767,0.27793417253059405,0.27468694810629235,0.1421925,0.1429160190850767,0.10502289583333334,0.10555728456343826,297.15,293.15,296.8743221263329,297.24029378071947,297.4395814176798,296.7957485738344,296.67885606769795,297.0057603932529,0.0,2260.7970780900646,114.2175310934673,152.8475457661227,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029868.0,21029868.0,293.23067355,286.1432007741879,0.4397728,657.3184718433124,1.0,1.0,1.0,3.0,0.620005783736049,283.15,283.15,283.1500015000846,286.77044117188314,3.9682539682539675,1.091913848313958,53000.0,286.25319173999986,286.4034008728585,1.343913736265712,0.6745,0.6779379316162973,0.1421925,0.1429172562510754,0.27883441261385744,0.27487986083836474,0.1421925,0.1429172562510754,0.10502289583333334,0.105558198330028,297.15,293.15,296.8743295211964,297.24353364047334,297.4397576259831,296.7963764985818,296.6793360336541,297.00666666397774,0.0,2261.378153134867,114.2175310934673,152.9834891134618,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029904.0,21029904.0,293.24720959999996,286.14660435510666,0.4390998857142857,658.1065669563818,1.0,1.0,1.0,3.0,0.6198997979753372,283.15,283.15,283.1500014568265,286.77339834364994,3.9682539682539675,1.091913848313958,53000.0,286.23334847999996,286.4061009654761,1.344103295383384,0.6745,0.6779434609906121,0.1421925,0.14291842190794307,0.27975437605119063,0.2750611359767839,0.1421925,0.14291842190794307,0.10502289583333334,0.10555905928021728,297.15,293.15,296.8744916010137,297.2468945906435,297.44017878528655,296.79715023445317,296.67998861860553,297.0077407660005,0.0,2261.9244681251903,114.2175310934673,153.11140198721813,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029940.0,21029940.0,293.26363125,286.1499946929299,0.43843333333333334,658.8938624154997,1.0,1.0,1.0,3.0,0.619793727761578,283.15,283.15,283.1500014453094,286.77634074694157,3.9682539682539675,1.091913848313958,53000.0,286.2136424999999,286.40877768681304,1.3442827246383104,0.6745,0.6779486978209812,0.1421925,0.14291952589312062,0.28068880251400913,0.2752327181203927,0.1421925,0.14291952589312062,0.10502289583333334,0.10555987467990645,297.15,293.15,296.8747794004714,297.250352683116,297.44077046756183,296.7980415832473,296.6807788372878,297.0089445943369,0.0,2262.4586458170365,114.2175310934673,153.232812345862,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21029976.0,21029976.0,293.2799364,286.153372123286,0.4377732571428572,659.6803592467407,1.0,1.0,1.0,3.0,0.6196875650668238,283.15,283.15,283.15000140926765,286.77919643649096,3.9682539682539675,1.091913848313958,53000.0,286.1940763199999,286.4114006525496,1.3444516641496864,0.6745,0.6779536311028381,0.1421925,0.14292056588671653,0.2816367386466805,0.27539426539440803,0.1421925,0.14292056588671653,0.10502289583333334,0.10556064281563156,297.15,293.15,296.87521139468066,297.2539097688385,297.441509446919,296.7990537013026,296.68170828067645,297.0102785184835,0.0,2262.983067228445,114.2175310934673,153.3472785879481,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030012.0,21030012.0,293.29612295,286.1567369882234,0.43711977142857145,660.466058476179,1.0,1.0,1.0,3.0,0.6195813262853929,283.15,283.15,283.1500013440512,286.78191091002475,3.9682539682539675,1.091913848313958,53000.0,286.1746524599999,286.4139108862797,1.3446114576763866,0.6745,0.6779582993713978,0.1421925,0.14292155001240547,0.28259487925209203,0.27554706456999434,0.1421925,0.14292155001240547,0.10502289583333334,0.10556136968751098,297.15,293.15,296.87576524305496,297.2575443500151,297.44235224462983,296.8001607741055,296.6827459023403,297.0117137028291,0.0,2263.4899547065975,114.2175310934673,153.4561710753502,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030048.0,21030048.0,293.3121888,286.16008963603053,0.43647299047619054,661.250961129889,1.0,1.0,1.0,3.0,0.6194750061591696,283.15,283.15,283.15000113762477,286.784109767428,3.9682539682539675,1.091913848313958,53000.0,286.1553734399999,286.4160675917783,1.3447596224388905,0.6745,0.6779626280747046,0.1421925,0.14292246255376195,0.28356380313952606,0.27568874393595033,0.1421925,0.14292246255376195,0.10502289583333334,0.10556204368744646,297.15,293.15,296.87644558312263,297.26126095617144,297.443298706656,296.801368346545,296.6838970566714,297.0132541298333,0.0,2263.941942719719,114.2175310934673,153.55901610127003,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030084.0,21030084.0,293.32813185,286.1634304210491,0.43583302857142864,662.0350682339449,1.0,1.0,1.0,3.0,0.6193686254634271,283.15,283.15,283.15000091130656,286.7858356227747,3.9682539682539675,1.091913848313958,53000.0,286.1362417799999,286.4177639168288,1.344899524943758,0.6745,0.6779667163762053,0.1421925,0.14292332441560204,0.28454093106737544,0.2758225211462213,0.1421925,0.14292332441560204,0.10502289583333334,0.10556268025566386,297.15,293.15,296.8772231273004,297.2650411542715,297.44431587886606,296.8026545110527,296.6851361877252,297.0148741718432,0.0,2264.316665474843,114.2175310934673,153.656827455019,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030120.0,21030120.0,293.34394999999995,286.16675970348456,0.43520000000000003,662.8183808144214,1.0,1.0,1.0,3.0,0.6192621932175507,283.15,283.15,283.15000072590766,286.7872292666017,3.9682539682539675,1.091913848313958,53000.0,286.11725999999993,286.41912806055853,1.3450309812776517,0.6745,0.6779705585918561,0.1421925,0.14292413439966267,0.28552590678329437,0.27594822105038663,0.1421925,0.14292413439966267,0.10502289583333334,0.1055632785071302,297.15,293.15,296.87809184760226,297.26888122774795,297.44539355757695,296.80401533632926,296.68645841968845,297.01656807778903,0.0,2264.6204952325093,114.2175310934673,153.7495440305809,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030156.0,21030156.0,293.35964114999996,286.17007784921054,0.4345740190476191,663.6008998973925,1.0,1.0,1.0,3.0,0.6191556729313665,283.15,283.15,283.15000233146,286.78637877441105,3.9682539682539675,1.0919256369785437,53001.14441738563,286.09843061999993,286.4191825900909,1.3451529000415798,0.6745,0.6779741223317484,0.1421925,0.14292488567777187,0.28651842157854057,0.2760648007835313,0.1421925,0.14292488567777187,0.10502289583333334,0.1055638333985809,297.15,293.15,296.879052378837,297.27278022137233,297.44651910322375,296.8054509624162,296.6878630876977,297.0183331507094,0.0,2265.2349682689255,114.2212645918371,153.8365131236353,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030192.0,21030192.0,293.3752032,286.1733852295697,0.43395520000000004,664.3826265089328,1.0,1.0,1.0,3.0,0.6190488256712515,283.15,283.15,283.1500124939493,286.77101710154795,3.9682539682539675,1.0920291665839297,53011.19537234306,286.07975615999993,286.41120478718113,1.3452676698652184,0.6745,0.6779774772091962,0.1421925,0.14292559292523146,0.28750566982126424,0.2761745447791122,0.1421925,0.14292559292523146,0.10502289583333334,0.10556435576914389,297.15,293.15,296.8800199667179,297.2766672521055,297.44753858701455,296.80688402482804,296.6892616223829,297.0200742906098,0.0,2268.322251851769,114.25405613904064,153.91942543926743,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030228.0,21030228.0,293.39063404999996,286.1766822211693,0.43334365714285716,665.1635616751167,1.0,1.0,1.0,3.0,0.6189391103779491,283.15,283.15,283.1500225706001,286.6050423030411,3.9682539682539675,1.2108811357847065,52250.58712445729,286.06123913999994,286.32335195919933,1.3453747731884167,0.6745,0.6779806075897256,0.1421925,0.14292625284611127,0.2884027137047754,0.27627695885514164,0.1421925,0.14292625284611127,0.10502289583333334,0.10556484318445636,297.15,293.15,296.88058929615545,297.28014821202294,297.44735943260565,296.8079132571142,296.6901867137205,297.02123938232376,0.0,2295.519945220349,124.95569527657827,153.99809426398085,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030264.0,21030264.0,293.4059316,286.17996920567265,0.4327395047619048,665.9437064220183,1.0,1.0,1.0,3.0,0.6188281953426434,283.15,283.15,283.1500362721829,286.53464713973034,3.9682539682539675,1.2524339656158432,52027.2373124297,286.0428820799999,286.2456554659789,1.3454738556834225,0.6745,0.6779835026823257,0.1421925,0.1429268631655398,0.2891564378514411,0.27637170481043505,0.1421925,0.14292686316553982,0.10502289583333334,0.10556529396430599,297.15,293.15,296.88039875701935,297.28289795736777,297.44535802545977,296.80819004923836,296.69023715567795,297.0214163889527,0.0,2292.4679533219273,128.72213969375105,154.07241331439502,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030300.0,21030300.0,293.42109374999995,286.1832465695853,0.43214285714285716,666.7230617757123,1.0,1.0,1.0,3.0,0.6187165649660507,283.15,283.15,283.14999177012623,286.44295098558445,3.9682539682539675,1.2609895055845752,52093.22134753503,286.02468749999997,286.1768242938549,1.345565180981679,0.6745,0.6779861698628732,0.1421925,0.1429274254384382,0.2898485878972935,0.27645903535248684,0.1421925,0.1429274254384382,0.10502289583333334,0.10556570925715225,297.15,293.15,296.87974072823613,297.28522777442936,297.4426485198309,296.80801253936824,296.68977249211713,297.0210804107964,0.0,2295.3622693652005,129.77472521479504,154.14273345563086,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030336.0,21030336.0,293.4361184,286.1865147040373,0.4315538285714286,667.5016287622726,1.0,1.0,1.0,3.0,0.6186048893327613,283.15,283.15,283.14999922197853,286.37142177608393,3.9682539682539675,1.295200443351164,51965.65913735726,286.0066579199999,286.12463495161074,1.3455950097498905,0.6745,0.6779870052980265,0.1421925,0.14292760155795356,0.29051308369811396,0.27648764118419195,0.1421925,0.14292760155795342,0.10502289583333334,0.10556583933842585,297.15,293.15,296.8787684580461,297.2872912031316,297.43968608627,296.8075335454488,296.6889811710541,297.02045209279015,0.0,2296.967796263455,132.99637533773134,154.20977856515734,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030372.0,21030372.0,293.45100345,286.1897740045599,0.43097253333333335,668.279408407774,1.0,1.0,1.0,3.0,0.6184935340686163,283.15,283.15,283.149980607509,286.3179103112626,3.9682539682539675,1.2951112747391988,52098.658388167445,285.9887958599999,286.0762705054821,1.345533714987763,0.6745,0.6779851095295408,0.1421925,0.1429272019077527,0.2911656479377936,0.27642922558703475,0.1421925,0.14292720190775265,0.10502289583333334,0.10556554415814981,297.15,293.15,296.87753394025214,297.28914075760554,297.4366922424112,296.8068045778494,296.68794162245536,297.01962262811475,0.0,2291.1807249790577,133.33050237568608,154.27465555775842,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030408.0,21030408.0,293.4657468,286.1930248708588,0.4303990857142857,669.0564017382907,1.0,1.0,1.0,3.0,0.6183834279462175,283.15,283.15,283.14996261413864,286.2691476922958,3.9682539682539675,1.283379339794193,52305.683991728234,285.9711038399999,286.0337784868724,1.3453330336565572,0.6745,0.677979042889361,0.1421925,0.14292592298894807,0.2918266710634094,0.2762377030236023,0.1421925,0.14292592298894802,0.10502289583333334,0.10556459955307992,297.15,293.15,296.87614148472665,297.2908722120682,297.43392453983114,296.8059275905694,296.6867853983237,297.0187302451039,0.0,2281.284060674812,132.64213031000972,154.3387687811297,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030444.0,21030444.0,293.48034635,286.19626770658124,0.42983360000000004,669.832609779897,1.0,1.0,1.0,3.0,0.6182756635300166,283.15,283.15,283.1499400311953,286.2330856788969,3.9682539682539675,1.2488822745347912,52648.08483298088,285.9535843799999,285.99394985378404,1.3449598108516658,0.6745,0.6779678112239665,0.1421925,0.14292355522233335,0.29250752535285485,0.27588139619299384,0.1421925,0.14292355522233335,0.10502289583333334,0.10556285072872892,297.15,293.15,296.8746485070001,297.29253250877963,297.43151334933816,296.8049582557376,296.685592191723,297.01784896251564,0.0,2263.0945822713984,129.89966964740785,154.40435582512254,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030480.0,21030480.0,293.4948,286.19950291907986,0.4292761904761905,670.6080335586673,1.0,1.0,1.0,3.0,0.6181714262443196,283.15,283.15,283.1499245095379,286.2065112700316,3.9682539682539675,1.2030834579717526,53019.43406977272,285.9362399999999,285.9585174987298,1.3444355576711475,0.6745,0.6779520652143186,0.1421925,0.14292023577907634,0.2932207544740115,0.27538082120557694,0.1421925,0.14292023577907634,0.10502289583333334,0.10556039899925368,297.15,293.15,296.873100707204,297.2941606557494,297.42961090361354,296.80394155407197,296.6844330856014,297.0170493812481,0.0,2238.6852494870313,125.98833537733952,154.47305267007056,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030516.0,21030516.0,293.50910565,286.20273091917085,0.4287269714285714,671.382674100676,1.0,1.0,1.0,3.0,0.6180717202938704,283.15,283.15,283.1499230160993,286.1898052784398,3.9682539682539675,1.1571354309477535,53329.34079125273,285.9190732199999,285.9287994402598,1.3438916759622594,0.6745,0.677935728992976,0.1421925,0.14291679191228132,0.2939737268820617,0.27486144973612375,0.1421925,0.14291679191228132,0.10502289583333334,0.10555785537097738,297.15,293.15,296.87153693622895,297.2957892619771,297.42829968068526,296.8029148890786,296.68336779412726,297.01638171241945,0.0,2211.063058706131,121.85391443595736,154.54563041734275,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030552.0,21030552.0,293.5232612,286.20595212088807,0.4281860571428572,672.1565324319974,1.0,1.0,1.0,3.0,0.6179758010757467,283.15,283.15,283.1499335218075,286.17520271708156,3.9682539682539675,1.1230518582450784,53516.087048211135,285.90208655999993,285.9042169316209,1.3433475726994697,0.6745,0.6779194302333776,0.1421925,0.1429133559428607,0.29476007054695486,0.27434184779734266,0.1421925,0.1429133559428607,0.10502289583333334,0.10555531757567492,297.15,293.15,296.87001893731616,297.2974693226521,297.42746262981774,296.8019358366922,296.6824433738793,297.01586602007154,0.0,2186.5670216611175,118.6553518384656,154.6199570133043,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030588.0,21030588.0,293.53726455,286.20916694123224,0.4276535619047619,672.9296095787059,1.0,1.0,1.0,3.0,0.617883449743537,283.15,283.15,283.14994443892385,286.1570993983056,3.9682539682539675,1.0981885168859957,53610.87777812284,285.88528253999993,285.88001211057576,1.3430124574081217,0.6745,0.6779092701565177,0.1421925,0.14291121407965995,0.2955757540990184,0.274021787385912,0.1421925,0.14291121407965995,0.10502289583333334,0.10555373560281542,297.15,293.15,296.8685441425556,297.29919176605614,297.42703222085805,296.80099935483474,296.68166016912323,297.0154855306855,0.0,2164.843876471266,116.21618566670521,154.69849338414622,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030624.0,21030624.0,293.5511136,286.2123757999153,0.42712960000000005,673.7019065668759,1.0,1.0,1.0,3.0,0.6177936812857796,283.15,283.15,283.1499803339844,286.14885054324156,3.9682539682539675,1.0974237158730655,53536.23234921484,285.8686636799999,285.8627000958688,1.3431284239453003,0.6745,0.6779126341239391,0.1421925,0.1429119232433924,0.29637954239576203,0.2741326931756499,0.1421925,0.1429119232433924,0.10502289583333334,0.10555425938873103,297.15,293.15,296.86710456630493,297.30094874439413,297.42646692445476,296.8000901904534,296.6809499986065,297.0151120848427,0.0,2154.0062825142068,115.97134543303657,154.7712786743013,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030660.0,21030660.0,293.56480625,286.2155791191007,0.4266142857142857,674.4734244225817,1.0,1.0,1.0,3.0,0.6177048303199253,283.15,283.15,283.1500405347528,286.13702849233385,3.9682539682539675,1.1260432429095286,53272.189610065194,285.8522324999999,285.85781805010896,1.3432255917504203,0.6745,0.6779154545424497,0.1421925,0.14291251782064832,0.2971928211813466,0.2742256351790054,0.1421925,0.14291251782064832,0.10502289583333334,0.1055546985414656,297.15,293.15,296.8658478200035,297.30288496970127,297.426046045134,296.79935456847215,296.68045856107545,297.0149183928773,0.0,2154.259162999747,118.42636347764338,154.8397513010798,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030696.0,21030696.0,293.5783404,286.21877732313834,0.42610773333333335,675.2441641718976,1.0,1.0,1.0,3.0,0.6176156766953208,283.15,283.15,283.14997455020097,286.11983584453134,3.9682539682539675,1.1191449526380686,53275.60148897604,285.8359915199999,285.8393588202091,1.343317134565927,0.6745,0.6779181120525495,0.1421925,0.14291307805490308,0.29799834274451087,0.2743131962405557,0.1421925,0.14291307805490308,0.10502289583333334,0.1055551123285766,297.15,293.15,296.8646943112746,297.3049146643157,297.42554141103926,296.79870995587396,296.6800830498699,297.0147886784747,0.0,2152.6139073867844,117.70291737391935,154.90447180931955,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030732.0,21030732.0,293.59171395,286.22197083829536,0.42561005714285716,676.0141268408981,1.0,1.0,1.0,3.0,0.617526085017103,283.15,283.15,283.14992255954405,286.08459082691263,3.9682539682539675,1.1032726444405367,53372.019036823185,285.8199432599999,285.8194897039429,1.3434033487882968,0.6745,0.6779206151982353,0.1421925,0.14291360574733145,0.29879418371767763,0.274395660055592,0.1421925,0.14291360574733145,0.10502289583333334,0.10555550208040554,297.15,293.15,296.8636204883567,297.3070125573574,297.42493197659894,296.7981314698025,296.6797880643925,297.01469691130154,0.0,2156.997324966937,116.23297325788651,154.9656250494985,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030768.0,21030768.0,293.6049248,286.22516009248227,0.4251213714285714,676.7833134556575,1.0,1.0,1.0,3.0,0.6174365675130521,283.15,283.15,283.1500377952173,286.07061580161337,3.9682539682539675,1.1728999955024224,52862.14215149131,285.8040902399999,285.81395465798755,1.343484589406838,0.6745,0.6779229742312193,0.1421925,0.14291410305911434,0.29959205280571344,0.27447336622581575,0.1421925,0.14291410305911434,0.10502289583333334,0.10555586939319331,297.15,293.15,296.86266299371334,297.3092149493184,297.4243736892439,296.7976552219096,296.67961083702085,297.01470353824124,0.0,2161.821814042421,122.434809142441,155.02342433054142,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030804.0,21030804.0,293.61797085,286.22834551497414,0.4246417904761905,677.5517250422502,1.0,1.0,1.0,3.0,0.6173463932458979,283.15,283.15,283.15000173004444,286.05312721558386,3.9682539682539675,1.1600345106933905,52957.9318953082,285.78843497999986,285.7943033174604,1.3435603954921593,0.6745,0.6779251756691951,0.1421925,0.14291456714802372,0.3003765122653904,0.274545874018616,0.1421925,0.14291456714802372,0.10502289583333334,0.10555621216767988,297.15,293.15,296.86176364185786,297.3114602647856,297.4236698610934,296.79721991461247,296.6794747923682,297.0147176949435,0.0,2161.117290974941,121.30274663704517,155.07752796225844,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030840.0,21030840.0,293.63084999999995,286.23152753612766,0.4241714285714286,678.3193626267504,1.0,1.0,1.0,3.0,0.6172559953129145,283.15,283.15,283.15000795944877,286.03216780497524,3.9682539682539675,1.1772155529605286,52848.077313935384,285.77297999999996,285.77989794860207,1.3436321785278351,0.6745,0.6779272605565616,0.1421925,0.14291500666669962,0.30115966179641485,0.2746145333994281,0.1421925,0.14291500666669962,0.10502289583333334,0.1055565367946758,297.15,293.15,296.8609407446997,297.31377010245296,297.4229747866429,296.7968475312766,296.67940431129875,297.0147874952742,0.0,2163.651081440997,122.85588188315073,155.12886974901087,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030876.0,21030876.0,293.64356015,286.2347065870934,0.42371040000000004,679.0862272352326,1.0,1.0,1.0,3.0,0.6171651487362114,283.15,283.15,283.15000595320123,286.0115598301855,3.9682539682539675,1.1884456798982421,52793.30587427283,285.7577278199999,285.7645842251068,1.343698587423556,0.6745,0.6779291895267395,0.1421925,0.14291541331620594,0.3019370877681399,0.2746780522748003,0.1421925,0.14291541331620594,0.10502289583333334,0.1055568371446151,297.15,293.15,296.8601988850345,297.3161449298737,297.42224363120823,296.7965375025276,296.67939220583736,297.01490343089625,0.0,2165.5920580119655,123.90752945750307,155.17649771836884,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030912.0,21030912.0,293.65609919999997,286.2378830995232,0.4232588190476191,679.8523198937711,1.0,1.0,1.0,3.0,0.6170739746516217,283.15,283.15,283.1500060241667,285.99123235157873,3.9682539682539675,1.2011506601296102,52735.467970571364,285.7426809599999,285.7496989873733,1.3437611373942675,0.6745,0.6779310066725418,0.1421925,0.14291579639182417,0.30271129753243836,0.2747378797646848,0.1421925,0.14291579639182417,0.10502289583333334,0.10555712008296099,297.15,293.15,296.8595177790899,297.3185686570249,297.4215019279989,296.79627421871777,296.67942171219573,297.0150568590055,0.0,2167.5656244141924,125.10438252658582,155.2214169634032,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030948.0,21030948.0,293.66846504999995,286.2410575052737,0.42281680000000005,680.6176416284404,1.0,1.0,1.0,3.0,0.6169824212423644,283.15,283.15,283.1500060036031,285.9709984112896,3.9682539682539675,1.214032027786708,52684.15402298735,285.72784193999996,285.7350123023868,1.343819564220338,0.6745,0.6779327043128666,0.1421925,0.142916154274288,0.3034822303260402,0.2747937631531917,0.1421925,0.142916154274288,0.10502289583333334,0.10555738441372893,297.15,293.15,296.8589020136303,297.3210444475072,297.42075429628807,296.79606076512204,296.6794935615751,297.01525101682455,0.0,2169.5311377448083,126.33277336169292,155.26340765932343,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21030984.0,21030984.0,293.68065559999997,286.2442302361049,0.42238445714285716,681.3821934653147,1.0,1.0,1.0,3.0,0.616890583122936,283.15,283.15,283.1500059314414,285.9509084898487,3.9682539682539675,1.2266464956137597,52639.87107001431,285.71321327999993,285.7204680214227,1.3438750627098375,0.6745,0.6779343171772036,0.1421925,0.14291649428498077,0.3042509821060298,0.2748468452145675,0.1421925,0.14291649428498077,0.10502289583333334,0.10555763554446766,297.15,293.15,296.858332823494,297.3235577879439,297.4200062490489,296.7958827913566,296.67959440200025,297.0154748107688,0.0,2171.4742216183768,127.5479254901212,155.30329823436097,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21031020.0,21031020.0,293.69266875,286.24740172337425,0.4219619047619048,682.1459764304684,1.0,1.0,1.0,3.0,0.6167984178850203,283.15,283.15,283.1500057965767,285.9310720667109,3.9682539682539675,1.2393235470744866,52600.411416868155,285.6987974999999,285.70613050658096,1.3439273832982186,0.6745,0.6779358380661836,0.1421925,0.14291681490619096,0.30501748067290946,0.27489688714195365,0.1421925,0.14291681490619096,0.10502289583333334,0.10555787235420068,297.15,293.15,296.85781553702503,297.32611337904774,297.41926143694053,296.7957443452412,296.67972679430915,297.0157322985128,0.0,2173.373716013701,128.77949399347426,155.34085601371436,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21031056.0,21031056.0,293.70450239999997,286.25057239772633,0.4215492571428572,682.9089915499759,1.0,1.0,1.0,3.0,0.6167059297840135,283.15,283.15,283.1500056779003,285.9114979404484,3.9682539682539675,1.2520956486202506,52564.59740490466,285.6845971199999,285.69201745654226,1.3439768360272129,0.6745,0.6779372760830161,0.1421925,0.14291711805698187,0.3057819966727392,0.27494418533561,0.1421925,0.14291711805698187,0.10502289583333334,0.10555809626034154,297.15,293.15,296.8573475896875,297.3287087628631,297.4185233804491,296.7956433113756,296.6798885405487,297.0160223169848,0.0,2175.2352748470244,130.0282910388572,155.37624576042234,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21031092.0,21031092.0,293.71615445,286.2537426887783,0.4211466285714286,683.6712398499114,1.0,1.0,1.0,3.0,0.6166132901995568,283.15,283.15,283.1500054785321,285.89210328606225,3.9682539682539675,1.264413460374542,52533.960934566916,285.6706146599999,285.6780405847965,1.3440249790501817,0.6745,0.6779386764133944,0.1421925,0.14291741326302682,0.30654562958620585,0.274990230235224,0.1421925,0.14291741326302682,0.10502289583333334,0.10555831429852013,297.15,293.15,296.8569029487608,297.331323132621,297.41778920693866,296.7955599786161,296.6800641723596,297.0163278878592,0.0,2177.0681337358687,131.24094494689479,155.410619193681,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21031128.0,21031128.0,293.72762279999995,286.25691302480055,0.4207541333333334,684.4327223563496,1.0,1.0,1.0,3.0,0.6165201464562814,283.15,283.15,283.15000540996033,285.8730776787726,3.9682539682539675,1.277620048925029,52502.647013247595,285.65685263999995,285.6644248207946,1.3440690827533017,0.6745,0.6779399600387364,0.1421925,0.1429176838662832,0.30730676811646235,0.27503241062722583,0.1421925,0.1429176838662832,0.10502289583333334,0.10555851416516292,297.15,293.15,296.8565313243915,297.33399788695397,297.41707362693387,296.7955323488624,296.6802822910096,297.0166834956303,0.0,2178.8558125984355,132.5435064064123,155.4418559855075,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21031164.0,21031164.0,293.73890535,286.26008383239343,0.42037188571428574,685.1934400953645,1.0,1.0,1.0,3.0,0.616426898553404,283.15,283.15,283.15000538001584,285.8541196657379,3.9682539682539675,1.2899597257417932,52478.65280904778,285.6433135799999,285.650875093228,1.3441123973702258,0.6745,0.6779412210283162,0.1421925,0.1429179496976558,0.30806739492972485,0.2750738358377173,0.1421925,0.1429179496976558,0.10502289583333334,0.10555871050730864,297.15,293.15,296.85617432726497,297.3366846908863,297.41636191143675,296.7955158486037,296.68050889757205,297.0170491351528,0.0,2180.642223925717,133.77277489320883,155.47247562204728,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.6163332214060894,283.15,283.15,283.15000528065104,285.8355360373638,3.9682539682539675,1.3027248463038108,52455.36299857742,285.6299999999999,285.6376263313491,1.344152708452686,0.6745,0.6779423954924313,0.1421925,0.14291819728844704,0.30882597305583503,0.2751123870833073,0.1421925,0.14291819728844704,0.10502289583333334,0.10555889337702311,297.15,293.15,296.85587625389826,297.3394196108536,297.41566699204986,296.79554403033114,296.68076965014467,297.0174553074555,0.0,2182.3736357019866,135.0473260248372,155.5006437226778,296.8313431820004,297.65182209548544,296.2189272936949,297.1244828516108,296.0496352095557,2472.921605449502,4546.427573640531,0.5939819248447503,0.1391
21031200.0,21031200.0,293.75,286.2632555361592,0.42,685.9533940930307,1.0,1.0,1.0,3.0,0.6163332214060894,283.15,283.15,283.15000528065104,285.8355360373638,3.9682539682539675,1.3027248463038108,52455.36299857742,285.6299999999999,285.6376263313491,1.344152708452686,0.6745,0.6779423954924313,0.1421925,0.14291819728844704,0.30882597305583503,0.2751123870833073,0.1421925,0.14291819728844704,0.10502289583333334,0.10555889337702311,297.15,293.15,296.85587625389826,297.3394196108536,297.41566699204986,296.79554403033114,296.68076965014467,297.0174553074555,0.0,2182.3736357019866,135.0473260248372,155.5006437226778,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031236.0,21031236.0,293.76099999999997,286.2664835099149,0.41963726875,686.7125853754225,1.0,1.0,1.0,3.0,0.616239317000813,283.15,283.15,283.150005171854,285.817002186325,3.9682539682539675,1.3154380181562737,52434.34461688454,285.61679999999996,285.62446478347204,1.3441916218785679,0.6745,0.6779435297996542,0.1421925,0.14291843641369506,0.30958346738037124,0.27514960074513317,0.1421925,0.14291843641369506,0.10502289583333334,0.10555906999411627,297.15,293.15,296.8556054709288,297.3421780809028,297.41498042823645,296.79559266562853,296.6810482323241,297.0178809756041,0.0,2184.0997251239173,136.32138500793099,155.5276394013987,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031272.0,21031272.0,293.772,286.2698216166238,0.4192823166666667,687.4710149686142,1.0,1.0,1.0,3.0,0.6161452085107403,283.15,283.15,283.1500051838367,285.79847706674457,3.9682539682539675,1.3284690867301776,52412.21362416254,285.6035999999999,285.61136195654734,1.3442292172208083,0.6745,0.6779446261992356,0.1421925,0.14291866754756827,0.3103399281032351,0.2751855531254479,0.1421925,0.14291866754756827,0.10502289583333334,0.10555924070880719,297.15,293.15,296.85535976761474,297.34495756220383,297.4143005935097,296.79565999425904,296.6813428364811,297.01832415081367,0.0,2185.8324282388135,137.62481147144743,155.55357022343802,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031308.0,21031308.0,293.78299999999996,286.2732680086496,0.41893500625,688.2286838986802,1.0,1.0,1.0,3.0,0.6160507112557287,283.15,283.15,283.1500051847987,285.77989759375356,3.9682539682539675,1.3418160430865675,52390.79922816204,285.59039999999993,285.5982828821223,1.344264597800476,0.6745,0.6779456588167647,0.1421925,0.1429188852354378,0.31109395280164426,0.27521938626310866,0.1421925,0.1429188852354378,0.10502289583333334,0.10555940149232562,297.15,293.15,296.8551552705587,297.3477708000286,297.4136268578784,296.7957566014939,296.6816667872512,297.01879526344214,0.0,2187.566791279384,138.96217034216133,155.5776784336363,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031344.0,21031344.0,293.794,286.27682083272776,0.41859520000000006,688.9855931916949,1.0,1.0,1.0,3.0,0.6159560076294754,283.15,283.15,283.1500051781004,285.7612955697455,3.9682539682539675,1.3552914278797883,52369.573928232945,285.5771999999999,285.58521705667806,1.3442988428881815,0.6745,0.6779466587335037,0.1421925,0.1429190960295978,0.3118466483437231,0.275252132899917,0.1421925,0.1429190960295978,0.10502289583333334,0.1055595571841737,297.15,293.15,296.8549703677314,297.3506008185491,297.4129558161723,296.7958669828378,296.68200501691683,297.0192798004415,0.0,2189.301542718119,140.31248818805255,155.60088079458086,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031380.0,21031380.0,293.80499999999995,286.2804782300292,0.41826276041666666,689.7417438737325,1.0,1.0,1.0,3.0,0.6158608976116126,283.15,283.15,283.15000516620154,285.7426418772106,3.9682539682539675,1.3691054482679574,52348.831225839735,285.56399999999996,285.57216920576474,1.3443310494524268,0.6745,0.6779475999687364,0.1421925,0.14291929445300897,0.31259657451494394,0.275282928859935,0.1421925,0.14291929445300897,0.10502289583333334,0.10555970373902886,297.15,293.15,296.8548218379958,297.3534618667531,297.4122879954586,296.7960023767165,296.68237090338846,297.0197889960625,0.0,2191.0323785250225,141.69851330053567,155.62237351878298,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031416.0,21031416.0,293.816,286.284238336224,0.41793755,690.4971369708676,1.0,1.0,1.0,3.0,0.6157657041567642,283.15,283.15,283.15000515350295,285.72397729166454,3.9682539682539675,1.3828879071806437,52328.16003845772,285.5507999999999,285.55912450623185,1.3443628871342417,0.6745,0.6779485306763996,0.1421925,0.14291949065708517,0.3133458535023068,0.2753133716990407,0.1421925,0.14291949065708517,0.10502289583333334,0.10555984865469079,297.15,293.15,296.85467969685163,297.35632822891574,297.4116198452248,296.79614188055797,296.6827420565753,297.02030234162515,0.0,2192.7650355582305,143.08048410328905,155.64355509778565,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031452.0,21031452.0,293.827,286.28809928154294,0.41761943125,691.2517735091743,1.0,1.0,1.0,3.0,0.6156700957677423,283.15,283.15,283.1500051575313,285.7052535956917,3.9682539682539675,1.3970159389631518,52307.80607929209,285.5375999999999,285.5460927605264,1.3443928206010665,0.6745,0.6779494065248206,0.1421925,0.14291967529619057,0.31409194293878284,0.2753419925258629,0.1421925,0.14291967529619057,0.10502289583333334,0.10555998502850468,297.15,293.15,296.85456938430866,297.3592210566583,297.41095041705483,296.7963019681123,296.6831391565105,297.0208363965289,0.0,2194.4937359142114,144.4984425149573,155.66317492637495,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031488.0,21031488.0,293.83799999999997,286.2920591908392,0.41730826666666665,692.0056545147272,1.0,1.0,1.0,3.0,0.6155741135702838,283.15,283.15,283.15000512642393,285.68649806140996,3.9682539682539675,1.4115600873123806,52286.787584818725,285.52439999999996,285.53308827445574,1.3444213092812662,0.6745,0.6779502409237012,0.1421925,0.14291985119724743,0.3148351778895447,0.27536923054708723,0.1421925,0.14291985119724743,0.10502289583333334,0.10556011494842568,297.15,293.15,296.8544840985555,297.36213674949005,297.4102801833752,296.79647788323103,296.6835580730374,297.02138739753786,0.0,2196.212028440006,145.95698149681186,155.6815014363209,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031524.0,21031524.0,293.849,286.29611618364873,0.41700391875000004,692.7587810136005,1.0,1.0,1.0,3.0,0.6154780204341326,283.15,283.15,283.1500051192748,285.66771649047445,3.9682539682539675,1.426081833146127,52265.93556122127,285.5111999999999,285.5200828060617,1.34444934931679,0.6745,0.6779510624038854,0.1421925,0.1429200243748917,0.3155774515020571,0.27539603930065687,0.1421925,0.1429200243748917,0.10502289583333334,0.1055602428568435,297.15,293.15,296.85440511929244,297.3650577946105,297.40960834593386,296.7966574426057,296.68398264301106,297.0219422690907,0.0,2197.934951093906,147.41263693571486,155.69948702285592,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031560.0,21031560.0,293.85999999999996,286.3002683742491,0.41670625,693.5111540318687,1.0,1.0,1.0,3.0,0.615381569284546,283.15,283.15,283.1500050865436,285.6489013306057,3.9682539682539675,1.4409837436306154,52244.4330042965,285.49799999999993,285.5071002098629,1.3444760782019696,0.6745,0.6779518462216161,0.1421925,0.14292018961284972,0.31631671406142,0.27542159327929194,0.1421925,0.14292018961284972,0.10502289583333334,0.10556036490103607,297.15,293.15,296.8543478282915,297.3679973319828,297.40893246548836,296.796849738068,296.68442705320587,297.02251088340734,0.0,2199.6482595411326,148.90504734240736,155.71633210210095,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031596.0,21031596.0,293.871,286.30451387171854,0.41641512291666666,694.262774595606,1.0,1.0,1.0,3.0,0.6152848689354123,283.15,283.15,283.1500050781046,285.6300391491094,3.9682539682539675,1.4560564093684476,52222.67759527778,285.4847999999999,285.49412159968244,1.3445019126912048,0.6745,0.6779526042313615,0.1421925,0.14292034941018217,0.31705387477845787,0.27544629154112654,0.1421925,0.14292034941018217,0.10502289583333334,0.10556048292680113,297.15,293.15,296.8543027444717,297.3709489016886,297.4082539145837,296.7970489512483,296.68488323454136,297.02308754930675,0.0,2201.362952134037,150.41344707583406,155.73246902310498,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031632.0,21031632.0,293.882,286.3088507799931,0.4161304,695.0136437308869,1.0,1.0,1.0,3.0,0.6151879583429439,283.15,283.15,283.15000504577756,285.6111623861749,3.9682539682539675,1.4713211422601713,52202.01976984966,285.4715999999999,285.48115926975066,1.34452704015694,0.6745,0.6779533419456802,0.1421925,0.14292050492900094,0.31778923567965167,0.2754703131520052,0.1421925,0.14292050492900094,0.10502289583333334,0.1055605977924706,297.15,293.15,296.854268770591,297.3739106287967,297.4075727555234,296.79725439744647,296.68535024347807,297.02367135916717,0.0,2203.071890951834,151.9439769436719,155.7479919789248,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031668.0,21031668.0,293.893,286.3132771979228,0.41585194375,695.7637624637856,1.0,1.0,1.0,3.0,0.6150907206122397,283.15,283.15,283.15000502470116,285.5922298628361,3.9682539682539675,1.4869124498233997,52183.18675391661,285.4583999999999,285.46820535506157,1.3445510929689004,0.6745,0.6779540486202742,0.1421925,0.14292065390428219,0.3185215752564559,0.27549330661438054,0.1421925,0.14292065390428219,0.10502289583333334,0.10556070782510553,297.15,293.15,296.8542494597647,297.3768851703533,297.4068851582239,296.79746718355136,296.6858323790224,297.0242638701831,0.0,2204.778071630285,153.51288647890772,155.76265945258564,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
