,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21031704.0,21031704.0,293.904,286.31779121932743,0.41557961666666665,696.5131318203767,1.0,1.0,1.0,3.0,0.614993216043412,283.15,283.15,283.15000502104834,285.5732571172508,3.9682539682539675,1.5027600186821775,52166.09943143197,285.4451999999999,285.45526151862913,1.3445742651005541,0.6745,0.6779547298127906,0.1421925,0.14292079750764303,0.31925149232190425,0.2755154575887548,0.1421925,0.14292079750764303,0.10502289583333334,0.10556081389005836,297.15,293.15,296.85424130226096,297.3798704784811,297.40619298294916,296.7976856097605,296.6863259455753,297.0248632638054,0.0,2206.4831997416477,155.11275907941044,155.77665083625763,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031740.0,21031740.0,293.91499999999996,286.32239093305066,0.41531328125,697.2617528267343,1.0,1.0,1.0,3.0,0.6148953950377796,283.15,283.15,283.1500049966571,285.5542475828283,3.9682539682539675,1.5189700399547843,52150.03982055519,285.43199999999996,285.44233588984736,1.3445964625007183,0.6745,0.6779553828021543,0.1421925,0.14292093516544896,0.31997850629060526,0.27553667606744375,0.1421925,0.14292093516544896,0.10502289583333334,0.10556091556364462,297.15,293.15,296.85424546994227,297.38286811027905,297.4054952021186,296.797909991549,296.68683281357227,297.02547031749225,0.0,2208.18141394057,156.75262637261886,155.78987673871032,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031776.0,21031776.0,293.926,286.3270744230136,0.4150528,698.0096265089329,1.0,1.0,1.0,3.0,0.6147974280720178,283.15,283.15,283.1500049745753,285.53521566921216,3.9682539682539675,1.5352415611948718,52136.04073142994,285.4187999999999,285.4294150005023,1.3446182169680256,0.6745,0.6779560229453436,0.1421925,0.14292107011513083,0.32070408039050136,0.27555747086608817,0.1421925,0.14292107011513083,0.10502289583333334,0.10556101523701969,297.15,293.15,296.8542546079374,297.3858702511644,297.4047938021593,296.7981363973701,296.68734536435454,297.0260800845972,0.0,2209.8800088148323,158.40438995397486,155.8027820527745,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031812.0,21031812.0,293.93699999999995,286.3318397682669,0.4147980354166667,698.7567538930468,1.0,1.0,1.0,3.0,0.6146991621746634,283.15,283.15,283.15000690100925,285.5177963781582,3.9682539682539675,1.552548160981543,52117.099370493495,285.40559999999994,285.41668143556564,1.3542439270244182,0.6745,0.677809305000889,0.19826548008616313,0.1575785338537818,0.32151018501174694,0.2707213336097174,0.1421925,0.14289014025402358,0.10502289583333334,0.10553817054703107,297.15,293.15,296.85430350413213,297.38686150150613,297.4051688835149,296.79840057409916,296.6879124414039,297.02652938093127,0.0,2211.6788327196177,160.1479357379322,156.10448441039458,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031848.0,21031848.0,293.948,286.3366850430421,0.41454884999999997,699.5031360051505,1.0,1.0,1.0,3.0,0.6146004420259225,283.15,283.15,283.15003768820935,285.5012872368452,3.9682539682539675,1.6093153936998494,51802.807907337556,285.3923999999999,285.412570332006,1.3764076545826254,0.6745,0.6775136234868483,0.19744329567088198,0.19020975158574296,0.3230787568562763,0.2606391096211679,0.1421925,0.1428278071277297,0.10502289583333334,0.10549213151241438,297.15,293.15,296.85438443497156,297.36751583526353,297.41528206226485,296.7988122068332,296.6888291807119,297.02496474400897,0.0,2220.107126969433,165.05053642223572,157.44454787967715,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031884.0,21031884.0,293.959,286.3416083168017,0.41430510625,700.2487738713182,1.0,1.0,1.0,3.0,0.6145001110730663,283.15,283.15,283.15001234532133,285.47102832604196,3.9682539682539675,1.6313745248183789,51798.809698912024,285.3791999999999,285.3983974691858,1.3815837869176983,0.6745,0.6774783312760885,0.1960002799472046,0.1966791355437218,0.3247795129723179,0.25939115043864946,0.1421925,0.14282036711634574,0.10502289583333334,0.10548663634536569,297.15,293.15,296.8542526000708,297.34143516718296,297.4266611771709,296.7992336266613,296.69003882878803,297.02232427997484,0.0,2228.838407836563,167.32129904189327,158.26856592777,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031920.0,21031920.0,293.96999999999997,286.346607654288,0.4140666666666667,700.9936685176243,1.0,1.0,1.0,3.0,0.6143988819032736,283.15,283.15,283.1500099056943,285.45210580853535,3.9682539682539675,1.655206954562488,51779.54903022875,285.36599999999993,285.38523776310325,1.3820931052028247,0.6745,0.6775080177287327,0.194865592320366,0.19609349955124034,0.3261871370498814,0.26044766459446334,0.1421925,0.14282662536826213,0.10502289583333334,0.10549125866889973,297.15,293.15,296.8538902249654,297.3201436465621,297.43383151370386,296.79959265088155,296.69132051729287,297.0197557106812,0.0,2232.3373955603174,169.72533256812855,158.8479020159713,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031956.0,21031956.0,293.981,286.3516811155717,0.41383339375,701.7378209701433,1.0,1.0,1.0,3.0,0.6142970165611067,283.15,283.15,283.15000685884763,285.42959742728374,3.9682539682539675,1.6740341464154935,51800.744683554454,285.3527999999999,285.37096742566564,1.3823859038916175,0.6745,0.6775370963239391,0.19423568925629903,0.19532307700682353,0.32727275378445364,0.26147333321322724,0.1421925,0.1428327554767112,0.10502289583333334,0.1054957863461056,297.15,293.15,296.85334604149807,297.30599707636,297.43657124528727,296.79984691227753,296.6924669541218,297.01764564590894,0.0,2235.0002413228435,171.74498979086812,159.36133079977407,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21031992.0,21031992.0,293.99199999999996,286.356826756098,0.41360515,702.4812322549493,1.0,1.0,1.0,3.0,0.6141948288558258,283.15,283.15,283.15000564925384,285.40901525295516,3.9682539682539675,1.6937723713391617,51813.28452250629,285.33959999999996,285.3572245266192,1.3827492839335285,0.6745,0.6775630194686867,0.19386426536608847,0.1947455244648605,0.32821751090632256,0.26238082975556665,0.1421925,0.1428382203792457,0.10502289583333334,0.1054998227044903,297.15,293.15,296.85272189355993,297.2954818440001,297.43742530482433,296.8000200698864,296.6934586349388,297.0158215494419,0.0,2237.018624749375,173.83167749721784,159.84627784806585,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032028.0,21032028.0,294.003,286.36204262673283,0.4133817979166667,703.2239033981168,1.0,1.0,1.0,3.0,0.6140922521886473,283.15,283.15,283.15000556652853,285.3886194955387,3.9682539682539675,1.7145526133022049,51817.144866132,285.3263999999999,285.3439232701133,1.3832306053789745,0.6745,0.6775849571236285,0.1937323360314707,0.1944353144217294,0.3290505002769013,0.26314410536874583,0.1421925,0.1428428450938496,0.10502289583333334,0.10550323850293328,297.15,293.15,296.8520425889308,297.28830831672775,297.4368378333927,296.80010293477164,296.6942566774628,297.01430967025715,0.0,2238.977275490226,175.9979684707762,160.30268036107532,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032064.0,21032064.0,294.01399999999995,286.3673267738071,0.4131632,703.9658354257202,1.0,1.0,1.0,3.0,0.6139893702142606,283.15,283.15,283.1500055361901,285.36834347705525,3.9682539682539675,1.7356170591192157,51818.61682754336,285.31319999999994,285.330790661822,1.3837868023738147,0.6745,0.6776042813965638,0.1937393619469598,0.1942976809839926,0.3298278225597828,0.2638130740086503,0.1421925,0.14284691887691756,0.10502289583333334,0.10550624738522169,297.15,293.15,296.85134349691805,297.28305918076074,297.43557127811937,296.80012472014204,296.69491892812636,297.01300352081336,0.0,2240.927513966233,178.18607907228352,160.7397660326647,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032100.0,21032100.0,294.025,286.37267723916045,0.41294921875,704.707029363834,1.0,1.0,1.0,3.0,0.6138860750972084,283.15,283.15,283.1500055496909,285.3482021340706,3.9682539682539675,1.7571127032521479,51816.72663632064,285.2999999999999,285.31781757786706,1.3844144524496378,0.6745,0.6776207871698811,0.19388287556626693,0.19433507239631867,0.3305584059885607,0.2643821279563346,0.1421925,0.1428503984872547,0.10502289583333334,0.10550881741355637,297.15,293.15,296.85063933582717,297.27968133927135,297.4337841234606,296.8000803511353,296.69543167889975,297.01192336571887,0.0,2242.8888170008627,180.40754282350576,161.15366355637147,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032136.0,21032136.0,294.036,286.3780920601833,0.4127397166666667,705.4474862385321,1.0,1.0,1.0,3.0,0.6137824592393194,283.15,283.15,283.150005559741,285.3281604519209,3.9682539682539675,1.778922346480848,51812.51677460701,285.2867999999999,285.3049549855742,1.385076420755482,0.6745,0.6776356128149903,0.19410054474151414,0.19446865675191266,0.331267959537205,0.26489148572158866,0.1421925,0.14285352390688733,0.10502289583333334,0.10551112583784394,297.15,293.15,296.8499443792063,297.2773043086677,297.43180268440364,296.7999975554052,296.69585847178445,297.0109814798935,0.0,2244.857729445136,182.65348192077553,161.55177813030775,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032172.0,21032172.0,294.04699999999997,286.3835692698576,0.41253455625,706.1872070758893,1.0,1.0,1.0,3.0,0.6136785692298512,283.15,283.15,283.15000557758873,285.3081875762052,3.9682539682539675,1.8008927055919455,51806.904536409595,285.27359999999993,285.29217565949045,1.385762726137616,0.6745,0.6776491276513014,0.1943740267157472,0.19467471014458151,0.33196288409606883,0.26535441063625437,0.1421925,0.1428563729926726,0.10502289583333334,0.10551323016289377,297.15,293.15,296.8492601138031,297.2756751578268,297.42970074323506,296.79988541269984,296.69621984925493,297.01014825536396,0.0,2246.8362903031116,184.91099479755704,161.93700657942696,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032208.0,21032208.0,294.058,286.3891068967978,0.41233359999999997,706.9261929019797,1.0,1.0,1.0,3.0,0.6135741746779758,283.15,283.15,283.1500055795298,285.28831927936085,3.9682539682539675,1.8236262601054907,51796.264225807856,285.2603999999999,285.27952540173044,1.3864715974124044,0.6745,0.6776607978937189,0.19471655488408576,0.1949698833557585,0.3326435427169986,0.26575317103055657,0.1421925,0.14285883321646053,0.10502289583333334,0.1055150472757978,297.15,293.15,296.84860658659517,297.2749433171974,297.42754542915975,296.799738435818,296.6965053656553,297.0094678268851,0.0,2248.8190689072203,187.22916695873738,162.30091311611088,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032244.0,21032244.0,294.06899999999996,286.3947029652882,0.41213671041666666,707.6644447428779,1.0,1.0,1.0,3.0,0.6134695943016176,283.15,283.15,283.150005583058,285.2684801295859,3.9682539682539675,1.8462886373091487,51785.6626417237,285.24719999999996,285.2669150857336,1.3871848799753959,0.6745,0.6776719054293455,0.19507874190824903,0.19529028729285772,0.3333206177597808,0.2661318403054391,0.1421925,0.14286117481506627,0.10502289583333334,0.10551677677254662,297.15,293.15,296.8479658511228,297.2744599308656,297.42539171777827,296.79958230330783,296.6967717250163,297.00883430561817,0.0,2250.8057894490767,189.53946225160715,162.65789797996467,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032280.0,21032280.0,294.08,286.4003554953215,0.41194375,708.401963624658,1.0,1.0,1.0,3.0,0.6133645973126031,283.15,283.15,283.1500055740395,285.2487001633202,3.9682539682539675,1.8694347882873803,51771.800211577734,285.2339999999999,285.2543883991451,1.3879049810637851,0.6745,0.6776818279868119,0.19547956972952638,0.19566008021124406,0.33399123640340517,0.2664694731372484,0.1421925,0.14286326660639695,0.10502289583333334,0.10551832176249351,297.15,293.15,296.84735516229154,297.2744562889699,297.4232616469145,296.7994091714742,296.69700349360244,297.0082971526505,0.0,2252.7917493777077,191.887100115843,162.99927485215738,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032316.0,21032316.0,294.091,286.4060625026345,0.41175458125,709.1387505733945,1.0,1.0,1.0,3.0,0.6132592990585742,283.15,283.15,283.1500054865812,285.22911333291535,3.9682539682539675,1.8931077553835327,51753.79173575196,285.2207999999999,285.2419970089313,1.3886249587942345,0.6745,0.6776910474529876,0.19590048883380906,0.19605511702496753,0.3346592388345435,0.2667826470159369,0.1421925,0.1428652101778487,0.10502289583333334,0.10551975727774306,297.15,293.15,296.8467683721554,297.2746868673047,297.42117379185174,296.79923074998504,296.6972250374092,297.0078169637412,0.0,2254.7536094691854,194.2727191900073,163.33054429028866,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032352.0,21032352.0,294.102,286.4118219987434,0.41156906666666665,709.8748066151618,1.0,1.0,1.0,3.0,0.6131537606148985,283.15,283.15,283.15000551357286,285.2095216142938,3.9682539682539675,1.916819635008782,51734.724939528736,285.2075999999999,285.2296572888977,1.389344938147889,0.6745,0.6776997181660962,0.19633718515249982,0.1964699626994789,0.33532510816590516,0.2670767236090093,0.1421925,0.14286703806572662,0.10502289583333334,0.10552110734949934,297.15,293.15,296.84620030146056,297.275101091955,297.4191184306405,296.7990479776975,296.69743845049413,297.00738125044955,0.0,2256.727629225889,196.6569461221634,163.65386365651398,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032388.0,21032388.0,294.113,286.41763199097755,0.41138706875,710.6101327760341,1.0,1.0,1.0,3.0,0.6130477328810271,283.15,283.15,283.1500054979776,285.18997881361526,3.9682539682539675,1.941259438967014,51711.30789339385,285.1943999999999,285.21739592931186,1.3900600741605529,0.6745,0.677707446664547,0.19679708127042567,0.19691345821295855,0.3359878591223381,0.2673385249433616,0.1421925,0.14286866732371917,0.10502289583333334,0.10552231071389924,297.15,293.15,296.8456700948644,297.2757622554058,297.41714032411045,296.7988629129198,296.69765046842144,297.0070172111444,0.0,2258.693604647345,199.09823582230203,163.96217008263193,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032424.0,21032424.0,294.12399999999997,286.4234904825119,0.41120845000000006,711.344730082086,1.0,1.0,1.0,3.0,0.6129415381325318,283.15,283.15,283.1500053583184,285.1706201284444,3.9682539682539675,1.9656850092744835,51686.31719357823,285.18119999999993,285.2052337157928,1.3907729187789493,0.6745,0.6777148849028103,0.19726380868979113,0.19736518453930396,0.3366498266976399,0.2675901785975972,0.1421925,0.14287023539146454,0.10502289583333334,0.10552346888339119,297.15,293.15,296.84515332898843,297.2764913275312,297.4151918455389,296.7986788537186,296.6978650633135,297.0066760838181,0.0,2260.6338066381277,201.52992360669236,164.2658345628982,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032460.0,21032460.0,294.135,286.4293954723984,0.4110330729166667,712.0785995593916,1.0,1.0,1.0,3.0,0.6128349712699672,283.15,283.15,283.15000538826223,285.15134422820444,3.9682539682539675,1.9907114533249202,51656.70092320978,285.1679999999999,285.1931999696729,1.3914802182326922,0.6745,0.6777217007027347,0.1977443502884788,0.19783345555151777,0.33731009585157373,0.26782054647299874,0.1421925,0.14287167224191788,0.10502289583333334,0.10552453013623846,297.15,293.15,296.84466599468567,297.2773521352485,297.41330820238824,296.79849794259167,296.6980873709306,297.0063823291689,0.0,2262.5742998212745,204.0033106714507,164.55903832333783,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032496.0,21032496.0,294.14599999999996,286.43534495559595,0.4108608,712.8117422340255,1.0,1.0,1.0,3.0,0.6127281159488456,283.15,283.15,283.1500048683342,285.13465817354455,3.9682539682539675,2.017693733855854,51602.85008990276,285.15479999999997,285.1825379890144,1.392181953334049,0.6745,0.6777279870167447,0.19823695616333306,0.19831492394451744,0.33797180397887455,0.26803283649476956,0.1421925,0.14287299747053886,0.10502289583333334,0.10552550894558085,297.15,293.15,296.8442227279149,297.27831820964286,297.41152107233864,296.7983383172155,296.6983397571766,297.0061480168577,0.0,2264.2201981610833,206.5788690586514,164.84315060616177,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032532.0,21032532.0,294.157,286.441336922999,0.41069149375,713.5441591320618,1.0,1.0,1.0,3.0,0.6126211552427946,283.15,283.15,283.1500020206311,285.12074316878653,3.9682539682539675,2.026450388183329,51710.61195054953,285.1499999999999,285.17293901336575,1.392881311422903,0.6745,0.6777340476843932,0.19873500875426295,0.19880210968024015,0.33863464230234425,0.2682373234660964,0.1421925,0.14287427513026402,0.10502289583333334,0.10552645262069892,297.15,293.15,296.84380085718647,297.27933248395993,297.4097820955583,296.79819020729917,296.6986082369767,297.00594277619615,0.0,2265.487612125353,207.91945842800584,165.12352710123994,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032568.0,21032568.0,294.168,286.4473693614653,0.41052501666666663,714.2758512795751,1.0,1.0,1.0,3.0,0.6125141350911869,283.15,283.15,283.15000131475347,285.1158168395896,3.9682539682539675,2.032184167391132,51828.069646556745,285.1499999999999,285.1684589798662,1.39357713687946,0.6745,0.6777396581945277,0.1992470454246958,0.19930165482249537,0.33930707137229155,0.2684265002970726,0.1421925,0.1428754578915128,0.10502289583333334,0.10552732620412578,297.15,293.15,296.8434601237056,297.2804771388844,297.4082292969979,296.79810331439575,296.69895794202375,297.0058455632015,0.0,2265.8928757297645,208.98929686532625,165.39656922577726,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032604.0,21032604.0,294.179,286.45344025384156,0.41036123125,715.0068197026396,1.0,1.0,1.0,3.0,0.6124069789224559,283.15,283.15,283.1500025450729,285.11154925846097,3.9682539682539675,2.040595043171899,51907.91493878764,285.1499999999999,285.1660813479578,1.3942708387032747,0.6745,0.6777448008893411,0.1997741355237907,0.19981554262721643,0.33999115193349605,0.2685998156101219,0.1421925,0.14287654203181263,0.10502289583333334,0.10552812694645594,297.15,293.15,296.8432205832692,297.28175662496864,297.40688610091456,296.79812005450293,296.6993751461832,297.00587170196775,0.0,2266.7727917754587,210.18745278593892,165.66228761662748,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032640.0,21032640.0,294.19,286.45954757898863,0.41020000000000006,715.7370654273298,1.0,1.0,1.0,3.0,0.6122996537049196,283.15,283.15,283.1500030290716,285.10751877314726,3.9682539682539675,2.0485579525326325,51981.38852625922,285.1499999999999,285.16416349156503,1.3949631673269025,0.6745,0.6777495331627171,0.2003137809775808,0.20034248249831488,0.3406843947354813,0.2687592362915717,0.1421925,0.14287753965046648,0.10502289583333334,0.10552886378419327,297.15,293.15,296.8430724831104,297.283138038569,297.40570839764905,296.7982745291716,296.69978858732964,297.0059964071659,0.0,2267.8207034344855,211.31563812166428,165.9217623845644,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032676.0,21032676.0,294.20099999999996,286.4656893118046,0.4100411854166666,716.4665894797199,1.0,1.0,1.0,3.0,0.6121921183227609,283.15,283.15,283.1500030553297,285.1039538042277,3.9682539682539675,2.0558092461939816,52049.70485067484,285.1499999999999,285.1626094274942,1.39565413123012,0.6745,0.6777538066537956,0.2008673713299248,0.2008841345784754,0.3413873146556126,0.2689031729515851,0.1421925,0.1428784405524386,0.10502289583333334,0.1055295291873191,297.15,293.15,296.8430280976761,297.28462492389576,297.4047057993892,296.79860213612494,296.70017911692213,297.00622801480165,0.0,2268.941204115097,212.35082924848433,166.17422600014567,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032712.0,21032712.0,294.212,286.4718634232474,0.40988464999999996,717.1953928858844,1.0,1.0,1.0,3.0,0.6120843659062797,283.15,283.15,283.15000305193604,285.1008715153113,3.9682539682539675,2.062576160101155,52111.94813332404,285.1499999999999,285.16136471141937,1.3963438111546618,0.6745,0.6777576657323816,0.2014333824111679,0.20143900411630308,0.34209817045401825,0.2690331438738322,0.1421925,0.1428792540914035,0.10502289583333334,0.10553013006442562,297.15,293.15,296.8430800850459,297.2861922184413,297.40384679214975,296.7990825198065,296.70057176872524,297.00655467683373,0.0,2270.06223492608,213.312466631208,166.4203870228765,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032748.0,21032748.0,294.22299999999996,286.4780678803548,0.40973025625,717.9234766718977,1.0,1.0,1.0,3.0,0.6119764462400425,283.15,283.15,283.1500030499808,285.0980873083889,3.9682539682539675,2.0690402029099837,52169.41206799325,285.1499999999999,285.1603331243305,1.397032616979894,0.6745,0.6777612278847298,0.20200837464050864,0.20200339327277828,0.34281452881833796,0.26915310479485943,0.1421925,0.1428800050348398,0.10502289583333334,0.10553068470868805,297.15,293.15,296.84320261602437,297.2878123822473,297.40308701963653,296.79967311817234,296.7009707122312,297.0069491696624,0.0,2271.184528051502,214.2244285034875,166.66205662310298,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032784.0,21032784.0,294.234,286.48430064626467,0.4095778666666666,718.6508418638339,1.0,1.0,1.0,3.0,0.6118682835717089,283.15,283.15,283.15000304383676,285.0956352364669,3.9682539682539675,2.075185181284721,52220.25469676824,285.1499999999999,285.1595423991262,1.3977203366777238,0.6745,0.6777643959677219,0.20259551185826122,0.2025804469598553,0.34353779731814377,0.2692598244736673,0.1421925,0.1428806729038403,0.10502289583333334,0.10553117799445537,297.15,293.15,296.84341855154327,297.2894944298688,297.40245015796336,296.80040779893545,296.70138635362616,297.0074314583874,0.0,2272.304635155446,215.07710916746151,166.8977813130696,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032820.0,21032820.0,294.245,286.4905596802323,0.40942734375,719.3774894877677,1.0,1.0,1.0,3.0,0.6117599834673612,283.15,283.15,283.1500030339062,285.09334491108234,3.9682539682539675,2.08115864687456,52267.591528901015,285.1499999999999,285.1588690284598,1.3984076221382815,0.6745,0.6777673545798876,0.2031892947210106,0.20316438823193284,0.344264687737923,0.26935949311063545,0.1421925,0.14288129661393723,0.10502289583333334,0.10553163866460705,297.15,293.15,296.8436844544046,297.2912076829658,297.4018770714771,296.8012190778832,296.7018126856883,297.0079601944838,0.0,2273.4239233846656,215.8985432572437,167.13044329927604,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032856.0,21032856.0,294.256,286.49684293764756,0.40927855,720.1034205697731,1.0,1.0,1.0,3.0,0.6116515161851992,283.15,283.15,283.15000302464534,285.0912277725732,3.9682539682539675,2.0869569743991265,52310.78788271692,285.1499999999999,285.1583212621802,1.399094442310296,0.6745,0.6777700689726815,0.20379083766437298,0.2037563825021438,0.34499565330207727,0.2694509591783777,0.1421925,0.14288186883973017,0.10502289583333334,0.10553206130862729,297.15,293.15,296.84400846049465,297.29295395160096,297.40137534465913,296.80211851068924,296.7022534621614,297.00854194592114,0.0,2274.5416580081087,216.68553511315548,167.3595246517397,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032892.0,21032892.0,294.267,286.50314837004964,0.40913134791666667,720.8286361359247,1.0,1.0,1.0,3.0,0.611542810434136,283.15,283.15,283.1500030201619,285.0893043983015,3.9682539682539675,2.0925665737439765,52348.53743450943,285.1499999999999,285.1579143664087,1.3997808733497419,0.6745,0.6777724615531137,0.204402862472493,0.20435918860942157,0.3457317676297187,0.2695316402876087,0.1421925,0.14288237322370806,0.10502289583333334,0.10553243384491415,297.15,293.15,296.84440823862076,297.2947380619269,297.40096235134706,296.80313167175404,296.70271663215283,297.0091913911603,0.0,2275.6573095498584,217.4310197275951,167.58389735548704,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032928.0,21032928.0,294.27799999999996,286.5094739251412,0.40898560000000006,721.5531372122969,1.0,1.0,1.0,3.0,0.6114338810116202,283.15,283.15,283.1500030105615,285.0875100454803,3.9682539682539675,2.098048800957448,52381.891982208705,285.1499999999999,285.15760091935806,1.4004674990597608,0.6745,0.6777745863171394,0.20502422775662618,0.20497150664330033,0.34647202327182824,0.26960335044986494,0.1421925,0.14288282114885073,0.10502289583333334,0.10553276468089774,297.15,293.15,296.8448694836703,297.2965494070786,297.40061833024384,296.80423666248714,296.70320071381843,297.00989491945967,0.0,2276.771672902842,218.1456095348741,167.8045086107052,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21032964.0,21032964.0,294.289,286.515817546801,0.40884116875,722.2769248249638,1.0,1.0,1.0,3.0,0.6113248057455231,283.15,283.15,283.1500030050496,285.0857987719408,3.9682539682539675,2.103439490577361,52412.44260477298,285.1499999999999,285.157347476851,1.4011542913287267,0.6745,0.6777765391442947,0.2056515953474695,0.20558997502372245,0.34721491819529093,0.26966929912059834,0.1421925,0.14288323282768733,0.10502289583333334,0.10553306874548324,297.15,293.15,296.84537052314363,297.2983773586904,297.4003183030751,296.8054007975192,296.7036983864445,297.0106330737746,0.0,2277.88585039601,218.8395690971374,168.02275089277234,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033000.0,21033000.0,294.29999999999995,286.5221771750941,0.40869791666666666,723.0,1.0,1.0,1.0,3.0,0.6112154909922562,283.15,283.15,283.150002999467,285.08418593917645,3.9682539682539675,2.1087459211412076,52438.95995080209,285.1499999999999,285.1571652442148,1.4018416986382338,0.6745,0.6777782390222706,0.20628815027659375,0.2062178457520769,0.3479614396956595,0.2697267877105141,0.1421925,0.14288359118187427,0.10502289583333334,0.10553333342466427,297.15,293.15,296.8459279575061,297.3002229197418,297.4000768323379,296.80664773663517,296.7042173903219,297.01141856730857,0.0,2278.998631879569,219.50838778716465,168.23757794666113,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033036.0,21033036.0,294.311,286.52855074628246,0.40855570625,723.7275675342105,1.0,1.0,1.0,3.0,0.6111060174673054,283.15,283.15,283.15000299418523,285.08262599367134,3.9682539682539675,2.1139962470315425,52463.12830388907,285.1499999999999,285.15702139575086,1.4025298629368232,0.6745,0.6777797835185209,0.2069308538284875,0.206851872699101,0.3487102465355182,0.2697790780487674,0.1421925,0.14288391677977358,0.10502289583333334,0.10553357391016288,297.15,293.15,296.8465190496979,297.30208040553816,297.39987101526503,296.80794489610366,296.70474952844876,297.0122329790107,0.0,2280.1114020232403,220.1619812229268,168.45044346825858,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033072.0,21033072.0,294.322,286.53493619283216,0.4084144,724.4645820280701,1.0,1.0,1.0,3.0,0.6109962665690327,283.15,283.15,283.1500029907359,285.0811485999036,3.9682539682539675,2.1191843505049803,52483.28417945851,285.1499999999999,285.1569378178465,1.4032193346072395,0.6745,0.6777810636843554,0.20758385795891934,0.2074963792235928,0.34946273397377403,0.26982253820847135,0.1421925,0.14288418665372526,0.10502289583333334,0.10553377323814371,297.15,293.15,296.84716668839764,297.30395301223143,297.3997222564193,296.8093252295429,296.7053042004955,297.01309427741734,0.0,2281.2235143066437,220.79259638497635,168.65990334785903,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033108.0,21033108.0,294.33299999999997,286.5413314434205,0.40827386041666663,725.2106692131579,1.0,1.0,1.0,3.0,0.6108865075710124,283.15,283.15,283.1500029872937,285.0796728277919,3.9682539682539675,2.1243389254135434,52503.47583793168,285.1499999999999,285.1568554301527,1.4039089295502374,0.6745,0.677782339662897,0.20823714398799575,0.2081411612409653,0.3502153076220149,0.26986585149783054,0.1421925,0.1428844556449466,0.10502289583333334,0.10553397191414293,297.15,293.15,296.8478156923079,297.3058258146811,297.3995747665435,296.8107075481796,296.7058594490714,297.01395665415674,0.0,2282.336808025168,221.42026280124304,168.8694509730524,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033144.0,21033144.0,294.344,286.5477344229411,0.40813395,725.9654548210526,1.0,1.0,1.0,3.0,0.6107764870771062,283.15,283.15,283.15000298048204,285.07825606578075,3.9682539682539675,2.129462907092102,52520.44828009192,285.1499999999999,285.1568153869621,1.40460016520253,0.6745,0.6777833931435004,0.20889970342635206,0.20879529959003093,0.3509708309765289,0.26990173723448535,0.1421925,0.14288467773099656,0.10502289583333334,0.10553413594614244,297.15,293.15,296.84851008055375,297.30770704853546,297.39947102212557,296.812156356048,296.7064337926586,297.0148556599843,0.0,2283.4487400918183,222.03146912593363,169.07632519162948,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033180.0,21033180.0,294.35499999999996,286.5541430525075,0.40799453125,726.7285645833333,1.0,1.0,1.0,3.0,0.6106660587336391,283.15,283.15,283.1500029798947,285.0768977849527,3.9682539682539675,2.134580276336419,52533.1858500244,285.1499999999999,285.1568203000665,1.4052948263660334,0.6745,0.6777841365082987,0.2095762872880039,0.2094636129302701,0.35173032669012777,0.2699272750939443,0.1421925,0.1428848344410026,0.10502289583333334,0.10553425169161876,297.15,293.15,296.84926469082427,297.3095956155214,297.39942313690347,296.81369340023286,296.7070334340339,297.0158020555032,0.0,2284.561329277973,222.6243164954587,169.27967885525703,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033216.0,21033216.0,294.366,286.56055524945555,0.4078554666666667,727.499624231579,1.0,1.0,1.0,3.0,0.610555630390172,283.15,283.15,283.1500029793073,285.0755395041246,3.9682539682539675,2.139661512501062,52546.074524019146,285.1499999999999,285.156825213171,1.405989552690238,0.6745,0.6777848821256396,0.21025287278607457,0.2101319157071877,0.3524898223738197,0.2699528856703907,0.1421925,0.142884991625871,0.10502289583333334,0.1055343677878268,297.15,293.15,296.85001930819345,297.3114842028164,297.3993752512905,296.81523045346853,296.70763307819635,297.016748458793,0.0,2285.675147481268,223.21427312346083,169.4831933651188,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033252.0,21033252.0,294.37699999999995,286.56696892734385,0.40771661875,728.2782594973684,1.0,1.0,1.0,3.0,0.6104450628661632,283.15,283.15,283.1500029785222,285.07419713966476,3.9682539682539675,2.1447285072813247,52557.83389145357,285.1499999999999,285.15684197618197,1.4066857140342761,0.6745,0.6777855352025246,0.2109340921608786,0.21080486195539214,0.35325045976081537,0.2699754076852253,0.1421925,0.14288512930212746,0.10502289583333334,0.10553446947504054,297.15,293.15,296.8507910593346,297.3133735025953,297.3993424356026,296.81679258747374,296.7082403954429,297.0177079960898,0.0,2286.7894276691327,223.79817244061812,169.68585366277586,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033288.0,21033288.0,294.388,286.57338199595335,0.40757785,729.0640961122807,1.0,1.0,1.0,3.0,0.6103342444142646,283.15,283.15,283.1500029755539,285.07288394450893,3.9682539682539675,2.149797462696775,52567.42913917662,285.1499999999999,285.1568804062831,1.4073844088706242,0.6745,0.6777860186681192,0.21162370457016955,0.21148621932145822,0.35401317818466926,0.2699922718829559,0.1421925,0.14288523122233732,0.10502289583333334,0.10553454475296013,297.15,293.15,296.85159382928487,297.31526451397485,297.39933711330565,296.818400206253,296.7088615923124,297.01869145102614,0.0,2287.9034530291574,224.37325150765014,169.88683181173388,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033324.0,21033324.0,294.399,286.5797923612845,0.40743902291666667,729.8567598078947,1.0,1.0,1.0,3.0,0.6102233952815507,283.15,283.15,283.15000297091893,285.0715752591419,3.9682539682539675,2.1548356811302405,52576.90599543438,285.1499999999999,285.1569217624988,1.4080834900286185,0.6745,0.6777864843027337,0.21231432679666956,0.21216858206315048,0.35477613117225243,0.2700085400719925,0.1421925,0.14288532938356774,0.10502289583333334,0.10553461725451035,297.15,293.15,296.8524001721486,297.31715553556836,297.399334811065,296.82001301795407,296.70948459590073,297.0196776265273,0.0,2289.01807045164,224.9447865421062,170.08775842583887,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033360.0,21033360.0,294.40999999999997,286.5861979255539,0.4073,730.6558763157894,1.0,1.0,1.0,3.0,0.6101120959065971,283.15,283.15,283.15000297170053,285.0702920484807,3.9682539682539675,2.159924112007696,52583.28175733122,285.1499999999999,285.1569854917015,1.4087879134754202,0.6745,0.6777866956612242,0.21301892054332536,0.21286510330962236,0.35554183491415475,0.27001632182583,0.1421925,0.14288537394041306,0.10502289583333334,0.10553465016404444,297.15,293.15,296.8532506241457,297.3190376791065,297.39936555517806,296.821689510151,296.7101306529525,297.02069480430674,0.0,2290.1342131341917,225.50846175198078,170.28640859630326,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033396.0,21033396.0,294.421,286.5925965871885,0.40716064375000005,731.4610713675438,1.0,1.0,1.0,3.0,0.6100006807706542,283.15,283.15,283.15000297712817,285.0690067527332,3.9682539682539675,2.1649967445007205,52589.31622240011,285.1499999999999,285.15704972584,1.409494149756122,0.6745,0.6777868583904965,0.2137270943492737,0.21356512420437107,0.35630802425503416,0.2700224798892237,0.1421925,0.1428854082456496,0.10502289583333334,0.10553467550177521,297.15,293.15,296.8541065030504,297.3209181558334,297.3994009794377,296.82338483841403,296.71078217223703,297.0217185297945,0.0,2291.2527162230895,226.06913762017675,170.48490157632827,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033432.0,21033432.0,294.43199999999996,286.598986240819,0.4070208166666667,732.2719706947369,1.0,1.0,1.0,3.0,0.6098889951205604,283.15,283.15,283.1500029757727,285.06773392409525,3.9682539682539675,2.170088433195917,52593.90325625823,285.1499999999999,285.15712346001925,1.4102040532273175,0.6745,0.6777868886278142,0.21444345587679514,0.21427340898896657,0.35707551995825304,0.27002421322703773,0.1421925,0.14288541462003035,0.10502289583333334,0.10553468020987111,297.15,293.15,296.85498214505577,297.32279163391183,297.39945060040566,296.8251200808408,296.71144771338203,297.02275843471926,0.0,2292.3715536417503,226.62569248127284,170.6824621998153,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033468.0,21033468.0,294.443,286.60536477727106,0.40688038125,733.0882000289473,1.0,1.0,1.0,3.0,0.6097773094704667,283.15,283.15,283.15000297441725,285.06646109545727,3.9682539682539675,2.175139350037469,52598.67859728506,285.1499999999999,285.15719719419843,1.4109140112053593,0.6745,0.6777869207815342,0.21515981888005742,0.21498168174177779,0.3578430156892345,0.2700260105009799,0.1421925,0.14288542139841112,0.10502289583333334,0.10553468521636004,297.15,293.15,296.85585779450025,297.3246651303052,297.39950022173645,296.8268553325459,296.7121132565586,297.02379834712923,0.0,2293.4916224700537,227.1788677101366,170.88017143540645,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033504.0,21033504.0,294.45399999999995,286.61173008355536,0.4067392,733.9093851017544,1.0,1.0,1.0,3.0,0.6096654814690061,283.15,283.15,283.1500029716044,285.06520154545797,3.9682539682539675,2.180194224186357,52602.753812738345,285.1499999999999,285.15727965113456,1.4116261361394737,0.6745,0.6777868904397226,0.21588057930782745,0.21569429419097189,0.35861114126420185,0.27002571622393,0.1421925,0.14288541500200183,0.10502289583333334,0.10553468049199394,297.15,293.15,296.8567418305392,297.32653621229656,297.39955625018354,296.82861246014403,296.71278809453383,297.02484696953945,0.0,2294.610968977243,227.72952273120552,171.07757526236676,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033540.0,21033540.0,294.465,286.61808004285587,0.4065971354166667,734.7351516447368,1.0,1.0,1.0,3.0,0.6095534276171142,283.15,283.15,283.150002967571,285.06395064668794,3.9682539682539675,2.1852735810237562,52605.820055418066,285.1499999999999,285.15737035567565,1.4123417371643594,0.6745,0.6777867672018653,0.21660802348846525,0.21641361052459662,0.3593800512655242,0.27002231490805156,0.1421925,0.1428853890220181,0.10502289583333334,0.10553466130326651,297.15,293.15,296.8576378178324,297.32840048085905,297.399619379123,296.8303991853128,296.71347790326604,297.0259069532787,0.0,2295.7312355102986,228.27845540704405,171.2745556663378,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033576.0,21033576.0,294.476,286.6244125345166,0.40645404999999996,735.5651253894737,1.0,1.0,1.0,3.0,0.6094411844900811,283.15,283.15,283.1500029701926,285.0627021871801,3.9682539682539675,2.1903635313102625,52608.16229133034,285.1499999999999,285.1574658056722,1.413060290977495,0.6745,0.6777865693975844,0.21734095604021808,0.2171384698863938,0.3601495354437809,0.27001642025230665,0.1421925,0.14288534732255895,0.10502289583333334,0.10553463050418811,297.15,293.15,296.8585432992417,297.3302578908064,297.3996872715743,296.8322087385629,296.71418034617454,297.026975509272,0.0,2296.8537066450813,228.82541512774333,171.47126173888256,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033612.0,21033612.0,294.48699999999997,286.6307254340266,0.40630980625,736.3989320675439,1.0,1.0,1.0,3.0,0.6093287788037072,283.15,283.15,283.1500029733306,285.0614562919493,3.9682539682539675,2.195457432746608,52610.01737180009,285.1499999999999,285.1575642546809,1.4137815470449744,0.6745,0.6777863174489462,0.2180784624759043,0.21786791718490953,0.3609193581839734,0.2700087103506198,0.1421925,0.1428852942088351,0.10502289583333334,0.10553459127457272,297.15,293.15,296.8594555764239,297.3321083611404,297.39975713801834,296.8340336057498,296.71489362057304,297.0280496603811,0.0,2297.97728395875,229.3707160261931,171.667885825323,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033648.0,21033648.0,294.498,286.6370166130039,0.4061642666666667,737.2361974105263,1.0,1.0,1.0,3.0,0.6092160562891555,283.15,283.15,283.15000297065654,285.06021013929114,3.9682539682539675,2.2005978747910624,52610.91800717625,285.1499999999999,285.1576658085546,1.4145082173395924,0.6745,0.6777859669445276,0.21882479904682256,0.21860620981042153,0.36168964164793377,0.2699976977937705,0.1421925,0.14288522031839845,0.10502289583333334,0.10553453669934805,297.15,293.15,296.86037874607797,297.33394546813224,297.39982825361307,296.83588224619825,296.7156277234196,297.02913248748825,0.0,2299.1028746138163,229.91678507398524,171.86443602591086,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033684.0,21033684.0,294.50899999999996,286.6432839391766,0.40601729375,738.07654715,1.0,1.0,1.0,3.0,0.6091031296690509,283.15,283.15,283.1500029740486,285.0589609597008,3.9682539682539675,2.205748925945524,52611.34838642459,285.1499999999999,285.1577680378492,1.4152383789842817,0.6745,0.6777855556032141,0.2195766866888666,0.21935011163376616,0.36246014298179685,0.2699846466350118,0.1421925,0.14288513360283175,0.10502289583333334,0.10553447265152607,297.15,293.15,296.86130858248225,297.33577253944287,297.3998991537232,296.83774499178185,296.71637518685435,297.0302200908569,0.0,2300.2311019906956,230.46193273460747,172.06102625738393,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033720.0,21033720.0,294.52,286.64952527636416,0.40586875,738.9196070175439,1.0,1.0,1.0,3.0,0.6089902030489464,283.15,283.15,283.15000297744075,285.05771178011054,3.9682539682539675,2.210854270019141,52612.012689975614,285.1499999999999,285.1578702671439,1.4159685878114872,0.6745,0.6777851460224479,0.220328575639071,0.22009400009280486,0.363230644350995,0.2699716535977945,0.1421925,0.14288504725840906,0.10502289583333334,0.10553440887782979,297.15,293.15,296.86223842588936,297.33759962698866,297.3999700542951,296.83960774759316,296.7171226515939,297.031307701272,0.0,2301.360570654078,231.00330833908924,172.25776078953183,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033756.0,21033756.0,294.53099999999995,286.65573848445484,0.40571849791666664,739.7650027447369,1.0,1.0,1.0,3.0,0.6088767162354983,283.15,283.15,283.1500029786113,285.05646234660355,3.9682539682539675,2.2160808063403366,52611.25786903349,285.1499999999999,285.1579769490548,1.416708700663938,0.6745,0.6777845969016484,0.22109518129935576,0.22085265384947075,0.3640010473309694,0.26995398173776114,0.1421925,0.14288493149731304,0.10502289583333334,0.10553432337707883,297.15,293.15,296.86318019204685,297.3393974167761,297.4000323295361,296.84149194744765,296.7179095033939,297.03240227784016,0.0,2302.4920824831506,231.55121950010587,172.45496388211913,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033792.0,21033792.0,294.542,286.6619214193835,0.40556640000000005,740.6123600631579,1.0,1.0,1.0,3.0,0.6087632288891897,283.15,283.15,283.15000297950036,285.05521291284623,3.9682539682539675,2.2212592010889223,52610.75637393334,285.1499999999999,285.158083635197,1.4174488678981592,0.6745,0.6777840493752901,0.2218618021873192,0.22161130774265178,0.3647714502445517,0.2699363619052402,0.1421925,0.14288481607234388,0.10502289583333334,0.10553423812459002,297.15,293.15,296.86412197621894,297.3411951939432,297.4000945969263,296.84337617812497,296.7186963936309,297.03349686776886,0.0,2303.6248381880787,232.09516803989735,172.6523115621961,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033828.0,21033828.0,294.553,286.66807193310643,0.40541231875,741.461304704386,1.0,1.0,1.0,3.0,0.608649728213753,283.15,283.15,283.1500029803486,285.05396382073235,3.9682539682539675,2.2263948056378657,52610.46819809434,285.1499999999999,285.158190658226,1.4181893140036879,0.6745,0.6777835008448134,0.22262874953221073,0.22237027681773677,0.365541830189936,0.26991870695682546,0.1421925,0.1428847004356948,0.10502289583333334,0.10553415271575517,297.15,293.15,296.8650639333055,297.34299211464804,297.40015644268425,296.8452605599553,296.7194842449572,297.03459145911,0.0,2304.7588065959735,232.63554846506187,172.8498232103413,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
