,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21033864.0,21033864.0,294.56399999999996,286.674187873575,0.4052561166666666,742.3114624,1.0,1.0,1.0,3.0,0.6085359596157707,283.15,283.15,283.15000297696264,285.0527285383089,3.9682539682539675,2.2315812819426446,52609.52986649255,285.1499999999999,285.15830715820607,1.4189346307172561,0.6745,0.6777828952963062,0.22340260244987142,0.2231361082434812,0.36631194579228754,0.2698991349757985,0.1421925,0.14288457277897704,0.10502289583333334,0.10553405842893857,297.15,293.15,296.8660099667022,297.34477495822387,297.4002119383034,296.84715001299827,296.7202920018825,297.0356877756221,0.0,2305.8916897391914,233.17840478720115,173.0478068819286,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033900.0,21033900.0,294.575,286.6802670847077,0.40509765625,743.1624588815789,1.0,1.0,1.0,3.0,0.6084219203167258,283.15,283.15,283.1500029753567,285.05149143974745,3.9682539682539675,2.2368081656216425,52608.121837163635,285.1499999999999,285.15842678953453,1.4196848959849129,0.6745,0.6777822324357233,0.22418337419159073,0.22390888308754003,0.36708170637288945,0.26987764319290924,0.1421925,0.14288443304020249,0.10502289583333334,0.10553395521835598,297.15,293.15,296.8669591714165,297.34654354330155,297.4002600885676,296.84904266642286,296.72111782688773,297.03678465931927,0.0,2307.0272329888558,233.72341766008756,173.2463580278281,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033936.0,21033936.0,294.58599999999996,286.68630740635984,0.4049368,744.0139198807018,1.0,1.0,1.0,3.0,0.6083076669434384,283.15,283.15,283.15000298281285,285.0502474634564,3.9682539682539675,2.242049993270073,52606.54102536233,285.1499999999999,285.15854570687446,1.42043895361304,0.6745,0.6777815328119018,0.22496915516342997,0.2246867288000794,0.3678508978465066,0.269854921097688,0.1421925,0.14288428555130664,0.10502289583333334,0.10553384628356023,297.15,293.15,296.8679094588062,297.348297284158,297.4002996701377,296.85093460570954,296.7219578172948,297.0378797672212,0.0,2308.166086012722,234.26921358014857,173.44549834090827,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21033972.0,21033972.0,294.597,286.6923066742925,0.4047734104166667,744.8654711289473,1.0,1.0,1.0,3.0,0.6081931990620583,283.15,283.15,283.15000300703963,285.0489900394966,3.9682539682539675,2.2473029156766384,52604.83268403832,285.1499999999999,285.1586620486403,1.4211968443758631,0.6745,0.6777807962226016,0.22576000119890827,0.22546969273769712,0.3686195479838602,0.26983096233548814,0.1421925,0.14288413026965494,0.10502289583333334,0.10553373159306158,297.15,293.15,296.86886090301596,297.3500365206927,297.40033092148116,296.85282605495007,296.72281090128126,297.03897306028426,0.0,2309.309714730433,234.81558371222062,173.64522389423752,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034008.0,21034008.0,294.60799999999995,286.69826272013904,0.40460735000000003,745.7167383578948,1.0,1.0,1.0,3.0,0.6080784425579804,283.15,283.15,283.1500029983778,285.047746928508,3.9682539682539675,2.252603483378249,52602.69729702518,285.1499999999999,285.15878405348826,1.4219600819678224,0.6745,0.6777800099165735,0.22655798396921695,0.22625973533954047,0.36938744193453465,0.2698053371414395,0.1421925,0.14288396450713473,0.10502289583333334,0.10553360916142915,297.15,293.15,296.8698127410795,297.35176112510743,297.4003512355938,296.8547144079205,296.72368212321373,297.040064326583,0.0,2310.4508883195062,235.36503374433266,173.84580478634328,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034044.0,21034044.0,294.61899999999997,286.70417337136985,0.40443848125000004,746.5673472991228,1.0,1.0,1.0,3.0,0.6079636860539025,283.15,283.15,283.1500029897159,285.0465038175194,3.9682539682539675,2.257850996566452,52600.873116592236,285.1499999999999,285.1589060583362,1.422723361636251,0.6745,0.677779225326969,0.22735596781167744,0.22704976282364184,0.370155335893708,0.2697797667437159,0.1421925,0.14288379910645668,0.10502289583333334,0.1055334869970521,297.15,293.15,296.8707645851157,297.3534857428283,297.4003715498175,296.85660277155847,296.72455334553916,297.04115559897184,0.0,2311.593319333008,235.91025250540707,174.04653273444174,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034080.0,21034080.0,294.63,286.7100364512558,0.4042666666666667,747.4169236842106,1.0,1.0,1.0,3.0,0.6078487163454044,283.15,283.15,283.1500029851536,285.04526278086144,3.9682539682539675,2.263122456184002,52598.83209328528,285.1499999999999,285.1590320652566,1.4234904109812947,0.6745,0.6777784112279154,0.22815868489808722,0.22784458709735497,0.3709223984838215,0.2697532080866135,0.1421925,0.14288362748484112,0.10502289583333334,0.10553336023791185,297.15,293.15,296.87171589329574,297.3551947157333,297.4003812020448,296.8584868196093,296.7254361108216,297.04224294830095,0.0,2312.7372893316124,236.45698835586796,174.2479977761547,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034116.0,21034116.0,294.64099999999996,286.7158497788296,0.40409176875,748.2650932447368,1.0,1.0,1.0,3.0,0.6077335181047628,283.15,283.15,283.150002983652,285.0440242866234,3.9682539682539675,2.268420605649497,52596.57303851552,285.1499999999999,285.1591619441215,1.4242616496317584,0.6745,0.6777775651155162,0.2289667814956919,0.2286447149206283,0.3716886130738686,0.26972557738237457,0.1421925,0.1428834491144374,0.10502289583333334,0.10553322849413964,297.15,293.15,296.87266605654804,297.35689112298394,297.40038035823034,296.86036590894554,296.7263296579396,297.04332662092946,0.0,2313.8825380743583,237.00551810415118,174.45028014004643,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034152.0,21034152.0,294.652,286.7216111688454,0.40391365,749.1114817122807,1.0,1.0,1.0,3.0,0.6076179543784425,283.15,283.15,283.1500029865421,285.04278155323897,3.9682539682539675,2.2737873209729806,52593.86550927046,285.1499999999999,285.1592944927951,1.425039404423813,0.6745,0.6777766705640856,0.2297829707961528,0.2294530418829713,0.37245326027557757,0.2696963276094767,0.1421925,0.1428832605325185,0.10502289583333334,0.10553308920817712,297.15,293.15,296.8736140232982,297.3585621904315,297.4003605223919,296.86223611207413,296.7272391613555,297.04440240191025,0.0,2315.0309563874307,237.55920595132548,174.65381565559812,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034188.0,21034188.0,294.66299999999995,286.7273184317367,0.40373217291666663,749.955714818421,1.0,1.0,1.0,3.0,0.6075023906521221,283.15,283.15,283.15000298943227,285.0415388198545,3.9682539682539675,2.2790976255830326,52591.50991669088,285.1499999999999,285.1594270414687,1.425817200495126,0.6745,0.6777757777489629,0.2305991610740012,0.23026135302827205,0.3732179074695794,0.2696671324975487,0.1421925,0.14288307231663366,0.10502289583333334,0.1055329501925661,297.15,293.15,296.87456199553867,297.3602332700091,297.40034068645275,296.8641063258269,296.72814866487926,297.0454781885414,0.0,2316.1806419851514,238.10849445799835,174.85750148031372,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034224.0,21034224.0,294.674,286.7329693735724,0.4035472,750.7974182947369,1.0,1.0,1.0,3.0,0.6073867297398385,283.15,283.15,283.15000298853215,285.0402995978868,3.9682539682539675,2.284388869984297,52589.259040820354,285.1499999999999,285.1595620371901,1.4265967588443809,0.6745,0.6777748744585177,0.23141754933400238,0.2310717927691549,0.3739820899114692,0.26963758486074946,0.1421925,0.14288288189242812,0.10502289583333334,0.10553280954589694,297.15,293.15,296.8755088248207,297.3618989606542,297.4003157221572,296.8659734457368,296.7290600592688,297.04655140252754,0.0,2317.3309192660477,238.65620796191615,175.0616642452461,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034260.0,21034260.0,294.685,286.73856179601097,0.40335859375,751.636217872807,1.0,1.0,1.0,3.0,0.6072705960715523,283.15,283.15,283.1500029900138,285.0390643455042,3.9682539682539675,2.2897947246434915,52586.26183540054,285.1499999999999,285.1597048791319,1.4273846559608987,0.6745,0.6777739169161309,0.2322460730162837,0.23189245480608153,0.37474382017122226,0.26960622561498804,0.1421925,0.14288268003127788,0.10502289583333334,0.10553266045193943,297.15,293.15,296.876450033611,297.3635322191954,297.4002637014125,296.8678252747433,296.72998061131045,297.04761036805456,0.0,2318.483129790437,239.21255996134906,175.26758145638814,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034296.0,21034296.0,294.69599999999997,286.7440934962526,0.4031662166666667,752.4717392842106,1.0,1.0,1.0,3.0,0.607154462403266,283.15,283.15,283.1500029914954,285.03782909312156,3.9682539682539675,2.2951417915832164,52583.64881553268,285.1499999999999,285.1598477210737,1.4281725941586019,0.6745,0.6777729611330394,0.23307459761458688,0.23271310055711888,0.37550555041175937,0.2695749212633442,0.1421925,0.14288247854100772,0.10502289583333334,0.10553251163191268,297.15,293.15,296.8773912475582,297.3651654891051,297.40021168041665,296.869677114285,296.7309011633261,297.04866933893817,0.0,2319.636611197716,239.76441453313078,175.4736517694769,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034332.0,21034332.0,294.707,286.7495622669903,0.40296993125,753.3036082605263,1.0,1.0,1.0,3.0,0.607038174215835,283.15,283.15,283.15000299278665,285.03659717252077,3.9682539682539675,2.3004900565967374,52581.02444302087,285.1499999999999,285.1599941856423,1.4289632504005065,0.6745,0.6777719907717102,0.233906356785015,0.23353697262288267,0.376266369838853,0.269543127947815,0.1421925,0.14288227397747424,0.10502289583333334,0.10553236054198414,297.15,293.15,296.8783299104007,297.36678837968265,297.4001502550572,296.8715231276695,296.7318213352936,297.0497226016208,0.0,2320.791194969566,240.31629526697247,175.68043582634414,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034368.0,21034368.0,294.71799999999996,286.75496589635816,0.40276960000000006,754.1314505333333,1.0,1.0,1.0,3.0,0.6069215988990804,283.15,283.15,283.15000299227063,285.03537176703816,3.9682539682539675,2.3058885862858434,52578.06412737694,285.1499999999999,285.16014757058394,1.4297589357456895,0.6745,0.6777709914543126,0.23474416033956497,0.23436688015627524,0.3770255082266629,0.26951036673279866,0.1421925,0.14288206330966247,0.10502289583333334,0.10553220494345643,297.15,293.15,296.879263844716,297.3683923236017,297.4000714636711,296.8733583235827,296.7327408008191,297.05076535127813,0.0,2321.9466600267715,240.8718827892232,175.88841680936906,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034404.0,21034404.0,294.729,286.7603021678781,0.4025650854166667,754.9548918342106,1.0,1.0,1.0,3.0,0.606804981778213,283.15,283.15,283.15000299193304,285.0341463747567,3.9682539682539675,2.311242489367934,52575.416631653905,285.1499999999999,285.1603014878085,1.4305553581645736,0.6745,0.677769990350335,0.23558276557565377,0.23519759038066257,0.37778435993049353,0.26947754217486086,0.1421925,0.14288185226521868,0.10502289583333334,0.10553204906674957,297.15,293.15,296.8801969256585,297.3699929071121,297.39998984713475,296.87519176211305,296.7336595294897,297.0518061943016,0.0,2323.1034845829695,241.42415057143398,176.0967107932657,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034440.0,21034440.0,294.73999999999995,286.7655688604048,0.40235624999999997,755.7735578947369,1.0,1.0,1.0,3.0,0.6066879654498224,283.15,283.15,283.15000299329915,285.0329211085385,3.9682539682539675,2.3166827004171573,52572.25581281673,285.1499999999999,285.16046048805754,1.4313584680223486,0.6745,0.6777689569740022,0.23642901897717689,0.23603610786012166,0.3785404741867643,0.26944364092954437,0.1421925,0.14288163441738444,0.10502289583333334,0.10553188816508174,297.15,293.15,296.8811218152598,297.37156130769694,297.3998812549527,296.8770083292356,296.7345712223038,297.0528287858898,0.0,2324.262429729602,241.98309732101268,176.30666556688746,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034476.0,21034476.0,294.751,286.7707637480692,0.40214295625,756.5870744464912,1.0,1.0,1.0,3.0,0.606570779882203,283.15,283.15,283.15000299577304,285.0316951580299,3.9682539682539675,2.3221221948978443,52569.15378628438,285.1499999999999,285.16062066849986,1.4321644511114768,0.6745,0.6777679141796303,0.23727856526892416,0.23687782778638744,0.3792952822100536,0.2694094230986581,0.1421925,0.1428814145841172,0.10502289583333334,0.10553172579697988,297.15,293.15,296.88204201122124,297.3731189327883,297.39976108926555,296.8788174498708,296.73547757299434,297.05384341122806,0.0,2325.4234188961123,242.5421795142772,176.517451118821,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034512.0,21034512.0,294.762,286.77588460021883,0.40192506666666666,757.3950672210526,1.0,1.0,1.0,3.0,0.6064533821909777,283.15,283.15,283.1500030226431,285.03045530736796,3.9682539682539675,2.3275705063525933,52566.09883931349,285.1499999999999,285.16077945190574,1.4329740421480925,0.6745,0.6777668597607654,0.23813206168081683,0.23772356147366247,0.3800484919837552,0.2693748150200938,0.1421925,0.14288119230027074,0.10502289583333334,0.10553156161888856,297.15,293.15,296.8829569959261,297.3746598116627,297.39962603968723,296.88061731364405,296.7363789597644,297.0548478241369,0.0,2326.589443815018,243.1023495526072,176.7292210948767,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034548.0,21034548.0,294.77299999999997,286.7809291813572,0.40170244375,758.19716195,1.0,1.0,1.0,3.0,0.6063357055776095,283.15,283.15,283.1500030117456,285.02923520617463,3.9682539682539675,2.333062309407833,52562.76996960514,285.1499999999999,285.1609460694751,1.4337879684835848,0.6745,0.6777657853773901,0.2389904985899779,0.2385743236478343,0.3807994473583336,0.26933954057856097,0.1421925,0.14288096580767165,0.10502289583333334,0.10553139433222686,297.15,293.15,296.8838645194488,297.3761771061482,297.3994706411587,296.8824040217778,296.73726906013314,297.0558370697333,0.0,2327.7520867748403,243.66577076724786,176.94224732075187,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034584.0,21034584.0,294.784,286.7858952510813,0.40147495,758.9929843649123,1.0,1.0,1.0,3.0,0.6062179781811122,283.15,283.15,283.15000300672693,285.02800516362487,3.9682539682539675,2.3385035977378577,52559.86754061346,285.1499999999999,285.1611096785223,1.4346027967694914,0.6745,0.6777647115133906,0.23984990170060214,0.2394259741222069,0.38154994032000217,0.2693042790614527,0.1421925,0.14288073942456309,0.10502289583333334,0.10553122712643448,297.15,293.15,296.884770213842,297.37769187184006,297.39931160853865,296.88418802283775,296.7381570136779,297.05682374614724,0.0,2328.9181804307145,244.22578984747685,177.1556438044638,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034620.0,21034620.0,294.79499999999996,286.79078056401636,0.4012424479166667,759.7821601973684,1.0,1.0,1.0,3.0,0.6060998571698536,283.15,283.15,283.15000300345963,285.0267883359029,3.9682539682539675,2.3440302539623716,52556.423538232106,285.1499999999999,285.1612833057446,1.4354238526142509,0.6745,0.6777636144881204,0.24071627316552985,0.24028465465871277,0.3822970616416368,0.2692682463319961,0.1421925,0.1428805081587873,0.10502289583333334,0.10553105631432079,297.15,293.15,296.88566413407005,297.379175999527,297.3991236302917,296.88595220639735,296.7390262689881,297.0577884478548,0.0,2330.084021362867,244.79221984801526,177.37078034205976,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034656.0,21034656.0,294.806,286.79558286974964,0.4010048,760.5643151789474,1.0,1.0,1.0,3.0,0.605981736158595,283.15,283.15,283.1500030001923,285.025571508181,3.9682539682539675,2.3494897343345897,52553.49199956632,285.1499999999999,285.1614569329669,1.4362449508482324,0.6745,0.6777625193410078,0.24158264536019347,0.24114331749989248,0.3830441829035401,0.26923227103665276,0.1421925,0.1428802772889492,0.10502289583333334,0.10553088579464528,297.15,293.15,296.88655805840295,297.3806601362704,297.3989356512641,296.88771639991364,296.73989552429356,297.0587531540289,0.0,2331.251146721347,245.35390137676245,177.58608173241026,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034692.0,21034692.0,294.81699999999995,286.80029991276086,0.40076186874999997,761.339075041228,1.0,1.0,1.0,3.0,0.6058635232458792,283.15,283.15,283.1500029971355,285.02436337829124,3.9682539682539675,2.354923988724958,52550.74179765361,285.1499999999999,285.16163640483086,1.4370675166865639,0.6745,0.6777614194118871,0.24245069418833265,0.24200361707077614,0.3837905002806892,0.269196132972986,0.1421925,0.1428800454110078,0.10502289583333334,0.10553071453038813,297.15,293.15,296.88744907107787,297.3821380443547,297.3987410142157,296.8894762900188,296.740758459983,297.05971257593,0.0,2332.418437463266,245.91371856365794,177.80192154689217,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034728.0,21034728.0,294.828,286.8049294323524,0.4005135166666667,762.1060655157895,1.0,1.0,1.0,3.0,0.6057451261765884,283.15,283.15,283.1500029902893,285.0231726771564,3.9682539682539675,2.360372742749284,52547.859326489095,285.1499999999999,285.1618275881784,1.437892973680414,0.6745,0.6777603078188552,0.24332210199618215,0.24286721398173636,0.38453520686104226,0.26915960438973496,0.1421925,0.14287981107417724,0.10502289583333334,0.10553054145000383,297.15,293.15,296.88833424515155,297.38360346193934,297.39853303633464,296.8912275467501,296.7416087321238,297.0606614044599,0.0,2333.584655242531,246.47438834817322,178.01867586385546,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034764.0,21034764.0,294.839,286.80946916257557,0.40025960624999996,762.8649123342105,1.0,1.0,1.0,3.0,0.6056264702723411,283.15,283.15,283.1500029915259,285.0219888218796,3.9682539682539675,2.3658626642758853,52544.67832306522,285.1499999999999,285.1620283221997,1.4387224300512635,0.6745,0.6777591838160145,0.2441978447153969,0.24373524122984475,0.3852775136951463,0.26912266164417836,0.1421925,0.1428795741212137,0.10502289583333334,0.10553036643735261,297.15,293.15,296.8892108544024,297.3850479355986,297.3983055806688,296.89296761448963,296.7424404139114,297.0615944798142,0.0,2334.753070421226,247.03793218553446,178.2366533961281,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.6055074727095001,283.15,283.15,283.15000299401817,285.0207978465096,3.9682539682539675,2.371409809344574,52541.20590734517,285.1499999999999,285.16222919250856,1.439556706408078,0.6745,0.6777580521103401,0.24507850820642674,0.24460835499738112,0.38601628988765185,0.26908546326900945,0.1421925,0.14287933554440257,0.10502289583333334,0.1055301902253331,297.15,293.15,296.89007495612276,297.3864594534513,297.39805082890405,296.89469364348616,296.74324763996106,297.06250530438507,0.0,2335.924518563947,247.60606502134956,178.45616290384794,297.0646666770174,297.62273358243596,296.6695718875399,297.19932599200115,296.53138960462735,2761.9867464891445,4567.035256312503,0.5821235542163817,0.1391
21034800.0,21034800.0,294.84999999999997,286.81391683215634,0.4,763.6152412280702,1.0,1.0,1.0,3.0,0.6055074727095001,283.15,283.15,283.15000299401817,285.0207978465096,3.9682539682539675,2.371409809344574,52541.20590734517,285.1499999999999,285.16222919250856,1.439556706408078,0.6745,0.6777580521103401,0.24507850820642674,0.24460835499738112,0.38601628988765185,0.26908546326900945,0.1421925,0.14287933554440257,0.10502289583333334,0.1055301902253331,297.15,293.15,296.89007495612276,297.3864594534513,297.39805082890405,296.89469364348616,296.74324763996106,297.06250530438507,0.0,2335.924518563947,247.60606502134956,178.45616290384794,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21034836.0,21034836.0,294.861,286.8182811750894,0.39973526875,764.3566779289474,1.0,1.0,1.0,3.0,0.605388485758845,283.15,283.15,283.15000332564676,285.01983124706845,3.9682539682539675,2.3774019356200644,52532.061358608946,285.1499999999999,285.162806051055,1.4410504487974773,0.6745,0.6777757700366714,0.24595960768215339,0.24548552104993296,0.3867143177253225,0.2696793477165792,0.1421925,0.1428830706907923,0.10502289583333334,0.10553294899172523,297.15,293.15,296.8909355505237,297.3878826057508,297.3972797344529,296.8964231609842,296.74405988773964,297.0633161878902,0.0,2337.2182407962587,248.19413244266772,179.15990951419252,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21034872.0,21034872.0,294.87199999999996,286.8225735350408,0.39946615,765.088848168421,1.0,1.0,1.0,3.0,0.605269253460019,283.15,283.15,283.1500037454237,285.0189445290897,3.9682539682539675,2.383987302722979,52516.61587387725,285.1499999999999,285.1637274900198,1.4428871003481671,0.6745,0.677803269758827,0.2468442474508672,0.2463682563549356,0.38735487474068125,0.27059808351001213,0.1421925,0.14288886795430986,0.10502289583333334,0.10553723083079918,297.15,293.15,296.8917747574814,297.3892938113114,297.39581391324884,296.8981471679659,296.74485228094323,297.0639763861902,0.0,2338.6762861469538,248.8145357847174,180.1172139747388,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21034908.0,21034908.0,294.883,286.8267955534732,0.39919275625,765.8113776780701,1.0,1.0,1.0,3.0,0.6051497891731015,283.15,283.15,283.1500041343705,285.01805079904403,3.9682539682539675,2.3910025635472443,52497.21188943018,285.1499999999999,285.1648481111493,1.4449493689205593,0.6745,0.6778372786726573,0.2477316871835156,0.2472552621681197,0.3879423183546082,0.27172983927739064,0.1421925,0.1428960374316706,0.10502289583333334,0.10554252618234047,297.15,293.15,296.8925884140927,297.39069225290416,297.39372567982355,296.89986649793093,296.74562210285256,297.0644989895208,0.0,2340.265251652611,249.46094111462995,181.24423603725091,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21034944.0,21034944.0,294.894,286.83094887491063,0.3989152,766.5238921894737,1.0,1.0,1.0,3.0,0.6050300517765353,283.15,283.15,283.1500040862653,285.01688401850146,3.9682539682539675,2.398058300896177,52479.36576594296,285.1499999999999,285.1657942335678,1.4465203717479191,0.6745,0.6778571250243031,0.24862201719362348,0.24814244876131925,0.38850154872283954,0.27238855898323616,0.1421925,0.1429002212750455,0.10502289583333334,0.10554561635479646,297.15,293.15,296.893369364585,297.39207192147705,297.3913589238783,296.9015778060426,296.7463590303999,297.06494740927656,0.0,2341.889334265777,250.11852047652928,182.0096368098166,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21034980.0,21034980.0,294.905,286.83503514698236,0.39863359375,767.2260174342106,1.0,1.0,1.0,3.0,0.604910051384449,283.15,283.15,283.1500035474031,285.0152825635345,3.9682539682539675,2.404443830325222,52471.88849868509,285.1499999999999,285.1660338545684,1.4473258083495357,0.6745,0.6778547877443796,0.24951467825909554,0.24902775686337422,0.3890938712272496,0.27231202412360606,0.1421925,0.14289972854906255,0.10502289583333334,0.1055452524290649,297.15,293.15,296.89412184018096,297.3934244370089,297.38950601013994,296.90327751296195,296.74705404928085,297.06547676991454,0.0,2343.3287940690557,250.7547864925964,182.20511471369693,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035016.0,21035016.0,294.916,286.8390560204656,0.39834805000000006,767.9173791438596,1.0,1.0,1.0,3.0,0.6047898389183698,283.15,283.15,283.1500030154997,285.0135923992023,3.9682539682539675,2.4102751776401234,52471.81513974385,285.1499999999999,285.16584809104506,1.4478034369665282,0.6745,0.6778429253805033,0.2504091376434819,0.24991318938447582,0.38973536987476154,0.2719197126952519,0.1421925,0.14289722782382092,0.10502289583333334,0.10554340540192521,297.15,293.15,296.894859996928,297.39474669322817,297.38834343112853,296.90496489355286,296.74771144931333,297.06612529283024,0.0,2344.5598885371455,251.36812831365532,182.15577157531436,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035052.0,21035052.0,294.92699999999996,286.8430131493273,0.39805868125000005,768.59760305,1.0,1.0,1.0,3.0,0.604669463623054,283.15,283.15,283.1500026936504,285.011945984187,3.9682539682539675,2.4157740543530233,52475.71727526403,285.1499999999999,285.16548151584016,1.448288802021229,0.6745,0.6778312530971147,0.25130514561221395,0.2508003062321764,0.39041447293813064,0.2715330580610719,0.1421925,0.14289476716977237,0.10502289583333334,0.10554158797123217,297.15,293.15,296.89559206849736,297.3960446093179,297.3876982642726,296.90664230462386,296.7483407215612,297.0668635936546,0.0,2345.6543698821565,251.9656291395242,182.11120496877712,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035088.0,21035088.0,294.938,286.84690819076536,0.39776560000000005,769.2663148842105,1.0,1.0,1.0,3.0,0.6045488001112038,283.15,283.15,283.1500031214239,285.01085515768085,3.9682539682539675,2.421981086581859,52469.86017029791,285.1499999999999,285.1658618819611,1.4497990535317735,0.6745,0.6778490478351104,0.2522047598774639,0.25169674177064993,0.3910568672295841,0.2721240785544952,0.1421925,0.14289851850896057,0.10502289583333334,0.10554435869757005,297.15,293.15,296.89631333118234,297.3973163420756,297.3866291001695,296.9083085500949,296.7489407779773,297.06750162029994,0.0,2346.889129842093,252.59064269358348,182.82854030596062,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035124.0,21035124.0,294.94899999999996,286.850742805249,0.39746891875,769.9231403780702,1.0,1.0,1.0,3.0,0.6044278878855669,283.15,283.15,283.1500036070469,285.0098872444066,3.9682539682539675,2.4287550507602576,52457.23928876803,285.1499999999999,285.16669764618706,1.4516313580134912,0.6745,0.6778761285289692,0.2531071671300768,0.25259772924908164,0.3916437305859302,0.27302077828676635,0.1421925,0.1429042274364054,0.10502289583333334,0.10554857529192177,297.15,293.15,296.8970174902955,297.3985717692188,297.38490281607193,296.9099681680925,296.74952361762706,297.0679967722612,0.0,2348.321539463549,253.24242849857887,183.7877597645612,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035160.0,21035160.0,294.96,286.8545186565582,0.39716875,770.5677052631579,1.0,1.0,1.0,3.0,0.6043067383522195,283.15,283.15,283.1500040175547,285.0089466392481,3.9682539682539675,2.435898267860505,52440.89153556083,285.1499999999999,285.16776930710876,1.453689316541792,0.6745,0.6779097884514707,0.25401183382222686,0.2535023476245663,0.39217846006107054,0.27413108455329,0.1421925,0.1429113233423065,0.10502289583333334,0.10555381630383373,297.15,293.15,296.89769975969983,297.39981219821044,297.3825774819844,296.911622425491,296.7500896511038,297.06836030329794,0.0,2349.8955987338913,253.91462643308265,184.91923087778727,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035196.0,21035196.0,294.971,286.8582374118221,0.39686520625,771.1996352710527,1.0,1.0,1.0,3.0,0.6041852651593242,283.15,283.15,283.15000435438157,285.00802536918303,3.9682539682539675,2.4435084792577375,52420.38977968297,285.1499999999999,285.16906951876234,1.4560124441142603,0.6745,0.6779512396001327,0.2549194211702504,0.2544114690622418,0.3926439757174614,0.2754920849372149,0.1421925,0.14292006172993602,0.10502289583333334,0.1055602704471519,297.15,293.15,296.89834627465115,297.4010352022348,297.3794802209793,296.91326978218143,296.7506314258182,297.06855258117304,0.0,2351.6206078323758,254.61523868217964,186.25502599548162,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035232.0,21035232.0,294.98199999999997,286.86190074155695,0.3965584,771.8185561333333,1.0,1.0,1.0,3.0,0.6040634770710107,283.15,283.15,283.1500046581934,285.0070900575778,3.9682539682539675,2.4515017414832077,52397.02191000682,285.1499999999999,285.1705310997834,1.4585591989107503,0.6745,0.6779993825858334,0.2558293134753714,0.2553244366581013,0.3930445193165018,0.27706429597502186,0.1421925,0.14293021083519067,0.10502289583333334,0.1055677665416995,297.15,293.15,296.89895297687707,297.4022391905338,297.375683385981,296.91491052157204,296.75114732717367,297.06858668042753,0.0,2353.4676711080197,255.34149184111243,187.7668531723319,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035268.0,21035268.0,294.993,286.8655103197031,0.39624844375,772.424093581579,1.0,1.0,1.0,3.0,0.6039413915311383,283.15,283.15,283.1500049259631,285.00615027591533,3.9682539682539675,2.459809023262231,52371.604486898286,285.1499999999999,285.1721260353906,1.461294529170497,0.6745,0.6780533009607506,0.25674099781006726,0.2562405954278285,0.3933856799264978,0.2788145014014832,0.1421925,0.1429415774601357,0.10502289583333334,0.10557616189214046,297.15,293.15,296.89951912894855,297.4034234938725,297.3712668434379,296.91654483699017,296.7516375601082,297.0684783726715,0.0,2355.4117132199913,256.08994872217863,189.43131612590594,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035304.0,21035304.0,295.00399999999996,286.86906782366077,0.39593545,773.0158733473684,1.0,1.0,1.0,3.0,0.6038190016377741,283.15,283.15,283.15000465633875,285.0048181946491,3.9682539682539675,2.4679878172566956,52350.461361970345,285.1499999999999,285.17337059633945,1.463174294807457,0.6745,0.6780820961559918,0.2576540458673606,0.25715320307651657,0.3937088716204915,0.27974527094179735,0.1421925,0.1429476478245528,0.10502289583333334,0.10558064544260796,297.15,293.15,296.90004207249575,297.40458270312575,297.36678116155525,296.91816890004833,296.75209470741925,297.0683339089289,0.0,2357.330747567799,256.84511060491553,190.44731365079133,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035340.0,21035340.0,295.015,286.8725749343255,0.39561953125000004,773.5935211622807,1.0,1.0,1.0,3.0,0.603696334845569,283.15,283.15,283.15000366329264,285.00271063675075,3.9682539682539675,2.4750902676521043,52346.07301009621,285.1499999999999,285.17335182780494,1.4637289974967822,0.6745,0.6780716209408542,0.2585676322321675,0.25805874377905946,0.3941154833751506,0.2794083172275863,0.1421925,0.1429454395265121,0.10502289583333334,0.10557901440120213,297.15,293.15,296.90053444968567,297.40570439600015,297.36352188204125,296.9197765360709,296.7525076872889,297.0684089902174,0.0,2358.891714162835,257.56927717758566,190.44479965820656,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035376.0,21035376.0,295.02599999999995,286.87603333612213,0.3953008,774.1566627578948,1.0,1.0,1.0,3.0,0.6035734729761545,283.15,283.15,283.15000268426934,285.00036449189633,3.9682539682539675,2.481357011388687,52353.262180387566,285.1499999999999,285.1725625033962,1.4637215022087142,0.6745,0.6780445269963301,0.2594813175623454,0.25896131678336004,0.3946124706779556,0.2785333320097583,0.1421925,0.14293972780567185,0.10502289583333334,0.10557479574365806,297.15,293.15,296.9010166911203,297.40678917087797,297.3615225655801,296.9213680924998,296.7528852255332,297.06871634912227,0.0,2360.108570332881,258.26284961405145,190.010174401793,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035412.0,21035412.0,295.037,286.8794447170384,0.39497936875,774.7049238657895,1.0,1.0,1.0,3.0,0.6034504360021682,283.15,283.15,283.15000201525385,284.9979727518907,3.9682539682539675,2.4868951019891226,52369.31948987313,285.1499999999999,285.17127375834446,1.4634182853062767,0.6745,0.678008803585123,0.26039515390287665,0.25986236288194486,0.3952129919886192,0.2773750587323465,0.1421925,0.14293219689218326,0.10502289583333334,0.1055692334366247,297.15,293.15,296.9015039927528,297.40783384929966,297.36092063363674,296.92294117566655,296.7532299479446,297.0692859198601,0.0,2361.0079115427257,258.9240385723956,189.349712049379,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035448.0,21035448.0,295.048,286.8828107686574,0.39465535,775.2379302175439,1.0,1.0,1.0,3.0,0.6033271781016275,283.15,283.15,283.1500020858842,284.9961635164795,3.9682539682539675,2.4923674752934026,52382.92447754438,285.1499999999999,285.17045802624455,1.4637336027962564,0.6745,0.6779913242988246,0.2613108697638882,0.2607683799399112,0.39586929732672343,0.27680685826170714,0.1421925,0.1429285120539075,0.10502289583333334,0.10556651182763409,297.15,293.15,296.902019571754,297.40884264392884,297.361054770739,296.92449429540056,296.7535597088777,297.06999419814,0.0,2361.84348499303,259.5664962823119,189.16331480930688,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035484.0,21035484.0,295.05899999999997,286.8861331861891,0.39432885624999997,775.7553075447369,1.0,1.0,1.0,3.0,0.603203727824656,283.15,283.15,283.15000223639765,284.9945933597809,3.9682539682539675,2.4978636229598594,52393.693236498104,285.1499999999999,285.17000863082825,1.4641433223558962,0.6745,0.6779765930818547,0.26222892450860064,0.2616767828488913,0.3965394712321795,0.27632723906661166,0.1421925,0.14292540654083263,0.10502289583333334,0.1055642181062622,297.15,293.15,296.90256219504477,297.4098321968999,297.3613557744826,296.9260345867012,296.75389556607615,297.0707360638409,0.0,2362.7528499091545,260.197630779877,189.04867626018012,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035520.0,21035520.0,295.07,286.88941366850133,0.394,776.2566815789473,1.0,1.0,1.0,3.0,0.6030800056890233,283.15,283.15,283.1500023281866,284.9931720985607,3.9682539682539675,2.5032977363970885,52402.77424090414,285.1499999999999,285.1697398672685,1.464597174781685,0.6745,0.6779630865201778,0.26315036369243766,0.26258856072426234,0.39721637411138594,0.27588681924967634,0.1421925,0.14292255919943717,0.10502289583333334,0.10556211506961277,297.15,293.15,296.90313418830135,297.41080199541955,297.36171982960195,296.9275626270811,296.75425518339705,297.07149476476025,0.0,2363.707670782077,260.81406155785476,188.96640423774429,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035556.0,21035556.0,295.08099999999996,286.89265391814905,0.39366889375,776.7416780517544,1.0,1.0,1.0,3.0,0.6029562537348989,283.15,283.15,283.1500027086633,284.99207223456386,3.9682539682539675,2.5090189419927107,52407.49909762485,285.1499999999999,285.1699151691386,1.4657156967741274,0.6745,0.6779690246145806,0.26407264363316685,0.263504836640166,0.3978528119577086,0.2760815056346546,0.1421925,0.1429238110192865,0.10502289583333334,0.10556303965948662,297.15,293.15,296.9037039336627,297.41177871141576,297.3615737489857,296.92909245996657,296.754616845042,297.07215313981453,0.0,2364.785295320814,261.43908858141907,189.3913737447419,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035592.0,21035592.0,295.092,286.8958556414037,0.39333565000000004,777.2099226947369,1.0,1.0,1.0,3.0,0.6028322865127639,283.15,283.15,283.15000314521643,284.9912412528078,3.9682539682539675,2.515084759701038,52406.4434762859,285.1499999999999,285.17057916726657,1.467197569880081,0.6745,0.6779855438857453,0.26499778442711164,0.26442590337993493,0.39843658190621734,0.27662125557684375,0.1421925,0.142927293475128,0.10502289583333334,0.1055656117895011,297.15,293.15,296.904276892789,297.4127522802831,297.3607700281044,296.9306183214729,296.75503862521646,297.0726912295732,0.0,2366.0386486834536,262.07147726723406,190.09373527457205,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035628.0,21035628.0,295.10299999999995,286.8990205482808,0.39300038125000003,777.6610412394737,1.0,1.0,1.0,3.0,0.6027081128533252,283.15,283.15,283.1500035460072,284.99055209486784,3.9682539682539675,2.521402291384529,52401.56372414215,285.1499999999999,285.1715559617046,1.4689221732245583,0.6745,0.6780091629284595,0.2659252964335892,0.2653507538854617,0.3989701447468481,0.27739087677642754,0.1421925,0.1429322726459673,0.10502289583333334,0.1055692893881114,297.15,293.15,296.9048446290434,297.413722339821,297.3593589031905,296.9321416006715,296.7555369877565,297.07312089209665,0.0,2367.429388362517,262.71108443101,190.98316547353278,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035664.0,21035664.0,295.114,286.90215035256733,0.3926632,778.0946594175439,1.0,1.0,1.0,3.0,0.602583674974705,283.15,283.15,283.15000388391866,284.9900022460091,3.9682539682539675,2.5280240009878736,52392.50249828922,285.1499999999999,285.17284268419775,1.4709139690186661,0.6745,0.6780406460137333,0.2668556352651957,0.2662800201105485,0.3994407806721727,0.27841321510007455,0.1421925,0.1429389096490849,0.10502289583333334,0.10557419145599166,297.15,293.15,296.90539978123024,297.4146884534116,297.35720530334993,296.9336623135313,296.75612134147406,297.07341543859945,0.0,2368.9653054988203,263.36147166160566,192.080566897901,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035700.0,21035700.0,295.125,286.9052467718471,0.39232421875,778.5104029605263,1.0,1.0,1.0,3.0,0.6024588719102545,283.15,283.15,283.15000419673464,284.98954012384684,3.9682539682539675,2.5350531246703767,52378.779266225,285.1499999999999,285.17442408912717,1.473212421242795,0.6745,0.6780812282795644,0.26778920741235335,0.267214535472907,0.3998285559033136,0.279725312286281,0.1421925,0.14294746486603702,0.10502289583333334,0.1055805103100718,297.15,293.15,296.9059267211958,297.4156466048984,297.3541157832525,296.93518006614653,296.7567904381355,297.07353192272575,0.0,2370.6633072240284,264.03087622575504,193.4183981326859,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035736.0,21035736.0,295.13599999999997,286.90831152752645,0.39198355,778.9078976,1.0,1.0,1.0,3.0,0.6023337525306856,283.15,283.15,283.1500044743451,284.98913524675015,3.9682539682539675,2.5423733244541533,52362.25797486951,285.1499999999999,285.17620726597414,1.4757356895755414,0.6745,0.6781286484737438,0.26872307667257145,0.26815191389859416,0.4001488326933545,0.28125061395103923,0.1421925,0.1429574615983733,0.10502289583333334,0.1055878938625013,297.15,293.15,296.90642276069406,297.4165716516854,297.3502980023546,296.9367057379744,296.7575249510905,297.0735046207598,0.0,2372.4742876547593,264.71629597874477,194.9377218585373,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035772.0,21035772.0,295.147,286.9113463448583,0.39164130625,779.2867690675439,1.0,1.0,1.0,3.0,0.6022083782572176,283.15,283.15,283.1500045746238,284.98865295260083,3.9682539682539675,2.549795387341452,52345.529817265226,285.1499999999999,285.1780197341291,1.478044001868833,0.6745,0.6781698686679237,0.26965670016771787,0.26908842842429204,0.40042690979450085,0.2825699826897377,0.1421925,0.142966151298093,0.10502289583333334,0.10559431204509523,297.15,293.15,296.9068909592849,297.4174663748195,297.34606493728313,296.9382380672279,296.7583048728025,297.0733930422836,0.0,2374.342583529199,265.41088266854536,196.29695479337227,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035808.0,21035808.0,295.15799999999996,286.9143529529649,0.39129759999999997,779.6466430947369,1.0,1.0,1.0,3.0,0.6020827354611915,283.15,283.15,283.15000371660216,284.9871685847829,3.9682539682539675,2.5564956281727054,52341.17179973668,285.1499999999999,285.17857191136454,1.478672718427265,0.6745,0.678160916505463,0.27058898755153227,0.270014144244656,0.4007710101393859,0.28228498945789865,0.1421925,0.14296426407739515,0.10502289583333334,0.10559291815032042,297.15,293.15,296.9073358973004,297.41831244156106,297.3428203292755,296.93977274813216,296.75912653900315,297.07347359105444,0.0,2375.9364356328397,266.09224570505694,196.34099612394877,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035844.0,21035844.0,295.169,286.9173330848605,0.39095254375000005,779.9871454131579,1.0,1.0,1.0,3.0,0.6019568810283197,283.15,283.15,283.1500027611601,284.9852179088482,3.9682539682539675,2.562486821759404,52347.50188230007,285.1499999999999,285.1781285480118,1.4786682118402081,0.6745,0.6781331039207913,0.2715198415165603,0.27093483908891036,0.4012073484253754,0.2813957893377048,0.1421925,0.14295840085879483,0.10502289583333334,0.10558858759704713,297.15,293.15,296.9077759232263,297.4191107391359,297.3408628244255,296.94130590040385,296.75997819917154,297.0738067172726,0.0,2377.1701176945776,266.75364787524313,195.88876278700323,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035880.0,21035880.0,295.17999999999995,286.9202884774723,0.39060625000000004,780.307901754386,1.0,1.0,1.0,3.0,0.6018308722509811,283.15,283.15,283.15000194822284,284.9830156634078,3.9682539682539675,2.5678950013633424,52361.55601535033,285.1499999999999,285.17704544067243,1.4781592365634912,0.6745,0.6780904272755359,0.2724495074732151,0.2718512369887944,0.40174064068188486,0.28002542577285033,0.1421925,0.14294940412212992,0.10502289583333334,0.10558194263801203,297.15,293.15,296.9082261298705,297.4198673650794,297.34020548333535,296.9428344581627,296.7608521193726,297.07439711116416,0.0,2378.1047501801704,267.3935110146079,195.04391337992598,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035916.0,21035916.0,295.191,286.9232208716605,0.39025883125,780.60853785,1.0,1.0,1.0,3.0,0.6017046664686445,283.15,283.15,283.1500021111518,284.9814694043462,3.9682539682539675,2.5732261748068983,52374.073992597405,285.1499999999999,285.1763647762527,1.4788188920495924,0.6745,0.6780825587423593,0.2733792119903109,0.2727739858631446,0.40232056096712837,0.27977227211860783,0.1421925,0.14294774534317703,0.10502289583333334,0.10558071746953145,297.15,293.15,296.9087039177227,297.42058754754106,297.3401770728981,296.9443613359359,296.7617623809232,297.07511845100424,0.0,2378.9319651296637,268.0177083289947,195.1122241071605,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21035952.0,21035952.0,295.202,286.9261320122379,0.3899104,780.8886794315789,1.0,1.0,1.0,3.0,0.601578248021297,283.15,283.15,283.150002665182,284.98060443522047,3.9682539682539675,2.578977621539198,52378.026792397024,285.1499999999999,285.1767290404638,1.4800920763920786,0.6745,0.6780928708544803,0.2743108856302765,0.2737013655314249,0.40285426384913836,0.2801049661194186,0.1421925,0.14294991925719153,0.10502289583333334,0.10558232311501269,297.15,293.15,296.90920419811596,297.4212989078114,297.33956842572996,296.9458899587366,296.7627093629083,297.07573417066044,0.0,2380.009531526481,268.6423068607588,195.65975514758543,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
