,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21035988.0,21035988.0,295.21299999999997,286.9290236479875,0.38956106875,781.1479522307018,1.0,1.0,1.0,3.0,0.6014516086903922,283.15,283.15,283.15000314527316,284.979994548591,3.9682539682539675,2.584966969708523,52377.54830858676,285.1499999999999,285.17760472074826,1.4816595767896434,0.6745,0.6781118988928587,0.27524473357126394,0.27463216997434947,0.403336176208524,0.2807174309046959,0.1421925,0.1429539305905453,0.10502289583333334,0.10558528587215504,297.15,293.15,296.90971325933776,297.42200910705003,297.33833127811295,296.947421670128,296.76368773230195,297.0762326093862,0.0,2381.282631545457,269.2691628565794,196.43787360978732,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036024.0,21036024.0,295.224,286.93189753168036,0.38921095,781.3859819789474,1.0,1.0,1.0,3.0,0.60132474654147,283.15,283.15,283.15000353025493,284.9795747580645,3.9682539682539675,2.5911276132113312,52374.096722232236,285.1499999999999,285.1788242499427,1.48347177004951,0.6745,0.6781382093573448,0.27618080180699667,0.27556634025805404,0.40376613714548343,0.2815619105786956,0.1421925,0.14295947714461713,0.10502289583333334,0.10558938253808695,297.15,293.15,296.91022306080936,297.42272123857623,297.33648005288336,296.94895657247775,296.76469334494044,297.07661485393743,0.0,2382.700474015739,269.8986508563943,197.4097572686083,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036060.0,21036060.0,295.23499999999996,286.9347554200912,0.38886015625,781.6023944078947,1.0,1.0,1.0,3.0,0.6011975360177291,283.15,283.15,283.15000386055647,284.9793438814706,3.9682539682539675,2.5975794252015345,52366.504986056825,285.1499999999999,285.1804185393451,1.4856007166444951,0.6745,0.6781739894372111,0.2771200064777889,0.27650544240148545,0.40411736537303994,0.28270609785746964,0.1421925,0.1429670200045228,0.10502289583333334,0.10559495366870325,297.15,293.15,296.91072016254435,297.4234363968719,297.33373458989746,296.95049562503937,296.7657329450079,297.0768239438722,0.0,2384.2894929087847,270.5372078442492,198.6335718584377,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036096.0,21036096.0,295.246,286.9375990740137,0.38850880000000004,781.7968152491228,1.0,1.0,1.0,3.0,0.6010700266973432,283.15,283.15,283.1500041568394,284.97922660919363,3.9682539682539675,2.6042230207192536,52356.68922495074,285.1499999999999,285.18226155958797,1.487960667474289,0.6745,0.6782167888193467,0.2780613924274532,0.2774482588466939,0.40440383408972386,0.2840685941640634,0.1421925,0.1429760426155596,0.10502289583333334,0.10560161773846125,297.15,293.15,296.9111979437166,297.4241505203575,297.33028261933816,296.95203705935546,296.7667953635686,297.0768927012673,0.0,2385.9975750129965,271.18416978712,200.04512387108943,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036132.0,21036132.0,295.25699999999995,286.9404302582743,0.38815699375,781.9688702342105,1.0,1.0,1.0,3.0,0.6009422440189243,283.15,283.15,283.15000425780863,284.9790913952462,3.9682539682539675,2.6109522766749267,52346.371083034086,285.1499999999999,285.1841912099668,1.4901324211508926,0.6745,0.6782540473189339,0.27900443059855773,0.27839171478099844,0.40464307166355135,0.28524957257520767,0.1421925,0.14298389714365828,0.10502289583333334,0.10560741906614254,297.15,293.15,296.9116536531693,297.4248607875897,297.32635488030667,296.95357876754554,296.767873542297,297.0768643261817,0.0,2387.774347014779,271.8372538065249,201.31320202386615,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036168.0,21036168.0,295.268,286.9432507417459,0.38780485,782.1181850947369,1.0,1.0,1.0,3.0,0.6008142509564693,283.15,283.15,283.15000345948243,284.977907104982,3.9682539682539675,2.6170701210358884,52346.359463865694,285.1499999999999,285.1848330224174,1.4906036453770433,0.6745,0.6782399896583121,0.27994798356384176,0.27932554779228685,0.40495884667053994,0.2848055055225621,0.1421925,0.14298093362415054,0.10502289583333334,0.10560523022073538,297.15,293.15,296.9120987718587,297.42555549575053,297.3235163626708,296.95511320905086,296.7689545761858,297.07704768310333,0.0,2389.2741741187892,272.4796373182153,201.22547949325556,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036204.0,21036204.0,295.279,286.94606229735854,0.38745248125000004,782.2443855622807,1.0,1.0,1.0,3.0,0.600686058012783,283.15,283.15,283.15000255251647,284.976178267925,3.9682539682539675,2.6226262925384902,52354.8663159032,285.1499999999999,285.18444927223595,1.4904523862679613,0.6745,0.6782072017140836,0.2808915947651329,0.28025615424009664,0.4053676645780707,0.2837659953233212,0.1421925,0.1429740215414823,0.10502289583333334,0.10560012498003664,297.15,293.15,296.9125463509328,297.42622584806253,297.3219604318843,296.95663808623516,296.77003607834257,297.0774813590915,0.0,2390.4290649411987,273.1075733153679,200.64144229017427,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036240.0,21036240.0,295.28999999999996,286.9488667021115,0.3871,782.347097368421,1.0,1.0,1.0,3.0,0.6005577208021763,283.15,283.15,283.1500017697756,284.9741332223434,3.9682539682539675,2.627711288796039,52369.59727017174,285.1499999999999,285.18339051739423,1.48980604072751,0.6745,0.6781597069002545,0.28183498786453465,0.281183844673692,0.40587412005213497,0.2822531127793842,0.1421925,0.1429640090784499,0.10502289583333334,0.10559272980896858,297.15,293.15,296.9130094789623,297.42687064286264,297.3216995081696,296.9581518492814,296.7711152812451,297.0781693521042,0.0,2391.2941405789284,273.7188057648232,199.66621187115723,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036276.0,21036276.0,295.301,286.9516657370825,0.38674751875,782.4259462447368,1.0,1.0,1.0,3.0,0.6004292003055562,283.15,283.15,283.1500019259364,284.97272901757657,3.9682539682539675,2.63269124289251,52383.164510506846,285.1499999999999,285.18271636766633,1.490339068612324,0.6745,0.6781475890847927,0.2827793752525608,0.28211942549030644,0.40642835608967653,0.281865935962988,0.1421925,0.14296145450102204,0.10502289583333334,0.10559084300678775,297.15,293.15,296.9135061952907,297.42749603200383,297.32206294585757,296.9596562586013,296.7721997005117,297.07898422645303,0.0,2392.055013426376,274.3131913962026,199.6270403209695,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036312.0,21036312.0,295.31199999999995,286.9544611874362,0.38639515,782.4805579228071,1.0,1.0,1.0,3.0,0.6003004564579383,283.15,283.15,283.1500024571546,284.9721153874864,3.9682539682539675,2.637974069619804,52389.33379452326,285.1499999999999,285.18318553257717,1.4915270544400803,0.6745,0.6781549925611733,0.2837264886856714,0.28306086157617455,0.40693158514792926,0.28210311344685407,0.1421925,0.1429630152405554,0.10502289583333334,0.10559199576368727,297.15,293.15,296.91403075811337,297.4281232647705,297.32176965908644,296.9611578847955,296.7732994626576,297.07967620588465,0.0,2393.081894804438,274.9007797669732,200.1068920057997,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036348.0,21036348.0,295.323,286.9572548424321,0.38604300625,782.5105581342106,1.0,1.0,1.0,3.0,0.6001715380442726,283.15,283.15,283.15000293445087,284.97176164470784,3.9682539682539675,2.6433596702324667,52392.88216055982,285.1499999999999,285.18410544579194,1.4929616111673767,0.6745,0.678169730894112,0.28467563821198133,0.28400549974311895,0.4073923449458732,0.2825743047386927,0.1421925,0.14296612225375985,0.10502289583333334,0.10559429059304974,297.15,293.15,296.91456457592096,297.42875514068817,297.3209508383705,296.96266010315634,296.7744116272402,297.0802684570753,0.0,2394.266615794156,275.4854904228326,200.78260067299206,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036384.0,21036384.0,295.334,286.960048495431,0.3856912,782.5155726105263,1.0,1.0,1.0,3.0,0.6000423132977989,283.15,283.15,283.15000331441684,284.9717169789295,3.9682539682539675,2.6489458851984535,52392.35685763322,285.1499999999999,285.1855409909177,1.4947427702833116,0.6745,0.6781948009945802,0.28562814410801796,0.2849553100983694,0.4077799478091242,0.2833737211004801,0.1421925,0.14297140732456903,0.10502289583333334,0.10559819412833513,297.15,293.15,296.9151001818937,297.4293964253678,297.31925852628086,296.96416488630524,296.7755438268825,297.08069276934606,0.0,2395.6517057605756,276.06985355326685,201.7348925461456,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036420.0,21036420.0,295.34499999999997,286.96284394389994,0.38533984375,782.4952270833334,1.0,1.0,1.0,3.0,0.5999128936200582,283.15,283.15,283.1500036521906,284.9718309653601,3.9682539682539675,2.6545855278307666,52390.701425882,285.1499999999999,285.18722977283664,1.4967118705985778,0.6745,0.6782255419332311,0.28658259302700484,0.2859081484568883,0.40812233823412897,0.284350800068684,0.1421925,0.14297788787448623,0.10502289583333334,0.10560298064041483,297.15,293.15,296.91563037508973,297.43004295333895,297.31704446626634,296.9656715888066,296.7766875619618,297.08101538909267,0.0,2397.1367122941188,276.65384002657703,202.8399025551052,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036456.0,21036456.0,295.356,286.96564298941695,0.38498905,782.4491472842105,1.0,1.0,1.0,3.0,0.599783247053509,283.15,283.15,283.1500039463123,284.97211984772406,3.9682539682539675,2.6602933228879455,52387.76094359474,285.1499999999999,285.1891829880302,1.4988842438053611,0.6745,0.6782624652952766,0.28753913682947885,0.28686435873510036,0.4084128118221068,0.28551987317656746,0.1421925,0.14298567175166585,0.10502289583333334,0.10560872978556814,297.15,293.15,296.91615120300963,297.4306943114058,297.3142404586824,296.96718056862665,296.77784435378004,297.08122217910085,0.0,2398.724044639356,277.2381369956707,204.1117132647787,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036492.0,21036492.0,295.36699999999996,286.9684474376736,0.38463893125,782.3769589447369,1.0,1.0,1.0,3.0,0.5996533794277503,283.15,283.15,283.1500040601299,284.97243015452096,3.9682539682539675,2.666008851945345,52384.64739519643,285.1499999999999,285.19125093777006,1.5008632583351467,0.6745,0.6782936112339217,0.2884975074306234,0.287821280589593,0.4086637883392457,0.28650249302727954,0.1421925,0.1429922376803253,0.10502289583333334,0.1056135793580959,297.15,293.15,296.91666038371454,297.4313481726495,297.3110117845766,296.96869067685606,296.7790118458225,297.0813445727238,0.0,2400.380263485322,277.8222596912167,205.2324385880727,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036528.0,21036528.0,295.378,286.97125909847756,0.38428960000000006,782.2782877964912,1.0,1.0,1.0,3.0,0.5995231601725961,283.15,283.15,283.1500033075691,284.97170522018763,3.9682539682539675,2.671408104092257,52387.12912882335,285.1499999999999,285.1921619131073,1.501268474721934,0.6745,0.6782770093274254,0.2894575337998625,0.2887706745943366,0.40895747874453237,0.28598011334155155,0.1421925,0.14298873780398805,0.10502289583333334,0.10561099436136262,297.15,293.15,296.91715028603517,297.4319895936932,297.3084881719676,296.9701959622151,296.78018592772634,297.08160198832746,0.0,2401.83094647813,278.4028719655947,205.0818426547657,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036564.0,21036564.0,295.38899999999995,286.9740797857527,0.38394116875,782.1527595710527,1.0,1.0,1.0,3.0,0.59939274650508,283.15,283.15,283.1500024265831,284.970351997318,3.9682539682539675,2.6763787426230423,52396.14539418428,285.1499999999999,285.1919989521937,1.5010554470344166,0.6745,0.6782417428929801,0.2904175130225469,0.2897168763983854,0.4093436801131628,0.284866394392791,0.1421925,0.14298130322655309,0.10502289583333334,0.1056055032078101,297.15,293.15,296.91764264503314,297.4326073885239,297.3072294597183,296.97169286427004,296.7813575099595,297.082105973501,0.0,2402.9456400070017,278.9733531669056,204.43265266333597,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036600.0,21036600.0,295.4,286.9769113175389,0.38359375,782.0,1.0,1.0,1.0,3.0,0.599262191864739,283.15,283.15,283.15000166436647,284.9686158243525,3.9682539682539675,2.6809823105979373,52409.98160619667,285.1499999999999,285.1911138800889,1.5003469323775522,0.6745,0.6781917256607188,0.2913770748669078,0.2906600587724132,0.4098287464151523,0.2832790551940051,0.1421925,0.1429707590081716,0.10502289583333334,0.10559771528405378,297.15,293.15,296.91815020078855,297.4331988143385,297.30727176955793,296.9731795577919,296.7825245649695,297.0828649814893,0.0,2403.772069692307,279.5311819873221,203.38781148369253,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036636.0,21036636.0,295.411,286.9797555159909,0.38324745625,781.8306923042857,1.0,1.0,1.0,3.0,0.5991314612782649,283.15,283.15,283.1500018143869,284.967495340621,3.9682539682539675,2.685479239865358,52422.90744902543,285.1499999999999,285.1905895182449,1.5008234543885917,0.6745,0.6781774004478714,0.29233734069520906,0.2916109638551614,0.41036259974498784,0.2828228685534367,0.1421925,0.14296773908552105,0.10502289583333334,0.10559548477947754,297.15,293.15,296.91869074201344,297.4337698994043,297.30793618573193,296.97465852023015,296.7836942980037,297.0837499290767,0.0,2404.4952298731755,280.0731760212443,203.29487465197428,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036672.0,21036672.0,295.42199999999997,286.9826142073748,0.3829024,781.65582872,1.0,1.0,1.0,3.0,0.5990005381231135,283.15,283.15,283.1500023393622,284.96717823885086,3.9682539682539675,2.690141812121389,52430.704160386114,285.1499999999999,285.19117186332,1.5019271730268693,0.6745,0.6781818433383088,0.2932998607790537,0.292567099661706,0.41085197545263563,0.28296487101085627,0.1421925,0.14296867569886207,0.10502289583333334,0.10559617655889876,297.15,293.15,296.91925753941484,297.4343422660316,297.30801108502743,296.9761367601494,296.7848766690598,297.0845248639366,0.0,2405.4599006366047,280.6053199198257,203.70476402392381,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036708.0,21036708.0,295.433,286.9854892220647,0.38255869375000007,781.4754985014285,1.0,1.0,1.0,3.0,0.5988694114872585,283.15,283.15,283.1500028037201,284.96722209918346,3.9682539682539675,2.6948865323597793,52435.81419892289,285.1499999999999,285.19233705102806,1.503335773454916,0.6745,0.6781953806993205,0.294264749704893,0.2935270033309474,0.41129080248983535,0.2833963936153721,0.1421925,0.14297152953311806,0.10502289583333334,0.10559828439115286,297.15,293.15,296.9198365295804,297.43492111977247,297.30744696638845,296.97761798228083,296.7860743165309,297.0851793829106,0.0,2406.6171258121813,281.13181674386533,204.3592059422358,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036744.0,21036744.0,295.44399999999996,286.98838239453715,0.38221645000000004,781.2897909028571,1.0,1.0,1.0,3.0,0.5987380763544147,283.15,283.15,283.15000318479025,284.96753877100275,3.9682539682539675,2.6996796774505323,52439.168802083994,285.1499999999999,285.19390950292154,1.50499950678456,0.6745,0.6782165496690483,0.2952320239086967,0.2944905477392325,0.411678377565077,0.2840696568504047,0.1421925,0.1429759921998757,0.10502289583333334,0.10560158050160894,297.15,293.15,296.92041947622835,297.43550838464586,297.3062542864553,296.9791034718293,296.78728744582503,297.0857146129968,0.0,2407.9206199252803,281.6540566814211,205.219981590165,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036780.0,21036780.0,295.455,286.9912955633651,0.38187578125000005,781.0987951785714,1.0,1.0,1.0,3.0,0.5986064211847993,283.15,283.15,283.1500035112913,284.96815359565625,3.9682539682539675,2.70458355891214,52439.8503577903,285.1499999999999,285.195931136306,1.506985249365515,0.6745,0.6782473889079189,0.29620255388835454,0.2954592116258622,0.41199008806391124,0.28504744978516794,0.1421925,0.14298249347263048,0.10502289583333334,0.10560638231950588,297.15,293.15,296.92099484482907,297.43610672336484,297.30416945196333,296.9805962450302,296.7885224741511,297.0860779478677,0.0,2409.392750159384,282.1735982228732,206.34223293108155,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036816.0,21036816.0,295.46599999999995,286.9942305712099,0.3815368,780.9026005828572,1.0,1.0,1.0,3.0,0.5984744820670255,283.15,283.15,283.15000380391615,284.9689762972657,3.9682539682539675,2.709551367105168,52439.17817147903,285.1499999999999,285.1982708392204,1.509213231490315,0.6745,0.6782855954227168,0.29717543542348446,0.2964318370058543,0.41223747067479305,0.2862541026193181,0.1421925,0.14299054785343907,0.10502289583333334,0.10561233125771756,297.15,293.15,296.92155506474757,297.4367103192232,297.3013583486558,296.982095185799,296.7897749387956,297.0862987714442,0.0,2410.9856303798033,282.6925651069191,207.66462792630654,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036852.0,21036852.0,295.477,286.99718926481285,0.38119961875,780.70129637,1.0,1.0,1.0,3.0,0.5983422347998076,283.15,283.15,283.1500040575931,284.97001579171723,3.9682539682539675,2.714584061755595,52437.24377015798,285.1499999999999,285.20091989201364,1.5116722184628957,0.6745,0.6783309179710566,0.2981505662055447,0.29740827849378393,0.4124178654282213,0.28767885971068646,0.1421925,0.143000102377464,0.10502289583333334,0.10561938819659553,297.15,293.15,296.9220934649251,297.4373173878855,297.2978170669823,296.9836003072136,296.7910444458672,297.08637453457476,0.0,2412.6870214039473,283.21151295229225,209.18117896141263,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036888.0,21036888.0,295.488,287.0001734949849,0.38086435,780.4949717942857,1.0,1.0,1.0,3.0,0.5982097594737139,283.15,283.15,283.15000430015095,284.97121568931084,3.9682539682539675,2.7196112638402727,52435.30893613113,285.1499999999999,285.20378870786396,1.5142892591640764,0.6745,0.6783812408839018,0.2991274352686848,0.2983874679737873,0.4125499343945294,0.289252539933487,0.1421925,0.14301071103689283,0.10502289583333334,0.10562722371628977,297.15,293.15,296.9226137622233,297.4379284506498,297.2937608408137,296.98510990554723,296.79232595451765,297.08634778275035,0.0,2414.4615968365742,283.72984056326214,210.8349562096758,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036924.0,21036924.0,295.49899999999997,287.00318511659503,0.38053110625000003,780.28371611,1.0,1.0,1.0,3.0,0.5980768530599202,283.15,283.15,283.15000452595484,284.97265091953597,3.9682539682539675,2.7247508106465586,52431.5180085781,285.1499999999999,285.20701083927503,1.517169522666096,0.6745,0.6784398443368433,0.3001068808996436,0.2993711563611405,0.4125951196565677,0.2910743766558434,0.1421925,0.14302306533115877,0.10502289583333334,0.10563634855592469,297.15,293.15,296.9230948876657,297.4385402006183,297.28881588117383,296.98662681668674,296.79362741090716,297.0861410394104,0.0,2416.360203990126,284.24986329912457,212.71524772602785,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036960.0,21036960.0,295.51,287.00622598855847,0.38020000000000004,780.0676185714286,1.0,1.0,1.0,3.0,0.5979436863741915,283.15,283.15,283.1500047337392,284.9742183221605,3.9682539682539675,2.7298725013957394,52428.201247444085,285.1499999999999,285.2104230483753,1.5201884719111736,0.6745,0.6785030538842368,0.3010875908606562,0.30035719469357824,0.41259047251214037,0.29302667265838717,0.1421925,0.14303639064408352,0.10502289583333334,0.10564619058663124,297.15,293.15,296.9235503654417,297.4391498393379,297.283383355777,296.9881473672709,296.7949394758151,297.08583408072855,0.0,2418.3235171605156,284.77050911040527,214.72297295524413,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21036996.0,21036996.0,295.52099999999996,287.0092979738218,0.37987114375,779.8467684328572,1.0,1.0,1.0,3.0,0.5978102269964313,283.15,283.15,283.15000392798044,284.9746219185309,3.9682539682539675,2.734746180230671,52429.57862599316,285.1499999999999,285.21266015184943,1.5210494512354495,0.6745,0.6784995530934372,0.3020687081606546,0.3013304443580117,0.4126348245791757,0.29291975101657186,0.1421925,0.14303565263638038,0.10502289583333334,0.10564564549665723,297.15,293.15,296.9239776503072,297.4397432492739,297.2787638655503,296.9896637629239,296.79625359528194,297.0856804246675,0.0,2420.0942715015613,285.2905931272416,214.9364656555037,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037032.0,21037032.0,295.532,287.0124029393487,0.37954465,779.6212549485714,1.0,1.0,1.0,3.0,0.5976765307210246,283.15,283.15,283.1500026517002,284.97375419074325,3.9682539682539675,2.739220446187127,52437.69940792775,285.1499999999999,285.2130744561388,1.520738286451677,0.6745,0.6784598065291911,0.30304878940901514,0.3022962094591167,0.41281106984768345,0.2916941497299282,0.1421925,0.14302727359511044,0.10502289583333334,0.10563945676533544,297.15,293.15,296.92439667628804,297.4403028255701,297.2759889443992,296.9911713463471,296.79756315478176,297.08588458947725,0.0,2421.3949941259866,285.80551467015647,214.17176738178145,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037068.0,21037068.0,295.543,287.0155427561029,0.37922063125,779.3911673728571,1.0,1.0,1.0,3.0,0.5975426838562525,283.15,283.15,283.150001453391,284.9720235397861,3.9682539682539675,2.7433252537285586,52451.11362664914,285.1499999999999,285.2121341717849,1.519632646181365,0.6745,0.6783968853433366,0.30403697177921507,0.30322288285229376,0.41313579100904596,0.2897427759385054,0.1421925,0.14301400907217554,0.10502289583333334,0.10562965963390815,297.15,293.15,296.9248298569604,297.4409385883411,297.275197952529,296.99266448847305,296.79886217282734,297.08649861182624,0.0,2422.2216378208345,286.3106576663319,212.74607440236827,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037104.0,21037104.0,295.554,287.01871929903047,0.37889920000000005,779.15659496,1.0,1.0,1.0,3.0,0.5974087339949858,283.15,283.15,283.15000086698524,284.9699503294085,3.9682539682539675,2.7471059043330186,52467.7825860717,285.1499999999999,285.2104315340486,1.518446982441071,0.6745,0.678355047010488,0.30506483982533406,0.30339586584896905,0.4135885814544827,0.28843731230814024,0.1421925,0.1430051890615846,0.10502289583333334,0.10562314520414891,297.15,293.15,296.9253048158006,297.44201898049425,297.2760666009308,296.99413909694596,296.80014845013716,297.0875355888617,0.0,2422.5981490800036,286.79972677835326,211.6772418042277,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037140.0,21037140.0,295.565,287.0219344470412,0.37858046875,778.9176269642857,1.0,1.0,1.0,3.0,0.5972746482379884,283.15,283.15,283.15000129433065,284.9690947598994,3.9682539682539675,2.750906655127704,52481.08582146646,285.1499999999999,285.21007477380596,1.5185462060350312,0.6745,0.6783523797066667,0.3061113778909481,0.3035819589096566,0.4140281541089835,0.28835364240775485,0.1421925,0.1430046267626986,0.10502289583333334,0.10562272989210832,297.15,293.15,296.9258294752339,297.4432796135921,297.27674321888287,296.99560795628696,296.8014411877349,297.0885802903462,0.0,2423.1260957605427,287.272705733075,211.66722955182365,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037176.0,21037176.0,295.57599999999996,287.02519008298765,0.37826455000000003,778.67435264,1.0,1.0,1.0,3.0,0.5971404355661885,283.15,283.15,283.1500017502372,284.96873633668093,3.9682539682539675,2.754687795135416,52492.652924296446,285.1499999999999,285.21048357433796,1.5190847830753973,0.6745,0.6783596661661638,0.307184431699427,0.3038836385480747,0.4144218513906287,0.2885812387244681,0.1421925,0.14300616283370235,0.10502289583333334,0.10562386442891596,297.15,293.15,296.92639118862854,297.4448093946991,297.27681576105743,296.99707710308525,296.8027464979024,297.0895679890745,0.0,2423.846866256397,287.734286592241,211.9416113465155,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037212.0,21037212.0,295.587,287.0284880936439,0.37795155625,778.4268612414286,1.0,1.0,1.0,3.0,0.597006068476753,283.15,283.15,283.1500022016722,284.9688540847116,3.9682539682539675,2.7584431290845752,52502.85757597862,285.1499999999999,285.21146965153406,1.5199633288122094,0.6745,0.6783730051011003,0.3082691416335452,0.30432860792107996,0.4147690738343478,0.28899780759115246,0.1421925,0.14300897483741765,0.10502289583333334,0.10562594136527528,297.15,293.15,296.9269815665226,297.44642192861437,297.2763005137338,296.9985447651411,296.8040626399711,297.0904622827966,0.0,2424.748606333851,288.1858310019031,212.4562409486881,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037248.0,21037248.0,295.59799999999996,287.0318303696821,0.37764159999999997,778.1752420228571,1.0,1.0,1.0,3.0,0.596871462126185,283.15,283.15,283.1500026636708,284.96953169916014,3.9682539682539675,2.762207011885492,52510.949890894524,285.1499999999999,285.21313324035003,1.5213732818696062,0.6745,0.6783946005354025,0.30935273490905946,0.305037678982602,0.4150564001070532,0.2896711585304252,0.1421925,0.14301352740790244,0.10502289583333334,0.10562930387831783,297.15,293.15,296.92759482546245,297.4479478328059,297.27505770031166,297.0000091123062,296.80539032937077,297.09119996005137,0.0,2425.8829560656754,288.6267965782804,213.25955765113466,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037284.0,21037284.0,295.609,287.0352188056484,0.37733479375,777.9195842385715,1.0,1.0,1.0,3.0,0.5967366669279189,283.15,283.15,283.15000308000515,284.97052086548723,3.9682539682539675,2.7659450455819488,52518.41385754477,285.1499999999999,285.2151941397026,1.523097825627782,0.6745,0.6784210803696136,0.3104318337343306,0.305904950006101,0.41530045622865214,0.29049474007270126,0.1421925,0.14301910966709602,0.10502289583333334,0.1056334269159309,297.15,293.15,296.9282149059902,297.44937285104777,297.2733085743508,297.0014715771622,296.80672664174193,297.09181891005863,0.0,2427.1582433520666,289.06169462412447,214.24674005155936,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037320.0,21037320.0,295.62,287.0386552999371,0.37703125,777.6599771428571,1.0,1.0,1.0,3.0,0.5966016574321666,283.15,283.15,283.15000347213754,284.9718461224403,3.9682539682539675,2.769661381857511,52525.19859705237,285.1499999999999,285.2176590219934,1.5251465134236888,0.6745,0.6784526311778898,0.31150209963615283,0.30693518148181187,0.4154987920662677,0.29147307280234536,0.1421925,0.1430257609470157,0.10502289583333334,0.10563833952860853,297.15,293.15,296.928837078037,297.4506446106305,297.2710370041779,297.0029344698111,296.8080751599025,297.09230566451185,0.0,2428.5758351157006,289.49066645314826,215.42450485240613,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037356.0,21037356.0,295.631,287.0421417547631,0.37673108125,777.39650999,1.0,1.0,1.0,3.0,0.5964664049940281,283.15,283.15,283.1500027444671,284.9719650493129,3.9682539682539675,2.7732063348872833,52533.90071421623,285.1499999999999,285.21916816044063,1.524906073301848,0.6745,0.6784489267096914,0.31260577398002215,0.30681443724715857,0.4157073595883124,0.2913584111564452,0.1421925,0.14302498000173133,0.10502289583333334,0.10563776272508339,297.15,293.15,296.9294561334987,297.452268874711,297.26898509523613,297.0043877365691,296.80942536317036,297.0929046406371,0.0,2429.831871012213,289.91227736713364,215.28197187563927,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037392.0,21037392.0,295.642,287.04568007613426,0.3764344,777.1292720342857,1.0,1.0,1.0,3.0,0.5963310001179316,283.15,283.15,283.1500015175065,284.97069169856155,3.9682539682539675,2.77646885853163,52546.378235273005,285.1499999999999,285.2189735376648,1.5234311528542637,0.6745,0.6784262237099007,0.3137756462726848,0.3060727858610576,0.4159780282936924,0.29065412106036936,0.1421925,0.14302019394346932,0.10502289583333334,0.10563422775876445,297.15,293.15,296.9300854071437,297.4546302687231,297.2677971260613,297.00582728059675,296.8107700958817,297.0938220356813,0.0,2430.613599203622,290.325138404365,214.4258241179791,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037428.0,21037428.0,295.65299999999996,287.0492721738206,0.37614131875,776.85835253,1.0,1.0,1.0,3.0,0.5961955260194215,283.15,283.15,283.1500003552038,284.9685920524885,3.9682539682539675,2.779486296153916,52561.64902447787,285.1499999999999,285.2175978105334,1.5211913780960866,0.6745,0.678391849221359,0.31501277219908874,0.304946409568263,0.4163155442269367,0.28958448688677085,0.1421925,0.14301294739867765,0.10502289583333334,0.10562887548548136,297.15,293.15,296.9307377968004,297.45772474562506,297.2674993533771,297.0072513335654,296.81210644528466,297.09506393493047,0.0,2430.9672357098107,290.72779807923814,213.13269193408192,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037464.0,21037464.0,295.664,287.0529199613237,0.37585195,776.5838407314286,1.0,1.0,1.0,3.0,0.5960599361650353,283.15,283.15,283.15000223016256,284.9603640414126,3.9682539682539675,2.797949342728595,53183.32858893438,285.1499999999999,285.2135860982906,1.5195433521797397,0.6745,0.6783666440585784,0.31631675744741056,0.3041174305062728,0.41671337140039155,0.28879726831729774,0.1421925,0.14300763385515106,0.10502289583333334,0.10562495092034398,297.15,293.15,296.93142378496935,297.4615019711738,297.26798509369144,297.00864982047557,296.8134254255516,297.09659721917234,0.0,2431.7585428375,296.1417981250663,212.18317737262544,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037500.0,21037500.0,295.67499999999995,287.05662535584355,0.37556640625,776.3058258928571,1.0,1.0,1.0,3.0,0.595924202063831,283.15,283.15,283.1500011872684,284.95457188341106,3.9682539682539675,2.807376045332557,53473.4540979868,285.1499999999999,285.2094803194014,1.5194650148048847,0.6745,0.6783654593811548,0.3176283680212189,0.3040779609036256,0.41708968026673326,0.2887597870278922,0.1421925,0.1430073841112748,0.10502289583333334,0.10562476646036822,297.15,293.15,296.9321331154628,297.46519630026063,297.2681765700657,297.01001310029716,296.8147207192524,297.0980479610677,0.0,2432.2637223452552,298.77096289809816,212.13392525942623,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037536.0,21037536.0,295.686,287.0603902782447,0.37528480000000003,776.0243972685714,1.0,1.0,1.0,3.0,0.5957883452289731,283.15,283.15,283.1500016065853,284.9509439849226,3.9682539682539675,2.8160303226959025,53730.867121239426,285.1499999999999,285.207306885483,1.5199140759410277,0.6745,0.6783723336264595,0.318928817532899,0.3043037815511756,0.417427685616788,0.2889742317771902,0.1421925,0.14300883328269878,0.10502289583333334,0.10562583681344244,297.15,293.15,296.93286129102734,297.46860523129817,297.26787748789644,297.01136604030717,296.81602065981536,297.0993461420689,0.0,2432.91848435902,301.1441019258684,212.38681816340716,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037572.0,21037572.0,295.697,287.0642166530206,0.37500724375,775.7396441128571,1.0,1.0,1.0,3.0,0.5956523402978093,283.15,283.15,283.15000597922193,284.9447783489109,3.9682539682539675,2.8373745520356204,54477.01012272423,285.1499999999999,285.20546951734985,1.5207166939352912,0.6745,0.6783846238664902,0.3202165631575954,0.30470742335399603,0.4177333539704087,0.289357539796856,0.1421925,0.1430114242092452,0.10502289583333334,0.10562775046295839,297.15,293.15,296.93359797650044,297.4717551603376,297.2671767706993,297.0127170645013,296.8173310290308,297.10051560021395,0.0,2434.2972238591547,307.66434907602974,212.84285397192326,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037608.0,21037608.0,295.70799999999997,287.0681064082568,0.37473385000000003,775.45165568,1.0,1.0,1.0,3.0,0.5955159960921043,283.15,283.15,283.15000337391183,284.93693879537807,3.9682539682539675,2.851775465652025,54976.46002939902,285.1499999999999,285.20154655433515,1.521977027950827,0.6745,0.6784039492584969,0.32147869904168813,0.3053412549334348,0.4179859270069624,0.2899594415964682,0.1421925,0.14301549822822654,0.10502289583333334,0.10563075951949162,297.15,293.15,296.9343101618335,297.4744641612627,297.26583066200726,297.0140444100302,296.8186305394555,297.10145598691787,0.0,2435.8238118854433,312.07680555798817,213.5628251675893,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037644.0,21037644.0,295.719,287.0720614755924,0.37446473124999996,775.1605212242857,1.0,1.0,1.0,3.0,0.5953793983982907,283.15,283.15,283.1500032828115,284.9319795862496,3.9682539682539675,2.8648400104829177,55423.78472320159,285.1499999999999,285.1991821724418,1.5236405586904969,0.6745,0.678429514109195,0.3227134654552171,0.30617783110875363,0.4181874028404161,0.29075387456852514,0.1421925,0.14302088759817896,0.10502289583333334,0.10563474008976867,297.15,293.15,296.9349948506685,297.47673922960587,297.2638904221389,297.0153629753213,296.8199350176806,297.102184499083,0.0,2437.206596925643,316.07158218864055,214.51720368095886,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037680.0,21037680.0,295.72999999999996,287.07608379018035,0.37420000000000003,774.86633,1.0,1.0,1.0,3.0,0.595242575217257,283.15,283.15,283.1500036124419,284.92827673979974,3.9682539682539675,2.887500680026309,56243.23310060683,285.1499999999999,285.1980205542751,1.525629264776511,0.6745,0.678460164228383,0.3239240594683295,0.307177885508738,0.4183457850667147,0.2917035504171056,0.1421925,0.14302734900228958,0.10502289583333334,0.10563951246082093,297.15,293.15,296.93565630207127,297.478647953741,297.26146596464804,297.0166830432284,296.82125346000316,297.1027413447384,0.0,2438.6767397685785,323.30648294516556,215.6629429359906,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037716.0,21037716.0,295.741,287.08017529064597,0.37393976875,774.5691712614286,1.0,1.0,1.0,3.0,0.5951053041921065,283.15,283.15,283.15000508718987,284.9179634030525,3.9682539682539675,2.9057396596973035,56908.52684096771,285.1499999999999,285.19484474780035,1.5280225736102595,0.6745,0.6784971780892415,0.3250989164789271,0.3083813298517909,0.4184432154760251,0.2928463702754315,0.1421925,0.14303515195767896,0.10502289583333334,0.10564527569707494,297.15,293.15,296.9362639073438,297.4800424412787,297.25836666654925,297.01799071592507,296.82257252196194,297.1030472506117,0.0,2441.2482010700323,329.216624787462,217.04882716086163,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037752.0,21037752.0,295.75199999999995,287.08433791904434,0.37368415,774.2691342628572,1.0,1.0,1.0,3.0,0.5949676983240954,283.15,283.15,283.1500042843187,284.91189345391047,3.9682539682539675,2.9223011894481425,57513.085406436,285.1499999999999,285.1922171349508,1.5307273601618587,0.6745,0.6785391786977261,0.32624219437559965,0.3097412924466313,0.41848903871191656,0.2941378236516808,0.1421925,0.1430440061778746,0.10502289583333334,0.10565181539393158,297.15,293.15,296.9368151337169,297.4810069652789,297.2547166923888,297.0192861308716,296.8238888841052,297.1031427612723,0.0,2443.211172498359,334.62769296080364,218.6230739825944,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037788.0,21037788.0,295.763,287.0885736208161,0.37343325625,773.9663082585714,1.0,1.0,1.0,3.0,0.5948297439709811,283.15,283.15,283.1500044595956,284.90771614737264,3.9682539682539675,2.936997478684295,58064.955056106206,285.1499999999999,285.1911656696307,1.5337475969328898,0.6745,0.6785862907942639,0.3273522256184901,0.31125973463329926,0.41848134322217245,0.2955797730817987,0.1421925,0.1430539379596195,0.10502289583333334,0.10565915097407566,297.15,293.15,296.9373122068148,297.4815389843932,297.2505270245069,297.02058261238346,296.82521797219647,297.10303576005896,0.0,2445.198139584979,339.5528769445176,220.3912968242501,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037824.0,21037824.0,295.774,287.09288434474155,0.3731872,773.6607825028572,1.0,1.0,1.0,3.0,0.5946913248688382,283.15,283.15,283.1500061218994,284.8986831006591,3.9682539682539675,2.9652844910124063,59188.81962490693,285.1499999999999,285.1891196083399,1.5352085628643282,0.6745,0.678609156350833,0.32844699340525774,0.31199439070345475,0.4184440625808487,0.2962774202566431,0.1421925,0.14305875828675432,0.10502289583333334,0.10566271125126725,297.15,293.15,296.93773749621687,297.48186152254397,297.2461344766121,297.0218680759853,296.8265470257143,297.1028297194145,0.0,2447.8616705567233,349.4879740743415,221.24974669669916,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037860.0,21037860.0,295.78499999999997,287.0972720428937,0.37294609375,773.35264625,1.0,1.0,1.0,3.0,0.5945525062774731,283.15,283.15,283.1500027768054,284.8888340741065,3.9682539682539675,2.9832696916949426,59908.98735411337,285.1499999999999,285.1834114470613,1.5338257285289805,0.6745,0.678587509359432,0.32961133819864963,0.31129932625678897,0.41849117043627837,0.2956173702451479,0.1421925,0.1430541948474293,0.10502289583333334,0.10565934071053634,297.15,293.15,296.93809173685077,297.48300670355457,297.2429973697215,297.0231125091725,296.8278388934829,297.10300944255647,0.0,2449.3561258770324,355.9039458444344,220.433152107312,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037896.0,21037896.0,295.796,287.1017386705893,0.37271005,773.0419887542857,1.0,1.0,1.0,3.0,0.594413547658756,283.15,283.15,283.1500008041911,284.87931292677433,3.9682539682539675,2.9993939445699187,60558.340776069206,285.1499999999999,285.1768754371687,1.531177408779039,0.6745,0.6785461883442807,0.3308637576096881,0.30996794043875514,0.4186454472715344,0.29435305406739887,0.1421925,0.14304548389346797,0.10502289583333334,0.10565290682963202,297.15,293.15,296.9384283971478,297.4851731972391,297.24133532282156,297.02432496657957,296.8291028882768,297.10367295441296,0.0,2449.9826228775873,361.7220156605748,218.87723274305853,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037932.0,21037932.0,295.80699999999996,287.10628618633893,0.37247918125,772.72889927,1.0,1.0,1.0,3.0,0.5942745306867867,283.15,283.15,283.1500028352505,284.86660103234345,3.9682539682539675,3.027002540685098,61678.31743424252,285.1499999999999,285.16913287780227,1.5278410543669645,0.6745,0.6784943826543732,0.3322127631530709,0.30829038769108263,0.4189150223108886,0.2927600093998194,0.1421925,0.14303456264726755,0.10502289583333334,0.10564484043441376,297.15,293.15,296.9387804906756,297.4884279957304,297.24120214045666,297.0255071598401,296.8303431094319,297.10485217922695,0.0,2450.452313410493,371.8297552017848,216.92846925249745,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21037968.0,21037968.0,295.818,287.11091655179507,0.3722536,772.4134670514286,1.0,1.0,1.0,3.0,0.5941354048645691,283.15,283.15,283.1500001237594,284.8535332768612,3.9682539682539675,3.046741295633608,62485.33534526604,285.1499999999999,285.15972005378393,1.525977665631453,0.6745,0.6784655748668516,0.333623390348347,0.3073533125578011,0.4192451304515308,0.2918701401863078,0.1421925,0.14302848962825024,0.10502289583333334,0.1056403549232676,297.15,293.15,296.93916000586205,297.4922838927646,297.24184975485707,297.02664537916183,296.8315498656445,297.106297779658,0.0,2450.620840065828,379.1699275390168,215.84449255919847,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038004.0,21038004.0,295.82899999999995,287.11563173169895,0.37203341875,772.0957813528571,1.0,1.0,1.0,3.0,0.5939962785134122,283.15,283.15,283.14999995840213,284.843709130819,3.9682539682539675,3.064011708953206,63223.54229766445,285.1499999999999,285.1522505398652,1.524283306789256,0.6745,0.6784394523613541,0.3350614891409111,0.30650124790999134,0.41959448618996975,0.2910609989861222,0.1421925,0.14302298269813465,0.10502289583333334,0.10563628752345473,297.15,293.15,296.93957792585877,297.4963372133242,297.2427197614204,297.0277636969896,296.83275135612143,297.1078299907429,0.0,2450.5910253785596,385.84030606041136,214.86241442734922,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038040.0,21038040.0,295.84,287.1204336938258,0.37181875,771.7759314285714,1.0,1.0,1.0,3.0,0.5938571504480228,283.15,283.15,283.1500001610894,284.83535921883833,3.9682539682539675,3.0899884493164627,64330.87835163984,285.1499999999999,285.1462000973762,1.522656236047719,0.6745,0.6784144335055184,0.3365231425157038,0.3056829847226074,0.4199594977568627,0.2902839564703819,0.1421925,0.14301770843029418,0.10502289583333334,0.10563239196720524,297.15,293.15,296.94004275200024,297.50054171581746,297.24376094043294,297.0288770917017,296.8339652313954,297.1094375462696,0.0,2450.600406392342,395.9503180621456,213.92242043991791,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038076.0,21038076.0,295.851,287.12532440892863,0.37160970625,771.4540065328572,1.0,1.0,1.0,3.0,0.5937178782496693,283.15,283.15,283.1500014382625,284.82188399441617,3.9682539682539675,3.110407051466024,65234.23462110333,285.1499999999999,285.13891942001084,1.521971086828851,0.6745,0.6784039224284437,0.3379974447197577,0.305338335870128,0.42031929891952863,0.2899566695833427,0.1421925,0.1430154925721371,0.10502289583333334,0.10563075534192322,297.15,293.15,296.9405630835652,297.5047025533598,297.24468646797214,297.02998394992176,296.8351973087888,297.11102667272155,0.0,2451.5968548128003,404.18178622348046,213.52646585347566,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038112.0,21038112.0,295.86199999999997,287.13030585068014,0.37140639999999997,771.13009592,1.0,1.0,1.0,3.0,0.5935784913626931,283.15,283.15,283.15000126576706,284.81344183775275,3.9682539682539675,3.128252950646621,66039.60483815108,285.1499999999999,285.13306088718736,1.5219123976984155,0.6745,0.6784030265305395,0.3394594628666716,0.30530878240334214,0.42064553354003603,0.28992860489641287,0.1421925,0.14301530370636578,0.10502289583333334,0.10563061584630828,297.15,293.15,296.94111541138625,297.50855246128833,297.2451494288924,297.03109189950123,296.8364532996894,297.11247250015157,0.0,2452.1448790491127,411.53495376274134,213.49141037155943,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
