,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21038148.0,21038148.0,295.873,287.13537999561385,0.37120894375,770.8042888442857,1.0,1.0,1.0,3.0,0.5934389664496106,283.15,283.15,283.1500018418309,284.8072715126394,3.9682539682539675,3.143721398093798,66746.73049013468,285.1499999999999,285.1293571899978,1.5223625422832303,0.6745,0.6784099378978864,0.34090247940666546,0.30553513910528596,0.4209298545171353,0.29014355869592995,0.1421925,0.1430167607035511,0.10502289583333334,0.10563169197946312,297.15,293.15,296.9417016469299,297.51200971074326,297.2450610030627,297.0322201740155,296.8377570636988,297.11374991969,0.0,2452.877819134385,418.0114878539539,213.7492385440523,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038184.0,21038184.0,295.88399999999996,287.1405488230625,0.37101745,770.47667456,1.0,1.0,1.0,3.0,0.5932992171833589,283.15,283.15,283.15000412057316,284.79742455030873,3.9682539682539675,3.1727150010117793,68045.97987612401,285.1499999999999,285.12528671398144,1.5232292944614412,0.6745,0.6784232561194838,0.34232376252637486,0.3059710089698279,0.4211722063111371,0.2905574712625723,0.1421925,0.14301956834065185,0.10502289583333334,0.10563376569065587,297.15,293.15,296.94230262738216,297.51507691550546,297.2444424201529,297.03336782911447,296.83910350538855,297.1148586595087,0.0,2454.4461253685795,430.10265162781786,214.24758735725135,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038220.0,21038220.0,295.895,287.14581431509635,0.37083203124999997,770.1473423214286,1.0,1.0,1.0,3.0,0.5931592181692186,283.15,283.15,283.15000273946873,284.789543581293,3.9682539682539675,3.191370840833543,68922.72034785198,285.1499999999999,285.1208331784924,1.5244640099024467,0.6745,0.6784422587307753,0.3437204664323389,0.30659191255145,0.4213706610937382,0.291147096322742,0.1421925,0.14302357431367793,0.10502289583333334,0.10563672448867847,297.15,293.15,296.9428952066751,297.5177424956669,297.243285561224,297.0345232646499,296.8404772122299,297.1157847480892,0.0,2455.767496536678,438.22109400311643,214.95948043233707,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038256.0,21038256.0,295.90599999999995,287.15117845645835,0.3706528,769.8163813828571,1.0,1.0,1.0,3.0,0.5930189924520266,283.15,283.15,283.1500029900064,284.7840510177551,3.9682539682539675,3.207854796544095,69708.09670280723,285.1499999999999,285.1180989092463,1.5260725732067322,0.6745,0.6784670704005753,0.34509019503436533,0.307400788765825,0.4215225174683579,0.2919152247418512,0.1421925,0.14302880490427544,0.10502289583333334,0.10564058778506519,297.15,293.15,296.94347954145894,297.51998772379187,297.2415802682448,297.03569966312773,296.8418942892748,297.1165282971796,0.0,2457.0818655593325,445.51699539798904,215.8899774413456,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038292.0,21038292.0,295.917,287.1566432344992,0.37047986875,769.4838809985714,1.0,1.0,1.0,3.0,0.5928784731057914,283.15,283.15,283.1500064828723,284.7772408100712,3.9682539682539675,3.2351552156727776,70971.48109498067,285.1499999999999,285.1163619217425,1.5280778161196997,0.6745,0.678498089582804,0.346429069274027,0.3084090892266671,0.4216222925377581,0.2928727312492865,0.1421925,0.1430353441111977,0.10502289583333334,0.10564541762100892,297.15,293.15,296.9440514702662,297.521771194627,297.23928114666506,297.0369049237141,296.8433651452628,297.117074776107,0.0,2458.983138192536,457.4727886510652,217.05423197969,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038328.0,21038328.0,295.928,287.16221063910973,0.37031335,769.1499304228571,1.0,1.0,1.0,3.0,0.5927375200699636,283.15,283.15,283.15000419832387,284.77013853641466,3.9682539682539675,3.2539565238407415,71887.0143029386,285.1499999999999,285.113597143541,1.530512764522365,0.6745,0.6785358891132942,0.3477294131768486,0.3096333823301375,0.4216586692340229,0.29403534959481625,0.1421925,0.1430433126949475,0.10502289583333334,0.10565130318980538,297.15,293.15,296.94458462537733,297.52300287146244,297.23626937975604,297.03812570759067,296.84487603078685,297.1173717229947,0.0,2460.9796232262916,466.08118822489195,218.47425608825154,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038364.0,21038364.0,295.93899999999996,287.16788266265206,0.37015335625,768.81461891,1.0,1.0,1.0,3.0,0.592596279429128,283.15,283.15,283.1500042404747,284.7657561891248,3.9682539682539675,3.2706817640588777,72713.8175916397,285.1499999999999,285.1121402216368,1.533239168728169,0.6745,0.6785783869987227,0.3490008462948927,0.31100411427030783,0.4216486004284856,0.2953370298018911,0.1421925,0.14305227174694718,0.10502289583333334,0.1056579203150752,297.15,293.15,296.9450848637971,297.5238440658161,297.23276297130144,297.03936325751914,296.8464220214574,297.11749543597824,0.0,2462.820274647142,473.87719065015017,220.07233541950882,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5924546729170426,283.15,283.15,283.1500044408822,284.7627728526024,3.9682539682539675,3.2957632317706933,73912.82725317252,285.1499999999999,285.1120590745687,1.5362919108984803,0.6745,0.6786261897874807,0.3502382629082603,0.31253878479082486,0.42158428341731263,0.2967943900503799,0.1421925,0.14306234913470176,0.10502289583333334,0.10566536343932172,297.15,293.15,296.9455483757929,297.5242492364287,297.22871208067875,297.04062993846384,296.848020116633,297.11743194959945,0.0,2464.785074518695,485.4027259534066,221.87188346198988,297.01502207609366,297.3669884608101,296.93843821044004,297.37981677568564,296.79508852671154,3172.059683934092,4625.139137035556,0.5710344218785356,0.1391
21038400.0,21038400.0,295.95,287.17366129988983,0.37,768.4780357142857,1.0,1.0,1.0,3.0,0.5924546729170426,283.15,283.15,283.1500044408822,284.7627728526024,3.9682539682539675,3.2957632317706933,73912.82725317252,285.1499999999999,285.1120590745687,1.5362919108984803,0.6745,0.6786261897874807,0.3502382629082603,0.31253878479082486,0.42158428341731263,0.2967943900503799,0.1421925,0.14306234913470176,0.10502289583333334,0.10566536343932172,297.15,293.15,296.9455483757929,297.5242492364287,297.22871208067875,297.04062993846384,296.848020116633,297.11743194959945,0.0,2464.785074518695,485.4027259534066,221.87188346198988,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038436.0,21038436.0,295.96099999999996,287.17955402553685,0.36985372750000006,768.14027009,1.0,1.0,1.0,3.0,0.5923125797879835,283.15,283.15,283.1500041870607,284.7533143088048,3.9682539682539675,3.3148757072421158,74880.43248892733,285.1499999999999,285.10931303131383,1.5363037479651311,0.6745,0.6786263631796945,0.3508419461651566,0.31254498806383285,0.42092454271855284,0.2968002808284795,0.1421925,0.14306238568781127,0.10502289583333334,0.10566539043732383,297.15,293.15,296.9377162181533,297.5169757957222,297.2172615287314,297.0337430010713,296.84157064422055,297.10945343757976,0.0,2467.1765073433994,494.6220840320097,221.88093123934152,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038472.0,21038472.0,295.972,287.1855656172788,0.36971482,767.8014112914286,1.0,1.0,1.0,3.0,0.5921702376041276,283.15,283.15,283.150001605393,284.74571384410797,3.9682539682539675,3.3308598626856902,75742.97058645234,285.1499999999999,285.10457105307495,1.5343964301984747,0.6745,0.6785964606551181,0.35159759921416855,0.311586257117854,0.4204427009591141,0.2958898467313972,0.1421925,0.14305608188540087,0.10502289583333334,0.10566073447035015,297.15,293.15,296.930564700206,297.51182219034706,297.208522568043,297.0276295839444,296.83600555632523,297.10290891977314,0.0,2468.1582512149694,502.7428598045884,220.7573879828296,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038508.0,21038508.0,295.983,287.19169402201794,0.3695831425,767.4615485728572,1.0,1.0,1.0,3.0,0.5920278277733556,283.15,283.15,283.14999979672933,284.73836009376924,3.9682539682539675,3.344451333712348,76523.90233790904,285.1499999999999,285.09925828590974,1.5313404571290667,0.6745,0.6785487437911527,0.3524883574742981,0.31004993820779636,0.42011848624114756,0.29443092113232766,0.1421925,0.14304602261159893,0.10502289583333334,0.10565330472500734,297.15,293.15,296.92399927675353,297.5084770713282,297.2020875104652,297.02211825438934,296.83111318064806,297.0975590587169,0.0,2468.4008385537895,510.007891059448,218.96474414210132,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038544.0,21038544.0,295.99399999999997,287.1979371812866,0.36945856,767.1207711885714,1.0,1.0,1.0,3.0,0.5918854916823384,283.15,283.15,283.1499976584291,284.7367037662254,3.9682539682539675,3.340410226359435,76506.30939167814,285.1499999999999,285.0955682948609,1.528919278180524,0.6745,0.6785111099827824,0.35352005745307324,0.3088324537845644,0.41995265573016516,0.29327476847424777,0.1421925,0.14303808896401304,0.10502289583333334,0.10564744495994241,297.15,293.15,296.91815414450923,297.50698043679733,297.1979425913775,297.01729907209153,296.82698222514205,297.09347169398353,0.0,2467.5070175174833,509.27236100551016,217.55150176643627,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038580.0,21038580.0,296.005,287.2042930313279,0.3693409375,766.7791683928572,1.0,1.0,1.0,3.0,0.5917432527659259,283.15,283.15,283.14999976637637,284.7365640595792,3.9682539682539675,3.3432372806223003,76783.79059583927,285.1499999999999,285.09528574873343,1.5284280496932636,0.6745,0.6785034929810266,0.3546184726106091,0.30858538164521715,0.419839422405434,0.2930401427942859,0.1421925,0.14303648321082968,0.10502289583333334,0.10564625895611444,297.15,293.15,296.9131096330008,297.5063554878221,297.19465922272025,297.01321334029785,296.8236433539884,297.0901962075659,0.0,2467.320545659629,511.5541184707641,217.26672745871002,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038616.0,21038616.0,296.01599999999996,287.21075950317487,0.36923014000000004,766.43682944,1.0,1.0,1.0,3.0,0.5916009736544571,283.15,283.15,283.15000077895127,284.7367953178444,3.9682539682539675,3.3454176791372565,77028.8633797018,285.1499999999999,285.0958327536421,1.5284404133902736,0.6745,0.6785036831166741,0.3557402985556678,0.3085915642862283,0.4197315222959824,0.2930460139797422,0.1421925,0.1430365232936511,0.10502289583333334,0.10564628856114973,297.15,293.15,296.908622135678,297.5060341387892,297.19156406892444,297.00963752931,296.8208473708286,297.08734104870604,0.0,2467.5770148353195,513.5232302092041,217.27553679350416,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038652.0,21038652.0,296.027,287.2173345227293,0.3691260325,766.0938435842858,1.0,1.0,1.0,3.0,0.5914586441694268,283.15,283.15,283.14999865178356,284.7404396454222,3.9682539682539675,3.334313350133331,76654.17457041505,285.1499999999999,285.0974871764246,1.5288468016275845,0.6745,0.6785099826974055,0.35687535118199465,0.3087958769269122,0.41961970857038905,0.2932400342054622,0.1421925,0.14303785131905233,0.10502289583333334,0.1056472694361845,297.15,293.15,296.9045975247923,297.5058834641909,297.1885215029373,297.00648933571927,296.81850366807595,297.08479909914314,0.0,2467.6807424151857,509.32240148762384,217.5139409604439,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038688.0,21038688.0,296.03799999999995,287.224016010838,0.36902848,765.75030008,1.0,1.0,1.0,3.0,0.591316274009313,283.15,283.15,283.15000147881585,284.746209338154,3.9682539682539675,3.329163709157007,76515.41448604426,285.1499999999999,285.10209610026834,1.5297479202663256,0.6745,0.6785239683475004,0.3580207420949293,0.3092489429572108,0.41949546323872033,0.29367027666706585,0.1421925,0.14304079965789762,0.10502289583333334,0.10564944706920612,297.15,293.15,296.90114932624385,297.50586390536745,297.18545382627053,297.0038833935982,296.81673111441256,297.08261631317856,0.0,2468.1937733343902,507.6121590236391,218.0413709974732,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038724.0,21038724.0,296.049,287.23080188336934,0.3689373475,765.4062881814285,1.0,1.0,1.0,3.0,0.5911736906791323,283.15,283.15,283.150002231224,284.75097101841476,3.9682539682539675,3.324670002006053,76392.51225416729,285.1499999999999,285.1066505496923,1.5311567612444723,0.6745,0.6785458756013579,0.35916187097882385,0.3099572737633836,0.4193402456508327,0.2943429247344494,0.1421925,0.14304541796359685,0.10502289583333334,0.10565285813405395,297.15,293.15,296.8982307593206,297.50579426641445,297.18214273429356,297.0017925819789,296.8154948075872,297.0806910299189,0.0,2469.1807375491235,506.11003471634837,218.86689792837865,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038760.0,21038760.0,296.06,287.23769005128725,0.36885249999999997,765.0618971428571,1.0,1.0,1.0,3.0,0.5910309477490744,283.15,283.15,283.150002751432,284.75572308177004,3.9682539682539675,3.310253213568269,75804.91317568079,285.1499999999999,285.1112660699483,1.5328553653096906,0.6745,0.6785723544183059,0.36029547083747426,0.31081125462553805,0.4191612042771571,0.2951538856181281,0.1421925,0.14305100000833942,0.10502289583333334,0.10565698101327428,297.15,293.15,296.8955879426452,297.5056363319776,297.17862537263585,296.99997875111757,296.8145453853432,297.0788747567439,0.0,2470.331009154888,500.0301510356306,219.86477533884946,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038796.0,21038796.0,296.07099999999997,287.24467842072494,0.3687738025,764.7172162185715,1.0,1.0,1.0,3.0,0.5908881275403978,283.15,283.15,283.15000119534085,284.76525077948145,3.9682539682539675,3.299666414592491,75364.69547117432,285.1499999999999,285.1172663367483,1.5323192241156829,0.6745,0.6785639754951198,0.36146438525790314,0.3105418852545106,0.4190138506758826,0.2948980859476141,0.1421925,0.1430492336331947,0.10502289583333334,0.1056556763746131,297.15,293.15,296.89329144346294,297.50591230052095,297.1756416408455,296.9985057512408,296.8139490949211,297.07746004619827,0.0,2470.6412035646285,495.5295352848075,219.5534637908636,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038832.0,21038832.0,296.082,287.2517648930569,0.36870112,764.3723346628572,1.0,1.0,1.0,3.0,0.5907452313852359,283.15,283.15,283.15000059398704,284.7702096786473,3.9682539682539675,3.290169111249818,74981.09279910976,285.1499999999999,285.12131041634746,1.5304943837299754,0.6745,0.6785355428563583,0.3627098002759117,0.30962447168637397,0.41895249266173823,0.29402688783195846,0.1421925,0.1430432396999299,0.10502289583333334,0.10565124927593421,297.15,293.15,296.89134668920235,297.50709944627505,297.17386659040636,296.9973561929158,296.8136847730941,297.07667073837877,0.0,2471.003678112805,491.58203518288724,218.48782841414808,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038868.0,21038868.0,296.09299999999996,287.25894736496934,0.3686343175,764.02734173,1.0,1.0,1.0,3.0,0.5906023267270073,283.15,283.15,283.14999951367406,284.7736566291792,3.9682539682539675,3.2813995548688473,74643.2083172829,285.1499999999999,285.1235548617439,1.5279120679018237,0.6745,0.6784954539604791,0.36402922828350537,0.30832611044843217,0.41897485100544596,0.29279393259429765,0.1421925,0.1430347884911422,0.10502289583333334,0.10564500724192975,297.15,293.15,296.88969312936234,297.5091395018883,297.173217491556,296.99645261219933,296.81367113065653,297.0764347731325,0.0,2470.9720491748067,488.05665528359845,216.9849475366794,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038904.0,21038904.0,296.104,287.2662237285303,0.36857326,763.6823266742857,1.0,1.0,1.0,3.0,0.5904595331253749,283.15,283.15,283.1499975347302,284.78138471247166,3.9682539682539675,3.2585485932540226,73654.42197115673,285.1499999999999,285.12641676964097,1.5259613042604425,0.6745,0.6784652833340717,0.3654221732635089,0.30734508105982195,0.4190758567754149,0.29186232335671475,0.1421925,0.14302842816972572,0.10502289583333334,0.10564030953021086,297.15,293.15,296.8883834485898,297.51198512861953,297.1735966192762,296.99582490462404,296.8139399932393,297.0767460188698,0.0,2470.028714149161,478.2220075962516,215.85506497934358,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038940.0,21038940.0,296.11499999999995,287.2735918712571,0.36851781250000004,763.33737875,1.0,1.0,1.0,3.0,0.5903168514661634,283.15,283.15,283.1499997454198,284.78897196059836,3.9682539682539675,3.2457598225616144,73086.61044031166,285.1499999999999,285.1314788369156,1.525543610981604,0.6745,0.6784588337217718,0.36683527895818435,0.30713497545435037,0.41918195382862244,0.2916628019915061,0.1421925,0.14302706851591257,0.10502289583333334,0.10563930529453888,297.15,293.15,296.8874136469197,297.5149556028112,297.17402618413706,296.9954734821939,296.8144967769342,297.0772731385992,0.0,2469.7571020755113,472.66380996693107,215.615784250043,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21038976.0,21038976.0,296.126,287.2810496761838,0.36846784,762.9925872114286,1.0,1.0,1.0,3.0,0.5901741455578187,283.15,283.15,283.1500007178019,284.79575319029146,3.9682539682539675,3.234698229562709,72582.65136432246,285.1499999999999,285.1365657194601,1.5256409823236508,0.6745,0.678460331927421,0.36824694775331257,0.3071839104064385,0.4192672993762994,0.29170927180569856,0.1421925,0.14302738435521095,0.10502289583333334,0.10563953857236813,297.15,293.15,296.88670638395485,297.51779379547327,297.1741767344019,296.99534595654717,296.8152891037622,297.07786239482783,0.0,2469.9579259903744,467.79681281477605,215.67505665096343,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039012.0,21039012.0,296.137,287.28859502192614,0.3684232075,762.6480413128571,1.0,1.0,1.0,3.0,0.5900314019507977,283.15,283.15,283.1499983673222,284.80523432138284,3.9682539682539675,3.2121972746915906,71550.95665122208,285.1499999999999,285.14218977764426,1.5261338306091352,0.6745,0.678467935925524,0.3696523117005703,0.3074317210931133,0.4193290157022253,0.29194459882806745,0.1421925,0.14302898736707198,0.10502289583333334,0.10564072255146478,297.15,293.15,296.8861997164256,297.5204605478947,297.1740210687842,296.99539788998874,296.81627157639144,297.078470159897,0.0,2469.987204876554,457.92297956038544,215.96361861984525,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039048.0,21039048.0,296.14799999999997,287.29622578274615,0.36838378,762.3038303085714,1.0,1.0,1.0,3.0,0.5898886442603509,283.15,283.15,283.15000162003537,284.81633985159385,3.9682539682539675,3.1977031685200843,70833.00127875473,285.1499999999999,285.15036221177155,1.527110119582338,0.6745,0.6784830212154531,0.37104696806477955,0.3079226261822715,0.4193581837410318,0.29241077417525463,0.1421925,0.14303216752287368,0.10502289583333334,0.10564307140370029,297.15,293.15,296.88593630788574,297.5228825281839,297.17345646944415,296.9956818574256,296.8175036389184,297.07909216037154,0.0,2470.3874880871413,451.2713068857042,216.53318206109836,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039084.0,21039084.0,296.159,287.3039398286147,0.36834942249999997,761.9600434528571,1.0,1.0,1.0,3.0,0.5897457706761752,283.15,283.15,283.1500023937792,284.82544436777556,3.9682539682539675,3.1850148361981327,70186.24412419274,285.1499999999999,285.15804631541835,1.528435605760821,0.6745,0.6785035417101358,0.3724282248137271,0.3085891030460361,0.41935666545308936,0.2930436767265207,0.1421925,0.14303649348349662,0.10502289583333334,0.10564626654347124,297.15,293.15,296.88582415307684,297.52506275805126,297.1725184918291,296.9961228515048,296.8189062404163,297.0796868989757,0.0,2471.2607348133906,445.3664616846931,217.307156708332,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039120.0,21039120.0,296.16999999999996,287.31173502527287,0.36832000000000004,761.61677,1.0,1.0,1.0,3.0,0.5896026952537349,283.15,283.15,283.15000295708404,284.8339528128558,3.9682539682539675,3.1638095233064716,69156.60583744466,285.1499999999999,285.165280842296,1.5301529416684048,0.6745,0.6785301948135138,0.37378740187938336,0.3094525764579365,0.4193117539417536,0.2938636519650538,0.1421925,0.14304211226986,0.10502289583333334,0.10565041655992745,297.15,293.15,296.88584380632426,297.52689644960515,297.171072076395,296.99671976761243,296.82048045004007,297.08020250999533,0.0,2472.3506875622024,435.894130477723,218.31204892323208,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039156.0,21039156.0,296.181,287.31960923429205,0.3682953775,761.2740992042857,1.0,1.0,1.0,3.0,0.5894595321001952,283.15,283.15,283.1500013353844,284.84721862437397,3.9682539682539675,3.147928261831285,68335.5370645452,285.1499999999999,285.1736680573947,1.529779836263433,0.6745,0.678524381841038,0.37516464243309033,0.30926516679562127,0.41927660366718505,0.29368568321645955,0.1421925,0.14304088682717833,0.10502289583333334,0.10564951145213972,297.15,293.15,296.8860267067636,297.5288623535527,297.16980551693933,296.99749773880313,296.8222550658903,297.0808894763898,0.0,2472.6111298253163,428.5435249021863,218.09848976146083,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039192.0,21039192.0,296.192,287.3275603131324,0.36827542,760.93212032,1.0,1.0,1.0,3.0,0.5893162939933957,283.15,283.15,283.1500007419242,284.85529385957125,3.9682539682539675,3.13392581490791,67605.51409168565,285.1499999999999,285.18017227740677,1.528197712945183,0.6745,0.678499822470732,0.37659725534754085,0.30846972655724236,0.41930525819574427,0.29293031392515956,0.1421925,0.14303570942426916,0.10502289583333334,0.10564568743999833,297.15,293.15,296.8863224449437,297.5314323748691,297.16939778741,296.99839045214014,296.8241586077551,297.08194033342363,0.0,2473.066044375015,422.06752520782555,217.18021048093905,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039228.0,21039228.0,296.203,287.33558611520004,0.3682599925,760.5909226014286,1.0,1.0,1.0,3.0,0.5891730543543126,283.15,283.15,283.1499998024639,284.86130440813236,3.9682539682539675,3.1215674308559893,66963.77245925908,285.1499999999999,285.1843504965583,1.5257828871331922,0.6745,0.6784624636535902,0.37810364890624426,0.3072555050685794,0.4194192982149369,0.2917772598286737,0.1421925,0.14302783374805503,0.10502289583333334,0.10563987049239099,297.15,293.15,296.8867421076614,297.5347855677094,297.17007905275995,296.9993759267871,296.82616880136317,297.0834302912562,0.0,2473.080417194199,416.4016619085734,215.78212149669338,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039264.0,21039264.0,296.214,287.343684489903,0.36824896,760.2505953028572,1.0,1.0,1.0,3.0,0.5890298960570335,283.15,283.15,283.1499973806183,284.8712177257798,3.9682539682539675,3.0958627185921848,65749.21221052419,285.1499999999999,285.18854138561704,1.5239204921031622,0.6745,0.678433754576104,0.37967586195436664,0.3063188433300633,0.4196055091162451,0.290887783184831,0.1421925,0.14302178153826933,0.10502289583333334,0.10563540035087238,297.15,293.15,296.8873119920103,297.53880251984526,297.1716664251828,297.0004742405336,296.82830946555936,297.0853129286263,0.0,2472.095090169168,405.4600435903579,214.70822232878163,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039300.0,21039300.0,296.22499999999997,287.3518532827051,0.3682421875,759.9112276785714,1.0,1.0,1.0,3.0,0.5888868610594357,283.15,283.15,283.1499997039653,284.88085193197173,3.9682539682539675,3.080852221793774,64971.39943934919,285.1499999999999,285.19501429826965,1.5235806596753898,0.6745,0.6784285219673175,0.3812623302137178,0.30614788273358706,0.4197925543968659,0.2907254348670445,0.1421925,0.14302067844305083,0.10502289583333334,0.10563458560850394,297.15,293.15,296.8880399399053,297.5428227697736,297.17319915086165,297.00168606579285,296.83058704206934,297.08726699368054,0.0,2471.788239332831,398.7069969260464,214.5156664910425,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039336.0,21039336.0,296.236,287.3600903351792,0.36823954000000003,759.5729089828571,1.0,1.0,1.0,3.0,0.5887438046058078,283.15,283.15,283.1500006530278,284.8892999585371,3.9682539682539675,3.068134760377852,64288.88408130722,285.1499999999999,285.20132752775504,1.5237846098384804,0.6745,0.6784316534303244,0.38284167282322,0.3062504214502087,0.4199530137241875,0.2908228081126615,0.1421925,0.14302133859212957,0.10502289583333334,0.10563507319236336,297.15,293.15,296.8888887378761,297.5465909372003,297.1743318626182,297.00299333007814,296.83298466517965,297.0891579065905,0.0,2472.009106076984,392.8780592329695,214.63701123655588,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039372.0,21039372.0,296.24699999999996,287.36839348505805,0.36824088250000003,759.23572847,1.0,1.0,1.0,3.0,0.5886006641220262,283.15,283.15,283.1500046330064,284.89403682643797,3.9682539682539675,3.0699411536365204,64219.97501065896,285.1499999999999,285.2068539964549,1.5243512176155003,0.6745,0.6784403690869371,0.3844103147477603,0.30653533984471804,0.420087082945361,0.29109337351198983,0.1421925,0.1430231759546246,0.10502289583333334,0.10563643026203948,297.15,293.15,296.8898074000944,297.5501115867361,297.1750918698543,297.00436249863554,296.83546290384817,297.0909672518337,0.0,2472.9658561396823,392.68893432458924,214.96793337884094,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039408.0,21039408.0,296.258,287.37676056628476,0.36824608,758.8997753942857,1.0,1.0,1.0,3.0,0.5884572491071912,283.15,283.15,283.1500024696045,284.89608276006214,3.9682539682539675,3.0674827587650926,63989.478887983074,285.1499999999999,285.20952179457134,1.5254342727287664,0.6745,0.6784570567449361,0.3859523534653021,0.30707996281856725,0.4201683715562542,0.2916105606618637,0.1421925,0.14302669390838296,0.10502289583333334,0.1056390286106944,297.15,293.15,296.8907739128433,297.5531487057821,297.175147286019,297.00578852079605,296.8380239074713,297.0925764665824,0.0,2474.116933936012,390.96333176476526,215.59808681692405,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039444.0,21039444.0,296.269,287.3851894090605,0.3682549975,758.56513901,1.0,1.0,1.0,3.0,0.5883135999218732,283.15,283.15,283.15000257109455,284.8996564188889,3.9682539682539675,3.0658151622149887,63786.52303209354,285.1499999999999,285.2129865509437,1.5269822876959067,0.6745,0.6784809617424711,0.3874634930692151,0.30785837424971596,0.42019367339396,0.29234975898590737,0.1421925,0.14303173336184777,0.10502289583333334,0.10564275073384638,297.15,293.15,296.8917544547858,297.55568280098095,297.1744961469343,297.00726091225675,296.84065899418545,297.0939706618287,0.0,2475.2340170422513,389.5092770355618,216.49949157553223,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039480.0,21039480.0,296.28,287.39367783989184,0.36826749999999997,758.2319085714286,1.0,1.0,1.0,3.0,0.5881697488988903,283.15,283.15,283.1500029403374,284.90348199078096,3.9682539682539675,3.075147045948271,64038.989065158064,285.1499999999999,285.2169410526198,1.5288617099267252,0.6745,0.6785100656758368,0.38894985001321014,0.3088033861150999,0.4201757803630244,0.2932471651122053,0.1421925,0.14303786881187755,0.10502289583333334,0.10564728235632555,297.15,293.15,296.8927336992735,297.55783613762077,297.17332170134176,297.00876660115915,296.8433501998875,297.09520166785654,0.0,2476.4857295821066,392.24902671092434,217.596483464538,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039516.0,21039516.0,296.291,287.402223681636,0.3682834525,757.9001733328571,1.0,1.0,1.0,3.0,0.5880255269504435,283.15,283.15,283.1500044689581,284.90026560233156,3.9682539682539675,3.081657859049855,64190.56433476455,285.1499999999999,285.21836174336073,1.5311014543085015,0.6745,0.6785448650605226,0.39040452806232273,0.30992951122996953,0.4201041587707849,0.2943165607611704,0.1421925,0.1430452049297529,0.10502289583333334,0.10565270078798294,297.15,293.15,296.89368344604225,297.5595247059238,297.1715056674316,297.01028796546484,296.8460814065741,297.09621663828733,0.0,2478.7258342262603,394.0151557693878,218.90859927758657,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039552.0,21039552.0,296.30199999999996,287.41082475354443,0.36830272000000003,757.5700225485714,1.0,1.0,1.0,3.0,0.5878808757302066,283.15,283.15,283.1500041169338,284.90060913310043,3.9682539682539675,3.087683695523325,64320.87714233564,285.1499999999999,285.22027997573315,1.533782489303678,0.6745,0.6785866857111643,0.3918154455232683,0.3112774159324727,0.41996056809201376,0.29559656367118753,0.1421925,0.14305402121272753,0.10502289583333334,0.10565921246453748,297.15,293.15,296.8945709759759,297.560610656025,297.1688743309584,297.01182180303573,296.84885995384013,297.0969475439671,0.0,2480.5180267383034,395.5918456260074,220.48578802607543,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039588.0,21039588.0,296.313,287.4194788713053,0.36832516750000005,757.2415454728572,1.0,1.0,1.0,3.0,0.5877358727838264,283.15,283.15,283.15000430906855,284.9019147023382,3.9682539682539675,3.0933401233778492,64436.47878540552,285.1499999999999,285.2231242396892,1.5367956360217074,0.6745,0.6786339003347086,0.3931917587775202,0.312792159287956,0.4197607683907612,0.2970350006017413,0.1421925,0.14306397460836626,0.10502289583333334,0.10566656400862984,297.15,293.15,296.89540581082673,297.5612419293214,297.1656378991967,297.01336934207615,296.8516830258407,297.09746760145237,0.0,2482.400146637406,397.0332629340517,222.26716236452944,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039624.0,21039624.0,296.32399999999996,287.4281838470841,0.36835066,756.91483136,1.0,1.0,1.0,3.0,0.5875905654591677,283.15,283.15,283.1500053214772,284.8973481140086,3.9682539682539675,3.1129166135607194,65229.180359047605,285.1499999999999,285.2240581129243,1.5381456313454442,0.6745,0.6786551145784235,0.3945656970919643,0.31347097952160413,0.4195518238758436,0.29767962471562304,0.1421925,0.14306844681941064,0.10502289583333334,0.10566986716846359,297.15,293.15,296.89619298329814,297.56182944649584,297.16237230277903,297.01491157183114,296.8545212861953,297.0979655181199,0.0,2484.9085936862402,404.47822222381075,223.0720356085928,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039660.0,21039660.0,296.335,287.4369374895628,0.3683790625,756.5899694642857,1.0,1.0,1.0,3.0,0.5874449361018771,283.15,283.15,283.1500018402877,284.8919230033543,3.9682539682539675,3.123108639294797,65657.01438718213,285.1499999999999,285.22125879094153,1.5368058924934767,0.6745,0.6786340294267509,0.39599844556496205,0.31279765724565245,0.4194144985888431,0.29704022159536014,0.1421925,0.14306400182248077,0.10502289583333334,0.10566658410888208,297.15,293.15,296.8969170278533,297.5631102887828,297.1601352548572,297.0164213389701,296.85735130105047,297.0987870423028,0.0,2486.292768526209,408.4729096264713,222.28313392278812,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039696.0,21039696.0,296.346,287.4457376039774,0.36841024,756.26704904,1.0,1.0,1.0,3.0,0.5872991927627536,283.15,283.15,283.149999914385,284.8863894220914,3.9682539682539675,3.1321866660545417,66039.26326797128,285.1499999999999,285.21738974073565,1.5341626913814648,0.6745,0.6785925791083252,0.39751933308049314,0.3114689774110033,0.4193859728766427,0.29577847508488836,0.1421925,0.14305526360987475,0.10502289583333334,0.10566013009483569,297.15,293.15,296.8976213672397,297.56540339762444,297.15935900629023,297.0178981641481,296.86017559444053,297.1000915059486,0.0,2486.780271819039,412.0529322544374,220.7279627794485,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039732.0,21039732.0,296.35699999999997,287.4545819921537,0.36844405750000003,755.9461593414286,1.0,1.0,1.0,3.0,0.5871534123064778,283.15,283.15,283.15000197066,284.87727345319234,3.9682539682539675,3.153281109355272,66931.77229938982,285.1499999999999,285.21196358915563,1.5307177260128326,0.6745,0.6785388236443107,0.39914084976975645,0.3097369725532619,0.41948087259009775,0.29413372137644317,0.1421925,0.1430439313284561,0.10502289583333334,0.10565176011040624,297.15,293.15,296.89833787142084,297.5688198857873,297.1601835233758,297.01934025104384,296.86299504983594,297.1019353162928,0.0,2486.995374142474,420.45199971362103,218.71055926698895,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039768.0,21039768.0,296.368,287.46346845254226,0.36848038000000005,755.6273896228571,1.0,1.0,1.0,3.0,0.587007546720651,283.15,283.15,283.149999613674,284.8674477206745,3.9682539682539675,3.1671922729100928,67523.63369001931,285.1499999999999,285.2046859134296,1.5287005314436581,0.6745,0.6785074845528386,0.4008226334474207,0.3087226511871504,0.4196397530357242,0.2931704972717241,0.1421925,0.14303732468091845,0.10502289583333334,0.10564688046305383,297.15,293.15,296.8990747951053,297.57281600242464,297.1618030384462,297.02073329166876,296.86580194012356,297.1040458135537,0.0,2486.919186714096,426.0526107622157,217.5370533056347,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039804.0,21039804.0,296.37899999999996,287.4723947802503,0.3685190725,755.3108291385714,1.0,1.0,1.0,3.0,0.586861715652628,283.15,283.15,283.1499995925411,284.86038138361005,3.9682539682539675,3.1794636112746226,68047.89019710314,285.1499999999999,285.199126549315,1.5268687420551232,0.6745,0.6784791098276869,0.40253252377582505,0.30780155938853315,0.4198214134738934,0.2922958062194313,0.1421925,0.14303134295652092,0.10502289583333334,0.10564246238180267,297.15,293.15,296.899855966596,297.576991084162,297.16364631874,297.02210148287287,296.8686195180917,297.1062428740925,0.0,2486.729818512031,431.033924149806,216.47586243869594,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039840.0,21039840.0,296.39,287.4813587670735,0.36856,754.9965671428571,1.0,1.0,1.0,3.0,0.5867159043444765,283.15,283.15,283.1499997856707,284.8542917635997,3.9682539682539675,3.2010586423835985,68975.39679685602,285.1499999999999,285.19453728214916,1.5251046933784809,0.6745,0.6784518622673779,0.40426173417834993,0.30691448723883535,0.42001773099173617,0.29145342104865496,0.1421925,0.143025598851674,0.10502289583333334,0.10563821980554168,297.15,293.15,296.9006778580327,297.58127061834654,297.1656191956331,297.023461236197,296.8714583567399,297.10849745298987,0.0,2486.58873175572,439.89355844999346,215.45766983825638,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039876.0,21039876.0,296.40099999999995,287.4903582015254,0.3686030275,754.68469289,1.0,1.0,1.0,3.0,0.5865699801046237,283.15,283.15,283.15000109494594,284.8426166342287,3.9682539682539675,3.218145049260713,69713.70696144947,285.1499999999999,285.18844426797006,1.5242842983251663,0.6745,0.6784392151055068,0.40599817676787214,0.30650185813367203,0.4202076826758187,0.29106157846929015,0.1421925,0.1430229326818232,0.10502289583333334,0.10563625058157759,297.15,293.15,296.9015409923358,297.58545384951134,297.16742596152346,297.0248046013309,296.87432184708166,297.11070945035664,0.0,2487.42518512935,446.9884604603489,214.98712486138967,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039912.0,21039912.0,296.412,287.4993908688649,0.36864801999999997,754.3752956342857,1.0,1.0,1.0,3.0,0.5864239572524141,283.15,283.15,283.1500009840877,284.8356815932827,3.9682539682539675,3.2331408522002856,70364.91980969254,285.1499999999999,285.1836296021045,1.5241127120798206,0.6745,0.6784365665501275,0.4077196235873653,0.30641553904833985,0.4203628330376495,0.2909796077778829,0.1421925,0.14302237433532838,0.10502289583333334,0.10563583818875966,297.15,293.15,296.90242547214,297.5892870598459,297.16871851687847,297.02613926401796,296.87723180525757,297.112760423628,0.0,2487.873688777184,453.27747424397757,214.89203355034294,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039948.0,21039948.0,296.423,287.50845455112284,0.3686948425,754.06846463,1.0,1.0,1.0,3.0,0.5862778137483866,283.15,283.15,283.15000157578754,284.83071265869523,3.9682539682539675,3.2462347995699594,70936.01788610208,285.1499999999999,285.18070849326034,1.5244469561276635,0.6745,0.6784417064488828,0.4094205956913404,0.30658360286076347,0.4204764535578246,0.2911392052394626,0.1421925,0.14302345788618645,0.10502289583333334,0.10563663849573011,297.15,293.15,296.90332705215775,297.59271343063426,297.16943041709385,297.0274814331972,296.88024257401213,297.11463898141903,0.0,2488.5157458746116,458.81665741608913,215.08912629637058,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21039984.0,21039984.0,296.43399999999997,287.5175470271263,0.36874336,753.7642891314285,1.0,1.0,1.0,3.0,0.5861314493461035,283.15,283.15,283.15000380053544,284.82189312529886,3.9682539682539675,3.273260613123227,72122.05889948149,285.1499999999999,285.1773331507683,1.5252142787306786,0.6745,0.6784535257779161,0.41109778076877496,0.30696945102638157,0.42054601185088875,0.2915056159908301,0.1421925,0.14302594953917913,0.10502289583333334,0.10563847882213762,297.15,293.15,296.9042271089412,297.59572328470153,297.1695570533532,297.028831391622,296.8833581833713,297.1163394043979,0.0,2489.9921615761627,470.3911356136383,215.53689177387233,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040020.0,21040020.0,296.445,287.5266660725218,0.3687934375,753.4628583928571,1.0,1.0,1.0,3.0,0.5859848530614862,283.15,283.15,283.1500025334835,284.814766617301,3.9682539682539675,3.290525205882151,72884.87119850295,285.1499999999999,285.17341780606654,1.5263304355499991,0.6745,0.6784707476261677,0.412751031055432,0.30753070509863334,0.42057352223344857,0.29203859643403723,0.1421925,0.14302958010649938,0.10502289583333334,0.1056411603467855,297.15,293.15,296.90510398286256,297.5983473239199,297.16914359108995,297.03017598027714,296.8865448626709,297.1178631481641,0.0,2491.2428143413126,477.88560200738954,216.18750205573212,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040056.0,21040056.0,296.45599999999996,287.53580945979587,0.36884493999999995,753.1642616685714,1.0,1.0,1.0,3.0,0.5858380342379165,283.15,283.15,283.1500027810814,284.8098462575357,3.9682539682539675,3.305884342282762,73566.86645773298,285.1499999999999,285.1710656658062,1.5278244680011468,0.6745,0.6784938507340605,0.414376741092101,0.30828195092657934,0.4205535812828175,0.29275199764416976,0.1421925,0.14303445051223557,0.10502289583333334,0.10564475761186133,297.15,293.15,296.90595638590656,297.60054626797273,297.16814495074453,297.0315275655374,296.88982258349597,297.1191995507315,0.0,2492.499793908931,484.61915728856906,217.0592673145264,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040092.0,21040092.0,296.467,287.5449749582953,0.36889773249999996,752.8685882128572,1.0,1.0,1.0,3.0,0.585690925402865,283.15,283.15,283.1500061618305,284.8034419506484,3.9682539682539675,3.3323313025630066,74748.63946561766,285.1499999999999,285.1696124441304,1.5297192371835775,0.6745,0.6785232322156498,0.4159711733174614,0.3092346560040114,0.4204805428130159,0.29365670943072003,0.1421925,0.14304064447268167,0.10502289583333334,0.10564933244993455,297.15,293.15,296.90677811221497,297.60228058331694,297.1665117846229,297.0328914916617,296.893203254133,297.1203330451899,0.0,2494.341303060418,496.36071807505533,218.1672806574118,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040128.0,21040128.0,296.47799999999995,287.5541603342444,0.36895168,752.57592728,1.0,1.0,1.0,3.0,0.5855433883220403,283.15,283.15,283.15000402082427,284.79658370201355,3.9682539682539675,3.3508260670259444,75580.66650304163,285.1499999999999,285.16704600235556,1.5320476201482696,0.6745,0.6785594611551616,0.4175269916727654,0.3104053147987895,0.42034316783319264,0.2947683953393532,0.1421925,0.14304828195745786,0.10502289583333334,0.10565497347015768,297.15,293.15,296.9075411106885,297.6034638789025,297.1641223753224,297.03425201714003,296.8966780383091,297.1212114840725,0.0,2496.2932711922153,504.6829655152523,219.53340242367588,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040164.0,21040164.0,296.489,287.5633633507611,0.36900664749999995,752.2863681242857,1.0,1.0,1.0,3.0,0.5853955608100146,283.15,283.15,283.1500041021394,284.7923334504934,3.9682539682539675,3.3674033831584227,76330.34663071868,285.1499999999999,285.1657022968404,1.5346724666218938,0.6745,0.6786004651049684,0.4190536918386196,0.31172493108645083,0.42015806168347875,0.29602153488636684,0.1421925,0.14305692607033094,0.10502289583333334,0.10566135798246208,297.15,293.15,296.90825569026345,297.60425561655705,297.1612019735623,297.0356148087816,296.9002252193883,297.12191066171056,0.0,2498.1051791732966,512.2206561345529,221.08021851714713,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040200.0,21040200.0,296.5,287.5725817678716,0.3690625,752.0,1.0,1.0,1.0,3.0,0.5852473602454986,283.15,283.15,283.1500042721829,284.78937900418225,3.9682539682539675,3.3924527838666005,77470.1809847519,285.1499999999999,285.1656628837284,1.53762757881574,0.6745,0.6786468336199307,0.42054624727132234,0.31321046173261075,0.41991718363610236,0.2974322307215198,0.1421925,0.14306670109637065,0.10502289583333334,0.10566857778337659,297.15,293.15,296.90891473876184,297.60461298002724,297.15769780419396,297.03698891252066,296.9038678152051,297.12241645014177,0.0,2500.0519965307085,523.7517749472684,222.83048912580642,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040236.0,21040236.0,296.51099999999997,287.5818133425226,0.36911910249999996,751.7161586685714,1.0,1.0,1.0,3.0,0.5850986714147948,283.15,283.15,283.1500040506341,284.7797219817006,3.9682539682539675,3.4121332865744183,78371.63763347687,285.1499999999999,285.16284541188753,1.5375343068332197,0.6745,0.6786453479906558,0.422053941226999,0.31316383196480907,0.4196862723985973,0.29738794996608603,0.1421925,0.14306638790831924,0.10502289583333334,0.10566834646374933,297.15,293.15,296.90949323139387,297.6051279182581,297.1544647079666,297.0383438859273,296.9075843199514,297.12300281269944,0.0,2502.3971287626046,532.9313074421285,222.78024274558084,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
