,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21040272.0,21040272.0,296.522,287.59105582859235,0.36917632,751.43408992,1.0,1.0,1.0,3.0,0.5849497359055819,283.15,283.15,283.15000154266653,284.77160013824243,3.9682539682539675,3.4293068297603058,79162.52453562547,285.1499999999999,285.1578264064974,1.5355066510002988,0.6745,0.6786134948183684,0.42364661585647634,0.3121446464725005,0.4195603174635688,0.2964201067694717,0.1421925,0.1430596728865246,0.10502289583333334,0.10566338677154012,297.15,293.15,296.91003112192766,297.60664516182356,297.1526923781372,297.039667327502,296.91134611662045,297.12407642120223,0.0,2503.342534977186,541.0282540595671,221.58555123402567,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040308.0,21040308.0,296.53299999999996,287.60030697689996,0.36923401749999996,751.1537480514286,1.0,1.0,1.0,3.0,0.5848007402070257,283.15,283.15,283.1499997640153,284.7634882306063,3.9682539682539675,3.4445942634230473,79869.89156156173,285.1499999999999,285.1520545826576,1.532328292028307,0.6745,0.6785637793803502,0.42532632392215936,0.3105468527361212,0.41954264816839054,0.2949028031883101,0.1421925,0.14304919228990426,0.10502289583333334,0.10565564583859972,297.15,293.15,296.9105736173348,297.6091611629574,297.1523574318401,297.0409651593285,296.9151430243819,297.1256400791686,0.0,2503.5457895465147,548.3042870765269,219.7194317273752,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040344.0,21040344.0,296.544,287.6095645352123,0.36929206000000003,750.87508736,1.0,1.0,1.0,3.0,0.5846517145332871,283.15,283.15,283.1500003043409,284.75136005124955,3.9682539682539675,3.472457076737736,81215.99123359023,285.1499999999999,285.1445835012233,1.5293211957571047,0.6745,0.678516979477321,0.4270979455985234,0.309034854331399,0.419636786523428,0.2934669729293968,0.1421925,0.14303932632220748,0.10502289583333334,0.1056483588684873,297.15,293.15,296.91115110762934,297.612688244762,297.15346107383084,297.0422333215089,296.91897637243153,297.12770202403254,0.0,2503.708578006002,562.0696372990506,217.96363669625745,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040380.0,21040380.0,296.55499999999995,287.61882624824995,0.3693503125,750.5980621428571,1.0,1.0,1.0,3.0,0.5845026889424318,283.15,283.15,283.14999941660545,284.74235382255983,3.9682539682539675,3.4895420841227804,82082.20705629687,285.1499999999999,285.13750722037184,1.5274115326025692,0.6745,0.678487373735866,0.428910361276506,0.30807459543295196,0.41977159288609134,0.29255508785169104,0.1421925,0.14303308508515508,0.10502289583333334,0.1056437491120738,297.15,293.15,296.911778137574,297.616564668718,297.1550403319905,297.0434732139992,296.9228437936687,297.12994002919004,0.0,2503.4696757959373,570.8679118681459,216.85529953111885,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040416.0,21040416.0,296.566,287.6280898576907,0.36940864,750.3226266971428,1.0,1.0,1.0,3.0,0.5843537024194186,283.15,283.15,283.14999960202033,284.7353112217643,3.9682539682539675,3.504412181384973,82849.66462873196,285.1499999999999,285.1321439355033,1.525617587873756,0.6745,0.6784596423247266,0.4307484331117076,0.3071725015053366,0.419928333412207,0.2916984376372418,0.1421925,0.14302723897888608,0.10502289583333334,0.10563943119791011,297.15,293.15,296.91246531296065,297.62060826204686,297.1568401571103,297.04470604441525,296.92675665543265,297.13227528639317,0.0,2503.2598360308507,578.6680208581465,215.8180855633425,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040452.0,21040452.0,296.577,287.6373531021719,0.36946690750000005,750.04873532,1.0,1.0,1.0,3.0,0.5842047195456643,283.15,283.15,283.1500024172575,284.7265958244204,3.9682539682539675,3.530087148890887,84142.06152054435,285.1499999999999,285.1273581801418,1.5240646582804962,0.6745,0.6784357009654505,0.432607453980643,0.3063915355352079,0.420100887648861,0.2909568134611909,0.1421925,0.14302219185994042,0.10502289583333334,0.10563570341306007,297.15,293.15,296.91321573251633,297.6247585293692,297.1587758651445,297.04594159340905,296.93072175352467,297.1346826947928,0.0,2503.5410264895495,592.0124146714704,214.92331389977193,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040488.0,21040488.0,296.58799999999997,287.64661371729017,0.36952498,749.7763423085714,1.0,1.0,1.0,3.0,0.5840556353972869,283.15,283.15,283.15000059299655,284.7182074719916,3.9682539682539675,3.547421979155798,85064.84514757886,285.1499999999999,285.1218542127132,1.5235287528324972,0.6745,0.6784274505490644,0.43446541729869925,0.30612197959202697,0.4202566799378368,0.29070083661724694,0.1421925,0.1430204525755342,0.10502289583333334,0.10563441878352603,297.15,293.15,296.9140207220509,297.62871807877906,297.16041523690785,297.0471752112374,296.93474003331136,297.1370138564573,0.0,2503.9442368488417,601.4516465651386,214.61730470668263,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040524.0,21040524.0,296.599,287.6558694356002,0.3695827225,749.50540196,1.0,1.0,1.0,3.0,0.5839064665371209,283.15,283.15,283.1500011024018,284.7129606887353,3.9682539682539675,3.5621634325619906,85865.7259696027,285.1499999999999,285.1183797751443,1.5235476746430774,0.6745,0.6784277360517513,0.43630694561417493,0.30613146894626847,0.42037597443680264,0.29070984793757304,0.1421925,0.14302051276284453,0.10502289583333334,0.10563446323766829,297.15,293.15,296.91486687896605,297.63231512264315,297.16152390483455,297.04842143939044,296.93882460642584,297.13919039045203,0.0,2504.3841892106807,609.6434169504703,214.6315335030673,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040560.0,21040560.0,296.60999999999996,287.66511798661094,0.36963999999999997,749.2358685714286,1.0,1.0,1.0,3.0,0.5837571898929029,283.15,283.15,283.15000166746694,284.7090712183433,3.9682539682539675,3.585235990675285,87071.90048567695,285.1499999999999,285.11633873400757,1.5239903480215946,0.6745,0.6784345415624686,0.43813049573651947,0.30635406303503876,0.420459199227272,0.29092122866860654,0.1421925,0.14302194744421248,0.10502289583333334,0.1056355228884365,297.15,293.15,296.9157417095742,297.63556552576784,297.1621341491377,297.04968864902656,296.9429759493853,297.14122119657833,0.0,2505.0380889034095,622.2207270182176,214.89027857725458,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040596.0,21040596.0,296.621,287.6743570967808,0.3696966775,748.96769644,1.0,1.0,1.0,3.0,0.5836076349383963,283.15,283.15,283.1500044658614,284.7027829113758,3.9682539682539675,3.6033186566884536,88044.96550836833,285.1499999999999,285.11493897845094,1.5289974196750693,0.6745,0.6785119299665122,0.43986873508415464,0.3088715130482429,0.42041396779437185,0.293311860095843,0.1421925,0.1430382618261872,0.10502289583333334,0.10564757263535507,297.15,293.15,296.9166284990688,297.6376577166112,297.1610764113387,297.05098573849045,296.94718607398414,297.14270688789867,0.0,2507.0214082418825,632.35455516503,217.79682894245943,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040632.0,21040632.0,296.63199999999995,287.6835844895099,0.36975262000000003,748.7008398628572,1.0,1.0,1.0,3.0,0.5834576646197523,283.15,283.15,283.15000732594683,284.70320896509014,3.9682539682539675,3.619533589877278,88896.86832983873,285.1499999999999,285.11780266832676,1.536964502564286,0.6745,0.6786363374997739,0.44145123454188134,0.3128768076872471,0.4201464608416641,0.2971153847692717,0.1421925,0.14306448839130703,0.10502289583333334,0.10566694348695865,297.15,293.15,296.91747455687766,297.6377912313064,297.15722230306494,297.05231991167386,296.9514376906574,297.14324913871604,0.0,2509.7216365534155,641.3520935711783,222.4798738087861,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040668.0,21040668.0,296.643,287.69279788513154,0.3698076925,748.4352531371428,1.0,1.0,1.0,3.0,0.5833070220616084,283.15,283.15,283.1500104112402,284.7070189154698,3.9682539682539675,3.6341893854130296,89626.63714211603,285.1499999999999,285.1250843926267,1.5472892366556166,0.6745,0.6787998969129195,0.44284237644955105,0.3180659849307856,0.4196090366622269,0.3020431530009491,0.1421925,0.14309896863126806,0.10502289583333334,0.10569241047466711,297.15,293.15,296.9182246865197,297.63560558259724,297.1500791030722,297.0537104770029,296.9557539223373,297.1426747543059,0.0,2513.736264945388,649.2403265740385,228.65340249810737,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040704.0,21040704.0,296.654,287.7019950009013,0.36986176,748.17089056,1.0,1.0,1.0,3.0,0.5831554044438261,283.15,283.15,283.15001196531966,284.70703331083024,3.9682539682539675,3.662124946430944,90992.04690423358,285.1499999999999,285.13304023471386,1.55539596336301,0.6745,0.678930149100458,0.4440643743603575,0.3221397619450168,0.41883252692721573,0.3059117101944162,0.1421925,0.1431264273179642,0.10502289583333334,0.1057126913670673,297.15,293.15,296.91880488399084,297.6314557936041,297.14017696766865,297.05514509743205,296.960123216862,297.1411411919115,0.0,2519.2264002018287,664.2068637120101,233.58804075292989,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040740.0,21040740.0,296.66499999999996,287.71117355098403,0.36991468750000006,747.9077064285714,1.0,1.0,1.0,3.0,0.5830028404387443,283.15,283.15,283.1500075550863,284.70429756825666,3.9682539682539675,3.6790135829073964,91852.73451075517,285.1499999999999,285.1352771581757,1.55791802579095,0.6745,0.6789709904247565,0.44531625393973295,0.3234070486288132,0.41808792903649805,0.30711515628379693,0.1421925,0.14313503714747544,0.10502289583333334,0.10571905055779747,297.15,293.15,296.91918137942855,297.6278376027827,297.1310956838617,297.05656764548996,296.9644809473537,297.1398326517833,0.0,2523.1311391879904,673.5867464888638,235.14069919375353,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040776.0,21040776.0,296.676,287.72033124643957,0.36996634,747.64565504,1.0,1.0,1.0,3.0,0.58284980674806,283.15,283.15,283.1500043594925,284.7008827637278,3.9682539682539675,3.6937543084471733,92627.7874048393,285.1499999999999,285.1352886068865,1.5587446239985119,0.6745,0.6789844037149252,0.4466395516074594,0.3238224450901411,0.41743272396973424,0.3075096268115153,0.1421925,0.14313786482614455,0.10502289583333334,0.10572113907162424,297.15,293.15,296.91944663903155,297.6252019684798,297.12344784068426,297.0579663505775,296.9688065829856,297.13897387635177,0.0,2525.7542176039483,681.9963206665417,235.65415683445914,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040812.0,21040812.0,296.68699999999995,287.7294657952061,0.37001658249999997,747.3846906914285,1.0,1.0,1.0,3.0,0.5826963701015337,283.15,283.15,283.1500043978795,284.69408919896483,3.9682539682539675,3.718757110962586,93946.66356657085,285.1499999999999,285.1330839583629,1.5578537589544177,0.6745,0.6789699237650925,0.4480689336131873,0.3233750022760538,0.41691182743503774,0.3070847242920461,0.1421925,0.14313481228312513,0.10502289583333334,0.10571888447375478,297.15,293.15,296.9196242736549,297.6239595265038,297.1178202286713,297.0593256025343,296.97307465261827,297.1387608567965,0.0,2527.546099109244,696.395686750169,235.10779705753615,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040848.0,21040848.0,296.698,287.7385749020818,0.37006528000000005,747.12476768,1.0,1.0,1.0,3.0,0.5825426428452782,283.15,283.15,283.1500007124821,284.6859535850048,3.9682539682539675,3.735085349570378,94876.21558686334,285.1499999999999,285.1278051285607,1.555830874877605,0.6745,0.6789371326574488,0.44962332086782275,0.3223588059489017,0.4165484560725728,0.3061197196789694,0.1421925,0.14312789953357197,0.10502289583333334,0.10571377874049709,297.15,293.15,296.919765443898,297.62428594205846,297.1144535195686,297.06062036101173,296.9772464546653,297.1392743442404,0.0,2528.27273400856,706.3781410712709,233.86805420050655,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040884.0,21040884.0,296.709,287.7476562687043,0.37011229749999996,746.8658403028571,1.0,1.0,1.0,3.0,0.582388890103177,283.15,283.15,283.1499992282408,284.67912432233896,3.9682539682539675,3.7490679982118453,95707.27107159793,285.1499999999999,285.12249278411207,1.552746160853402,0.6745,0.6788873278303714,0.4512757874934427,0.3208090624944871,0.4163088716583418,0.3046480458078516,0.1421925,0.14311740009269097,0.10502289583333334,0.10570602388925002,297.15,293.15,296.9199348793449,297.62578733042324,297.11277568261005,297.0618702776585,296.9813411218008,297.14034185836755,0.0,2528.2629312366985,715.2363507401939,231.98506209943096,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040920.0,21040920.0,296.71999999999997,287.75670759352874,0.3701575,746.6078628571429,1.0,1.0,1.0,3.0,0.5822352317367521,283.15,283.15,283.14999793617227,284.67233179943685,3.9682539682539675,3.770771083890059,96962.20881963056,285.1499999999999,285.1168589791893,1.5484492284521334,0.6745,0.6788183472458876,0.4530491986833639,0.3186500237670663,0.4162226661250037,0.30259777040721975,0.1421925,0.143102858177555,0.10502289583333334,0.10569528328029706,297.15,293.15,296.9201894574169,297.62868444612957,297.1131028413939,297.063080202008,296.9853521830639,297.1420818260025,0.0,2527.662005681042,728.8140690351869,229.37877198465958,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040956.0,21040956.0,296.731,287.76572657180355,0.3702007525,746.35078964,1.0,1.0,1.0,3.0,0.5820816272544844,283.15,283.15,283.1499985413184,284.6617732655778,3.9682539682539675,3.7862393927242635,97947.09354510938,285.1499999999999,285.1098025875501,1.5453267938574355,0.6745,0.6787685143955029,0.4549246092662712,0.31708075780785866,0.4162609960853777,0.3011075574933199,0.1421925,0.14309235282903265,0.10502289583333334,0.10568752406568618,297.15,293.15,296.920557942349,297.6327000698522,297.11502707278845,297.0642465390452,296.989267468811,297.14435981856917,0.0,2527.2641977633343,739.2400145280865,227.4977101200564,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21040992.0,21040992.0,296.74199999999996,287.774710895544,0.37024192,746.0945749485714,1.0,1.0,1.0,3.0,0.5819281549104639,283.15,283.15,283.14999847594896,284.65535012463374,3.9682539682539675,3.7989157741640116,98805.65205008077,285.1499999999999,285.10418059775515,1.5427281142117517,0.6745,0.6787272215535542,0.4568433346205731,0.3157746875037266,0.4163453741177855,0.2998672815399299,0.1421925,0.14308364781431246,0.10502289583333334,0.10568109457148508,297.15,293.15,296.9210543502612,297.63707865796084,297.1174589923396,297.06539460527705,296.99311711311435,297.1468207437906,0.0,2526.562487928161,748.2188092642031,225.94131062247106,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041028.0,21041028.0,296.753,287.78365825350437,0.3702808675,745.83917308,1.0,1.0,1.0,3.0,0.5817747897257461,283.15,283.15,283.1499987518376,284.65020694114935,3.9682539682539675,3.8094604254322095,99566.27111863915,285.1499999999999,285.09982096059866,1.5402458429102042,0.6745,0.6786879336100409,0.4587931118486721,0.31452703861374903,0.41646057595060887,0.2986824839745789,0.1421925,0.14307536545566454,0.10502289583333334,0.10567497724961837,297.15,293.15,296.9216673715718,297.64168036679723,297.12019846300063,297.0665431879166,296.9969269231635,297.14940326249,0.0,2525.957063077946,756.0732911324428,224.46175188603493,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041064.0,21041064.0,296.76399999999995,287.79256633114807,0.37031746,745.5845383314286,1.0,1.0,1.0,3.0,0.5816215816124028,283.15,283.15,283.14999791235437,284.6502869603453,3.9682539682539675,3.8031891469146313,99441.6935864318,285.1499999999999,285.09786744838857,1.53838566875747,0.6745,0.6786585928124784,0.4607691100081638,0.3135919585659013,0.41659738126967905,0.2977945093424545,0.1421925,0.1430691800718878,0.10502289583333334,0.10567040874624392,297.15,293.15,296.92242586880695,297.6464075391145,297.1230986985835,297.06771346311797,297.0007133151672,297.15207177695805,0.0,2525.0557440742023,753.8831783640667,223.3578584175481,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041100.0,21041100.0,296.775,287.80143281061515,0.3703515625,745.330625,1.0,1.0,1.0,3.0,0.5814684745281574,283.15,283.15,283.14999963963993,284.6508169048064,3.9682539682539675,3.8038795451004,99662.5187258381,285.1499999999999,285.09815263091764,1.537485030866544,0.6745,0.6786444167815139,0.46274568342224176,0.3131391856375198,0.41671838631051805,0.2973645452175212,0.1421925,0.1430661915985254,0.10502289583333334,0.10566820147000473,297.15,293.15,296.92334126396605,297.6509211479492,297.1256649987393,297.06893750636226,297.0045108215323,297.15467514770984,0.0,2524.827720928059,755.6945846240238,222.82576123952515,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041136.0,21041136.0,296.786,287.8102553706885,0.37038304,745.0773873828572,1.0,1.0,1.0,3.0,0.5813153432494513,283.15,283.15,283.1500003555134,284.65155727806086,3.9682539682539675,3.804005737050087,99851.05941192212,285.1499999999999,285.0989514390946,1.5371355050658764,0.6745,0.6786389188911975,0.46470986713737805,0.3129634525284367,0.4168075777085179,0.29719766480632076,0.1421925,0.14306503257885336,0.10502289583333334,0.10566734542202552,297.15,293.15,296.9243648269183,297.6550973306653,297.1277230984883,297.070211555965,297.00832392999047,297.15714414840545,0.0,2524.986560566315,757.149362895866,222.62063943415728,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041172.0,21041172.0,296.79699999999997,287.81903168675785,0.3704117575,744.8247797771429,1.0,1.0,1.0,3.0,0.5811621759358325,283.15,283.15,283.14999873429,284.6552814086237,3.9682539682539675,3.791337471757535,99358.58286733797,285.1499999999999,285.10061932493994,1.53717151546291,0.6745,0.6786394823558187,0.4666608498684851,0.3129815254762077,0.41686767581462264,0.29721482731469134,0.1421925,0.14306515136379502,0.10502289583333334,0.10566743315617853,297.15,293.15,296.9254533058541,297.6589825794334,297.1293472647747,297.07152397512084,297.01215089599265,297.15949160423514,0.0,2524.99616480759,750.9038243203103,222.64379463172077,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041208.0,21041208.0,296.808,287.8277594307818,0.37043758,744.57275648,1.0,1.0,1.0,3.0,0.5810089916247243,283.15,283.15,283.15000112682736,284.6603602294293,3.9682539682539675,3.7848925150668165,99150.96937086189,285.1499999999999,285.1046418215528,1.5376575571464992,0.6745,0.6786471228140022,0.4685954346858412,0.3132258234047308,0.41689184956975,0.29744681853694915,0.1421925,0.14306676206186805,0.10502289583333334,0.10566862281228519,297.15,293.15,296.92662109517596,297.66252118497056,297.13045331988724,297.07289969737,297.0160164999921,297.1617023594792,0.0,2525.38039878709,748.0598322030245,222.93345567155433,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041244.0,21041244.0,296.81899999999996,287.83643627124735,0.37046037249999997,744.3212717885714,1.0,1.0,1.0,3.0,0.5808556448793438,283.15,283.15,283.1500018156609,284.66461462852845,3.9682539682539675,3.7792361470337137,98969.80131976597,285.1499999999999,285.1086133449773,1.5386309836777008,0.6745,0.6786624450118717,0.4705049093143458,0.31371511262533086,0.4168665148905157,0.29791145941626723,0.1421925,0.14306999216063834,0.10502289583333334,0.10567100855222704,297.15,293.15,296.92784385179306,297.66560553653363,297.13088806858417,297.0743359236924,297.0199163043091,297.1637179369825,0.0,2526.176712174618,745.5760424202826,223.51255953939713,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041280.0,21041280.0,296.83,287.8450598731284,0.37048000000000003,744.07028,1.0,1.0,1.0,3.0,0.580702139193031,283.15,283.15,283.1500023022173,284.66888030775635,3.9682539682539675,3.7640495264401994,98277.16768115212,285.1499999999999,285.1126694826956,1.5399520799287338,0.6745,0.678683278233433,0.4723927011006068,0.31437914267369904,0.41680047110039076,0.2985420384124467,0.1421925,0.14307438404775003,0.10502289583333334,0.1056742523850779,297.15,293.15,296.92908800849773,297.6683287661835,297.130793942489,297.0758107462377,297.02383487235005,297.1655712671516,0.0,2527.158991590205,737.3801306380457,224.2993888748598,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041316.0,21041316.0,296.84099999999995,287.85362789784085,0.3704963275,743.8197354114286,1.0,1.0,1.0,3.0,0.5805485151603802,283.15,283.15,283.1500021278354,284.67836803652204,3.9682539682539675,3.753256327558141,97763.07514132961,285.1499999999999,285.11895993792126,1.5416623972776695,0.6745,0.6787103143304534,0.4742565737471648,0.31523877919187526,0.4166887933049405,0.29935837004388854,0.1421925,0.14308008357365898,0.10502289583333334,0.10567846203548725,297.15,293.15,296.9303590883244,297.67065834167977,297.1301210354975,297.07734030601785,297.02779057168317,297.16725386864056,0.0,2527.795150663766,731.4172714860694,225.32066147145616,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041352.0,21041352.0,296.852,287.86213800319706,0.37050922000000003,743.56959232,1.0,1.0,1.0,3.0,0.5803946589652306,283.15,283.15,283.15000305721173,284.6852402827827,3.9682539682539675,3.744194733671396,97310.96691337042,285.1499999999999,285.1254054241433,1.5437575602470341,0.6745,0.6787435333128131,0.4760931542440622,0.3162917896747927,0.4165265710563954,0.30035833426977915,0.1421925,0.14308708652421376,0.10502289583333334,0.10568363439089726,297.15,293.15,296.93163973048036,297.67256736537576,297.1288337215151,297.0789213326991,297.0317804487756,297.16874851976917,0.0,2529.1009887662126,726.2751084391043,226.5756222286691,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041388.0,21041388.0,296.863,287.87058784335716,0.3705185425,743.3198050228572,1.0,1.0,1.0,3.0,0.5802405222073713,283.15,283.15,283.1500035088436,284.69164765688,3.9682539682539675,3.736543848369293,96911.65805703745,285.1499999999999,285.13158840653966,1.5462034110512741,0.6745,0.6787824505221594,0.47790065554240957,0.3175209722144998,0.41631206386577846,0.30152559574223003,0.1421925,0.14309529072775706,0.10502289583333334,0.10568969398767011,297.15,293.15,296.93290692070735,297.67405486002974,297.12693374675564,297.08053890745657,297.0357898995685,297.1700448669036,0.0,2530.622261326392,721.8151613332078,228.0466522920703,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041424.0,21041424.0,296.87399999999997,287.87897506877874,0.37052416,743.0703278171428,1.0,1.0,1.0,3.0,0.5800861442081316,283.15,283.15,283.1500026124899,284.70192692440366,3.9682539682539675,3.7156518805292182,95785.96701976447,285.1499999999999,285.1390180203103,1.5489748925626219,0.6745,0.6788267284519414,0.4796802128174645,0.31891369469846226,0.416047302188235,0.3028481587016199,0.1421925,0.14310462503395502,0.10502289583333334,0.10569658827441174,297.15,293.15,296.93415619436735,297.67514913899845,297.1244625112876,297.0821921828011,297.0398203232928,297.1711560701495,0.0,2531.83149436126,709.4367896266989,229.7213774346333,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041460.0,21041460.0,296.885,287.8872973261644,0.3705259375,742.821115,1.0,1.0,1.0,3.0,0.5799314522368121,283.15,283.15,283.15000407159357,284.7108923942742,3.9682539682539675,3.7049842216444464,95144.35439755331,285.1499999999999,285.14740808989484,1.552100231503174,0.6745,0.6788768882292242,0.4814282975244257,0.3204840982248522,0.41572571086795307,0.3043394518768328,0.1421925,0.1431151993024966,0.10502289583333334,0.10570439839311387,297.15,293.15,296.93538110424,297.6758171908048,297.12137163131933,297.083888813283,297.04388027200946,297.17206780233136,0.0,2533.576191203441,702.6587634706707,231.6200551035527,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041496.0,21041496.0,296.89599999999996,287.89555225840706,0.37052374,742.5721208685715,1.0,1.0,1.0,3.0,0.5797763821566376,283.15,283.15,283.150004547811,284.7188482911517,3.9682539682539675,3.696233922550831,94581.21800927678,285.1499999999999,285.1552848193623,1.5555325114694811,0.6745,0.6789322531274926,0.4831446664514421,0.32220856180735413,0.41534799893275703,0.30597704420789434,0.1421925,0.14312687087150627,0.10502289583333334,0.10571301897420159,297.15,293.15,296.93656203958517,297.67607888681175,297.1176906561545,297.0856097910045,297.04795048838565,297.17277837238834,0.0,2535.5718189547556,696.8478208139744,233.7179097916877,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041532.0,21041532.0,296.907,287.90373750453335,0.3705174325,742.32329972,1.0,1.0,1.0,3.0,0.5796209859826212,283.15,283.15,283.1500025218797,284.72906911546227,3.9682539682539675,3.676488736352344,93435.22244547762,285.1499999999999,285.1633794790031,1.559218670754791,0.6745,0.6789920381733805,0.48483316018746286,0.3240603789363583,0.41492115502452426,0.3077355745472744,0.1421925,0.1431394742594046,0.10502289583333334,0.10572232779354435,297.15,293.15,296.9376975916781,297.6759940323276,297.1135058151798,297.0873464376711,297.0520240140515,297.17331357818165,0.0,2537.3338610318574,684.7214107778628,235.9855420770946,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041568.0,21041568.0,296.91799999999995,287.9118506996447,0.37050688000000004,742.0746058514286,1.0,1.0,1.0,3.0,0.5794652135162776,283.15,283.15,283.1500050519504,284.7401104690818,3.9682539682539675,3.6649017710737746,92654.12039545999,285.1499999999999,285.1733958153098,1.5632134924361731,0.6745,0.679057209178992,0.4864884970502469,0.32606702528840537,0.4144346738928381,0.3096411344620262,0.1421925,0.14315321307069506,0.10502289583333334,0.1057324752327344,297.15,293.15,296.9387825712373,297.675510700975,297.10873751173847,297.089112366878,297.05611458018535,297.17365154620285,0.0,2539.37070272695,676.853776511935,238.46043801253668,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041604.0,21041604.0,296.929,287.9198894748561,0.3704919475,741.82599356,1.0,1.0,1.0,3.0,0.5793090615939982,283.15,283.15,283.150005509946,284.74936952462923,3.9682539682539675,3.6552224281544277,91959.76144814555,285.1499999999999,285.1828141264411,1.567434393581615,0.6745,0.6791264974288093,0.48811674528377597,0.32818696835604644,0.41389966787128124,0.3116542836784448,0.1421925,0.1431678198452868,0.10502289583333334,0.10574326374666031,297.15,293.15,296.9398174661101,297.67471557677015,297.1035090504515,297.09089203739796,297.0602081451943,297.17382845518483,0.0,2541.7448716525273,670.0040526392506,241.09515484476705,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041640.0,21041640.0,296.94,287.92785145723343,0.3704725,741.5774171428571,1.0,1.0,1.0,3.0,0.5791524263706159,283.15,283.15,283.15000582528364,284.758009124555,3.9682539682539675,3.637277542259543,90841.14764625515,285.1499999999999,285.19171743156295,1.5719036246000213,0.6745,0.6792003424265595,0.48971159071876597,0.3304313384363403,0.4133051558132527,0.3137855917958483,0.1421925,0.1431833872357132,0.10502289583333334,0.1057547617681674,297.15,293.15,296.94077886495876,297.67355129654,297.09773125975835,297.09267403667064,297.0642899193649,297.1738050754585,0.0,2544.256260675832,658.5988475108101,243.90713677486724,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041676.0,21041676.0,296.95099999999996,287.9357342697274,0.3704484025,741.3288308971429,1.0,1.0,1.0,3.0,0.5789953197725136,283.15,283.15,283.1500054245341,284.7717608064287,3.9682539682539675,3.625036557272156,89970.41625808255,285.1499999999999,285.20250339951355,1.576656391219748,0.6745,0.6792794140192719,0.4912703256354498,0.3328177597701785,0.4126449001981845,0.316051795219701,0.1421925,0.14320005645357348,0.10502289583333334,0.10576707359566154,297.15,293.15,296.9416671511515,297.6719959649012,297.0913658705722,297.0944707626628,297.06837353159574,297.1735746561767,0.0,2546.3094865783187,650.0865511421479,246.92262543002496,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041712.0,21041712.0,296.962,287.94353553110653,0.37041952,741.08018912,1.0,1.0,1.0,3.0,0.5788377391995276,283.15,283.15,283.15000613930863,284.7821733430285,3.9682539682539675,3.615127637981351,89207.21285598777,285.1499999999999,285.2131780848328,1.5816222053511066,0.6745,0.6793626262747646,0.49279912763553785,0.3353107852328692,0.4119292694711551,0.31841923250296356,0.1421925,0.14321759857164484,0.10502289583333334,0.10578003014427634,297.15,293.15,296.9424893887459,297.67013629626035,297.08453127146333,297.09627379336075,297.0724530935986,297.1731767686858,0.0,2549.0047265517105,642.8064484382763,250.10120963702906,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041748.0,21041748.0,296.97299999999996,287.95125285588705,0.37038571750000004,740.8314461085714,1.0,1.0,1.0,3.0,0.5786795619082631,283.15,283.15,283.15000631334016,284.7915910149708,3.9682539682539675,3.6074393508962594,88552.29067402577,285.1499999999999,285.2230589386513,1.5868185361060956,0.6745,0.6794503533627356,0.494291684922911,0.33791913561295045,0.4111465776951224,0.32089618511737905,0.1421925,0.1432360924692821,0.10502289583333334,0.1057936896740343,297.15,293.15,296.9432222004614,297.66791836429314,297.0771346844629,297.09806967645636,297.076511964091,297.172571377953,0.0,2551.8612258418325,636.7272874316178,253.4579415507527,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041784.0,21041784.0,296.984,287.95888385426105,0.37034686,740.58255616,1.0,1.0,1.0,3.0,0.5785206862247603,283.15,283.15,283.15000790908124,284.7959074286494,3.9682539682539675,3.61652041089383,88730.51887470688,285.1499999999999,285.23110910010644,1.5922314969223552,0.6745,0.6795424464602653,0.49574506778641614,0.3406357866958125,0.4102909731521936,0.3234759826988452,0.1421925,0.1432555067728707,0.10502289583333334,0.10580802901249069,297.15,293.15,296.94384516389977,297.6653261062539,297.06913463908194,297.0998389780133,297.08052919227555,297.1717348159049,0.0,2555.3512550871988,639.6179725750297,256.9881287136785,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041820.0,21041820.0,296.995,287.96642613202215,0.3703028125,740.3334735714286,1.0,1.0,1.0,3.0,0.5783611361379999,283.15,283.15,283.1500069657191,284.80091974912216,3.9682539682539675,3.6182104223595055,88556.13689801894,285.1499999999999,285.2380203095532,1.5978312305006304,0.6745,0.6796384779468476,0.49715990776846386,0.34344570578936484,0.40936298028125107,0.32614434983932644,0.1421925,0.14327575133499942,0.10502289583333334,0.10582298157707487,297.15,293.15,296.9443458159464,297.66237165377447,297.0605314215329,297.1015635282694,297.0844864266596,297.1706597692366,0.0,2558.5636676127115,638.6596721304467,260.67648072898254,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041856.0,21041856.0,297.006,287.9738772904888,0.37025344,740.08415264,1.0,1.0,1.0,3.0,0.5782010082641512,283.15,283.15,283.15000697529723,284.80649626197425,3.9682539682539675,3.620310299630051,88401.82337300578,285.1499999999999,285.2454099730274,1.6035890876858971,0.6745,0.6797380273853363,0.4985414065451463,0.3463344698959478,0.40836977809771313,0.32888759011136676,0.1421925,0.14329673752259364,0.10502289583333334,0.10583848190370003,297.15,293.15,296.9447414319471,297.6591216852496,297.05140938175975,297.10325227190555,297.08839517253415,297.1693839886792,0.0,2561.756545341194,637.917358251283,264.50727344907676,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041892.0,21041892.0,297.017,287.98123492642594,0.3701986075,739.8345476628572,1.0,1.0,1.0,3.0,0.5780402482447179,283.15,283.15,283.15000943455766,284.8095019006863,3.9682539682539675,3.6344536970584267,88917.08721712977,285.1499999999999,285.25262093284715,1.6095033204643605,0.6745,0.6798411310273543,0.49988861441062554,0.34930116008552575,0.40730738082519713,0.33170483087677616,0.1421925,0.14331847297792003,0.10502289583333334,0.10585453563691825,297.15,293.15,296.9450283612373,297.65557894266783,297.041747988088,297.1049032937714,297.0922536201105,297.16790244117504,0.0,2565.3866767682853,644.1469855660231,268.48275804196464,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041928.0,21041928.0,297.02799999999996,287.9884966319634,0.37013818000000004,739.5846129371429,1.0,1.0,1.0,3.0,0.5778788371687089,283.15,283.15,283.15000702862335,284.81194640615786,3.9682539682539675,3.6404599276875422,89211.21550335764,285.1499999999999,285.2579973994793,1.615549252705816,0.6745,0.6799474212353707,0.5012025628954626,0.35233336491510003,0.40617610998284553,0.33458428592906236,0.1421925,0.14334088019868116,0.10502289583333334,0.10587108553379686,297.15,293.15,296.9452015549929,297.65175290949895,297.03153448818784,297.1065040418485,297.0960489367855,297.1662083862628,0.0,2568.8868024771546,647.3477831256494,272.59009005999707,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21041964.0,21041964.0,297.039,287.9956599945129,0.3700720225,739.33430276,1.0,1.0,1.0,3.0,0.5777168046731634,283.15,283.15,283.1500069507044,284.81622269717315,3.9682539682539675,3.6457558790275484,89470.9639524559,285.1499999999999,285.264497999852,1.6217257728639722,0.6745,0.6800569365033952,0.5024832745213004,0.3554304900211846,0.404969963638542,0.3375253908462818,0.1421925,0.14336396729986509,0.10502289583333334,0.10588813758803835,297.15,293.15,296.9452645531172,297.6476656424895,297.02074227502135,297.1080596921306,297.099787244062,297.16430388136416,0.0,2572.245324667817,650.1788122773637,276.83137000167864,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.5775541081326134,283.15,283.15,283.1500073302292,284.82130109175966,3.9682539682539675,3.660631962103225,90202.60533840908,285.1499999999999,285.271936244183,1.6280351216506839,0.6745,0.6801697761025529,0.5037299207811214,0.3585936216798797,0.40368228144581947,0.34052917718249526,0.1421925,0.14338775520898775,0.10502289583333334,0.10590570725663467,297.15,293.15,296.94521966333457,297.6433229974623,297.00932578277656,297.1095724698701,297.10347124619534,297.1621824319278,0.0,2575.6297653346664,658.1750070222625,281.2111816790858,297.1143562332734,297.17011995532835,297.5829857469543,297.89715654268224,297.37817343484187,3515.0159540360146,4926.954102904994,0.5576640556955876,0.3548
21042000.0,21042000.0,297.04999999999995,288.00272259668185,0.37,739.0835714285714,1.0,1.0,1.0,3.0,0.5775541081326134,283.15,283.15,283.1500073302292,284.82130109175966,3.9682539682539675,3.660631962103225,90202.60533840908,285.1499999999999,285.271936244183,1.6280351216506839,0.6745,0.6801697761025529,0.5037299207811214,0.3585936216798797,0.40368228144581947,0.34052917718249526,0.1421925,0.14338775520898775,0.10502289583333334,0.10590570725663467,297.15,293.15,296.94521966333457,297.6433229974623,297.00932578277656,297.1095724698701,297.10347124619534,297.1621824319278,0.0,2575.6297653346664,658.1750070222625,281.2111816790858,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042036.0,21042036.0,297.061,288.0097081599452,0.3699235125,738.83237324,1.0,1.0,1.0,3.0,0.5773905791341094,283.15,283.15,283.15000631010497,284.81830281122404,3.9682539682539675,3.671612856893833,90744.58330935409,285.1499999999999,285.27531794156215,1.6303860859261945,0.6745,0.6802120606800955,0.5062903038876501,0.35977248255107375,0.4035886103563074,0.34164865198129335,0.1421925,0.14339666929318678,0.10502289583333334,0.1059122911688402,297.15,293.15,296.96153031819796,297.65505659848674,297.01361186837704,297.1272898431489,297.1232328571574,297.1761442970736,0.0,2579.2736218955206,664.1191756411084,282.85710604057533,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042072.0,21042072.0,297.072,288.01664282976594,0.36984409999999995,738.5806624914286,1.0,1.0,1.0,3.0,0.5772265563437682,283.15,283.15,283.1500034144263,284.81575780253803,3.9682539682539675,3.681140194927589,91216.13412603247,285.1499999999999,285.2752231576181,1.630170109351508,0.6745,0.680208163835906,0.5088100043017268,0.3596643812005377,0.4034166031605449,0.3415459963239565,0.1421925,0.1433958477927903,0.10502289583333334,0.10591168441144747,297.15,293.15,296.97636693095745,297.66583894931506,297.0167358038514,297.14327344186063,297.1411186954785,297.18866676429263,0.0,2581.262717599746,669.3053051007745,282.7055826050895,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042108.0,21042108.0,297.08299999999997,288.0235278224396,0.36976183749999997,738.32839348,1.0,1.0,1.0,3.0,0.5770623029432062,283.15,283.15,283.1500012371131,284.8123461191807,3.9682539682539675,3.6895568789121262,91633.730319025,285.1499999999999,285.2735124471723,1.6283704436972335,0.6745,0.6801757803079233,0.511338007461708,0.35876238414042744,0.40324256474348097,0.34068943809723323,0.1421925,0.14338902096580336,0.10502289583333334,0.10590664214030433,297.15,293.15,296.9900443197861,297.6763520896821,297.0197273192052,297.15791556654574,297.1575799027237,297.20032383958863,0.0,2582.2932541222945,673.9091777085147,281.4462078384935,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042144.0,21042144.0,297.094,288.03036435609465,0.3696768,738.0755205028571,1.0,1.0,1.0,3.0,0.5768978682704847,283.15,283.15,283.1500015510719,284.8043138061135,3.9682539682539675,3.711846373730126,92744.2371618147,285.1499999999999,285.269393317255,1.6270742382678829,0.6745,0.6801525141310629,0.5138821193690984,0.3581124238643355,0.40308692368862314,0.34007222009714155,0.1421925,0.14338411618321892,0.10502289583333334,0.10590301948460551,297.15,293.15,297.00244021781407,297.6866192940787,297.02282524161035,297.1710899695385,297.1725076992499,297.2110964844584,0.0,2583.095368883083,686.2028982321713,280.5397515102107,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042180.0,21042180.0,297.10499999999996,288.03715365071463,0.3695890625,737.8219978571428,1.0,1.0,1.0,3.0,0.5767332546454116,283.15,283.15,283.15000150740883,284.80005103336833,3.9682539682539675,3.7242798480961787,93366.60365486564,285.1499999999999,285.2665803653269,1.6279083931744536,0.6745,0.6801674927696993,0.5163685952611733,0.35853050347977905,0.4028536844427686,0.3404692386129111,0.1421925,0.14338727385567898,0.10502289583333334,0.1059053517307215,297.15,293.15,297.0135911126647,297.69572861724106,297.02480041111005,297.1828830627083,297.1860263168856,297.22060590412195,0.0,2583.742045815796,693.1248309036725,281.1198409256428,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042216.0,21042216.0,297.116,288.0438969281607,0.36949869999999996,737.56777984,1.0,1.0,1.0,3.0,0.5765684924060397,283.15,283.15,283.1500021775015,284.79751196506794,3.9682539682539675,3.7352721195039975,93918.56305450323,285.1499999999999,285.26567779196813,1.6291437320533855,0.6745,0.6801897012043242,0.5188061973991267,0.35914972574350656,0.40255434678827423,0.3410572670529386,0.1421925,0.1433919556538115,0.10502289583333334,0.10590880969086416,297.15,293.15,297.0239100419633,297.7039378325837,297.0258680995361,297.19378646581976,297.1986571380687,297.2292319155943,0.0,2584.6433277782353,699.2829155168453,281.98124963986737,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042252.0,21042252.0,297.12699999999995,288.05059541219214,0.3694057875,737.3128207485714,1.0,1.0,1.0,3.0,0.5764035086760707,283.15,283.15,283.1500050912976,284.7931947706318,3.9682539682539675,3.75761488230827,95045.48284271691,285.1499999999999,285.2654478996788,1.6307355080470396,0.6745,0.6802183712647608,0.5211941139557246,0.3599475980940939,0.40218673222745865,0.34181494593682205,0.1421925,0.14339799963834618,0.10502289583333334,0.10591327375724041,297.15,293.15,297.0334207443959,297.711252687719,297.0260277535101,297.20384828333795,297.2104590018545,297.2370016941635,0.0,2586.1863725568915,711.9115617580242,283.09441441197555,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042288.0,21042288.0,297.138,288.0572503284886,0.36931040000000004,737.05707488,1.0,1.0,1.0,3.0,0.5762381159825565,283.15,283.15,283.1500034728111,284.7887526202169,3.9682539682539675,3.772340802257673,95791.90032448724,285.1499999999999,285.2641429423779,1.6327622679713039,0.6745,0.680254965175033,0.5235165699454072,0.3609634580701286,0.40172662170959006,0.34277963114274174,0.1421925,0.14340571406323332,0.10502289583333334,0.10591897160516725,297.15,293.15,297.0419501575077,297.717438383578,297.0250017113198,297.21291796411657,297.2212944415212,297.24372053160863,0.0,2587.866050851758,720.317277018643,284.516462395157,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042324.0,21042324.0,297.149,288.0638629046694,0.36921261250000004,736.8004965314286,1.0,1.0,1.0,3.0,0.5760723620904669,283.15,283.15,283.1500036114745,284.78666517207387,3.9682539682539675,3.7849551418483975,96433.60897651152,285.1499999999999,285.26437850000184,1.635163119625032,0.6745,0.6802984435082203,0.5257819988666896,0.36216674800951604,0.4011834975798624,0.34392230437561194,0.1421925,0.14341487980510395,0.10502289583333334,0.10592574139087123,297.15,293.15,297.0496786264079,297.72267784909354,297.02297025412736,297.2212114609018,297.23138772359533,297.24958518282523,0.0,2589.524189227968,727.5698942555771,286.2077403432355,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042360.0,21042360.0,297.15999999999997,288.0704343703144,0.3691125,736.54304,1.0,1.0,1.0,3.0,0.5759063064469441,283.15,283.15,283.1500038853724,284.78554251670363,3.9682539682539675,3.806348475740688,97526.81440048094,285.1499999999999,285.2655592257575,1.6378398030743135,0.6745,0.6803470836737625,0.5280051593768549,0.36350818331831836,0.4005780788716796,0.34519616379288226,0.1421925,0.14342513372169233,0.10502289583333334,0.10593331489871269,297.15,293.15,297.0568396952486,297.7272351931685,297.02021642132456,297.22897003442097,297.2409747123902,297.2548472113105,0.0,2591.291530686656,739.9806171796904,288.1016129436207,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
