,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21042396.0,21042396.0,297.171,288.0769659569833,0.3690101375,736.2846595828571,1.0,1.0,1.0,3.0,0.5757397677062656,283.15,283.15,283.1500048086301,284.77974631842153,3.9682539682539675,3.822894332659766,98376.53793754708,285.1499999999999,285.26531480703767,1.6408355182437182,0.6745,0.6804017295413949,0.5301759960797918,0.36500937972548464,0.3999035634459362,0.3466217362136266,0.1421925,0.14343665371062234,0.10502289583333334,0.10594182352327024,297.15,293.15,297.06333812112047,297.7309770153426,297.0166931730559,297.23611809719296,297.24998542460827,297.25942236626406,0.0,2593.7815494952256,749.6750849979503,290.231883226386,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042432.0,21042432.0,297.18199999999996,288.08345889823454,0.3689056,736.0253095771428,1.0,1.0,1.0,3.0,0.5755727316657102,283.15,283.15,283.1500046038102,284.7778072120659,3.9682539682539675,3.8369576567832233,99101.66699898744,285.1499999999999,285.26614551160264,1.644161054973647,0.6745,0.6804626495586076,0.5322910996737564,0.36667569919931403,0.3991743374606349,0.3482041134926426,0.1421925,0.14344949636376914,0.10502289583333334,0.10595130906310996,297.15,293.15,297.06916987319084,297.7338861248578,297.0126339930194,297.24267404947193,297.25844172827937,297.2633611537639,0.0,2595.918940414727,757.981037967633,292.6096455186316,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042468.0,21042468.0,297.193,288.08991442964424,0.36879896250000005,735.76494428,1.0,1.0,1.0,3.0,0.5754052804647268,283.15,283.15,283.1500047830492,284.77705567410857,3.9682539682539675,3.8492758087110412,99738.99951291794,285.1499999999999,285.2680772041623,1.6477406346611227,0.6745,0.6805285265212797,0.5343632086623529,0.3684691264656872,0.3984009951879195,0.3499071954060735,0.1421925,0.14346338399907643,0.10502289583333334,0.10596156642321157,297.15,293.15,297.07451396206386,297.7361740527226,297.0081635673904,297.2488030628505,297.26650158443226,297.2668312458919,0.0,2598.1305306104855,765.3063129526945,295.1842204762648,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042504.0,21042504.0,297.20399999999995,288.0963337888238,0.3686903,735.5035179885714,1.0,1.0,1.0,3.0,0.575230600024935,283.04999999999995,283.04999999999995,283.0499276649809,284.6957955250071,3.9682539682539675,3.870167039531247,100824.5672570818,285.1499999999999,285.2236794622004,1.651544346134813,0.6745,0.6805988727656104,0.5363686211889369,0.37037463778019736,0.39754530642809915,0.35171671504282087,0.1421925,0.14347821381130324,0.10502289583333334,0.1059725196719745,297.15,293.15,297.0792980356249,297.7375731260287,297.00278641764737,297.2544302405938,297.27406497534867,297.2696305590487,0.0,2648.6252172758363,777.8370348463698,297.93747718333566,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042540.0,21042540.0,297.215,288.1027182154382,0.3685796875,735.240985,1.0,1.0,1.0,3.0,0.5750569397938817,283.04999999999995,283.04999999999995,283.04997465440186,284.68457062657126,3.9682539682539675,3.8839539393493863,101544.19208594772,285.1499999999999,285.18688390259183,1.6555663312326627,0.6745,0.6806736417624962,0.5382372762537602,0.37238926065441236,0.3965063541907316,0.3536298496559677,0.1421925,0.14349397599156966,0.10502289583333334,0.10598416156459349,297.15,293.15,297.08312134975216,297.7372657196105,296.99525415672775,297.25919310550097,297.2807187469265,297.2711106157036,0.0,2627.8992036065156,786.18074265236,300.8682374004807,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042576.0,21042576.0,297.226,288.1090689512223,0.3684672,734.9772996114285,1.0,1.0,1.0,3.0,0.5748856077218326,283.04999999999995,283.04999999999995,283.0499942792119,284.68461702925407,3.9682539682539675,3.895655790048835,102156.99286732625,285.1499999999999,285.18861744351375,1.6598470646214676,0.6745,0.6807536565074062,0.5400661239989679,0.3745332247496606,0.3954223399301278,0.3556658098212476,0.1421925,0.14351084403695974,0.10502289583333334,0.10599662024542345,297.15,293.15,297.0864148190217,297.73649110040606,296.9874722110126,297.2635447915992,297.2870078966964,297.2721861637472,0.0,2624.0944093088765,793.3090818419394,304.00956244261204,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042612.0,21042612.0,297.23699999999997,288.11538723999803,0.36835291249999996,734.7124161200001,1.0,1.0,1.0,3.0,0.5747032136429203,282.75,282.75,282.74991921913755,284.56347961369005,3.9682539682539675,3.9055721075273717,102702.70999390859,285.1499999999999,285.15371990427764,1.6643272085138496,0.6745,0.6808378796104233,0.5418598988574066,0.3767767682810581,0.39429606909683496,0.3577963330278258,0.1421925,0.1435285992535287,0.10502289583333334,0.10600973418786219,297.15,293.15,297.089326035883,297.7353156114818,296.9794219090136,297.2675939598374,297.2930264687167,297.2729367969865,0.0,2791.9235939717723,799.577703621416,307.3218478593226,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042648.0,21042648.0,297.248,288.1216743276903,0.3682369,734.4462888228571,1.0,1.0,1.0,3.0,0.5745108303817281,282.75,282.75,282.749895622808,284.43366541816505,3.9682539682539675,3.883927827410402,103894.62057816674,285.1499999999999,284.9566545041265,1.6690101869548877,0.6745,0.6809264415047543,0.5433236291275579,0.3791215647895971,0.39270855594278903,0.36002300851070973,0.1421925,0.1435472691381242,0.10502289583333334,0.10602352370098767,297.15,293.15,297.0903347375964,297.7301612556655,296.9657562132882,297.26988827682914,297.2971025156847,297.2706485998128,0.0,2715.057703286136,804.3730236230929,310.8108962486435,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042684.0,21042684.0,297.25899999999996,288.12793146234236,0.3681192375,734.1788720171429,1.0,1.0,1.0,3.0,0.5743301436879238,282.75,282.75,282.7499635613227,284.44167405413526,3.9682539682539675,3.878835343957351,104441.20767252753,285.1499999999999,284.9571149662558,1.6738903089268533,0.6745,0.6810193035207416,0.5447059521191995,0.38156472263605196,0.3910179245471853,0.362343090299345,0.1421925,0.14356684553872948,0.10502289583333334,0.1060379827637481,297.15,293.15,297.090488916572,297.724230563278,296.951323392669,297.2715476167324,297.30056434619365,297.267630967089,0.0,2685.356516383124,807.5441775503823,314.47589959346294,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042720.0,21042720.0,297.27,288.13415989413136,0.368,733.91012,1.0,1.0,1.0,3.0,0.5741528185493778,283.04999999999995,283.04999999999995,282.7499947240882,284.44915424188605,3.9682539682539675,3.871896097529806,104916.95344298682,285.1499999999999,284.96250138870823,1.678955106136044,0.6745,0.6811162967979083,0.5461265097263612,0.38409995802998453,0.38939497170463583,0.3647506111543325,0.1421925,0.14358729285757832,0.10502289583333334,0.10605308508375463,297.15,293.15,297.0905042364428,297.71899779227766,296.9383238150115,297.27322296172076,297.304146587522,297.26503907859495,0.0,1614.7225070749146,809.7707720783915,318.31106211553316,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042756.0,21042756.0,297.28099999999995,288.1403608753824,0.36787926249999997,733.6399870685715,1.0,1.0,1.0,3.0,0.5740032821755318,283.04999999999995,283.04999999999995,283.05012294745904,284.69985835913326,3.9682539682539675,3.9074069839400947,104281.58230626938,285.1499999999999,285.17644303676366,1.6804368010972726,0.6745,0.6811447834443879,0.547810198493218,0.3848419797321164,0.3881549460560887,0.3654552529114692,0.1421925,0.14359329817630262,0.10502289583333334,0.10605752059169513,297.15,293.15,297.0914295221616,297.71719321808996,296.93077230671224,297.2758616677856,297.3089220484973,297.2648357526494,0.0,2561.03975018784,812.2513581769123,319.4383716172108,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042792.0,21042792.0,297.292,288.1465356605828,0.36775709999999995,733.36842752,1.0,1.0,1.0,3.0,0.5738382742828583,283.04999999999995,283.04999999999995,283.04996315269227,284.7005372544504,3.9682539682539675,3.919565502927483,104349.08022364788,285.1499999999999,285.215442319999,1.6794060086922036,0.6745,0.6811249589923668,0.5498103946658967,0.3843261940487398,0.3873591408056742,0.3649654503501745,0.1421925,0.1435891189496251,0.10502289583333334,0.1060544338291161,297.15,293.15,297.09346395756927,297.71929156365184,296.92917939501035,297.2794592759905,297.3148284162621,297.26724452169685,0.0,2611.4987367385047,815.3068125052673,318.64910297232564,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042828.0,21042828.0,297.303,288.15268550639576,0.3676335875,733.0953956514286,1.0,1.0,1.0,3.0,0.5736672767476134,283.04999999999995,283.04999999999995,283.05009683694584,284.6986114535221,3.9682539682539675,3.9262096856065747,104526.753616462,285.1499999999999,285.2139438431567,1.6766454696342485,0.6745,0.6810719918167492,0.5518974318363943,0.38294456421376527,0.38667522209887667,0.36365342123858396,0.1421925,0.1435779528486332,0.10502289583333334,0.10604618658498342,297.15,293.15,297.09550609786123,297.7223633837161,296.9290811571729,297.28286058757607,297.320515432838,297.2700653318329,0.0,2626.857512974787,818.079703413417,316.54775573113295,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042864.0,21042864.0,297.31399999999996,288.1588116716728,0.3675088,732.82084576,1.0,1.0,1.0,3.0,0.5734742314240114,282.75,282.75,282.7497272212778,284.46802264612387,3.9682539682539675,3.9113538488246986,105220.99112575257,285.1499999999999,285.06873558839123,1.6742950411030655,0.6745,0.681027050463593,0.5539832746819421,0.38176775079766734,0.38597672203270955,0.3625358907526712,0.1421925,0.1435684786850177,0.10502289583333334,0.10603918900002995,297.15,293.15,297.09710640537924,297.7252851703871,296.9287774522972,297.28561924353625,297.32547851317554,297.27245335695505,0.0,2771.7290149632863,820.3965146238444,314.76408748794745,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042900.0,21042900.0,297.325,288.16491541746717,0.3673828125,732.5447321428571,1.0,1.0,1.0,3.0,0.5732853643348218,282.75,282.75,282.75013613575226,284.44805555456213,3.9682539682539675,3.884596449973626,105998.94042891846,285.1499999999999,284.96802628349064,1.6741281091524542,0.6745,0.6810238720494598,0.5557883050780577,0.38168413446523974,0.3848750938575828,0.36245648666079916,0.1421925,0.14356780863809163,0.10502289583333334,0.10603869410565422,297.15,293.15,297.09710493096514,297.72468434025996,296.9233340237404,297.28670882671497,297.3285708721451,297.2720805987651,0.0,2716.4060069700076,820.8064951178822,314.63461297011287,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042936.0,21042936.0,297.33599999999996,288.17099800704466,0.36725569999999996,732.2670090971428,1.0,1.0,1.0,3.0,0.5731050250684784,282.75,282.75,282.7499760591524,284.4533546500604,3.9682539682539675,3.870974827092417,106311.67550991429,285.1499999999999,284.968174892307,1.6744510958819625,0.6745,0.6810300464004407,0.5576225747401355,0.3818457805216459,0.3838162328756123,0.36260998966602537,0.1421925,0.14356911026359476,0.10502289583333334,0.10603965548181422,297.15,293.15,297.09699576785147,297.7244683014174,296.9186728628793,297.28768313828095,297.33162696991775,297.2718894080694,0.0,2688.1958583279975,820.3402624486696,314.87581673509885,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21042972.0,21042972.0,297.347,288.17706070589594,0.3671275375,731.98763092,1.0,1.0,1.0,3.0,0.5729382060153838,283.04999999999995,283.04999999999995,283.0500927966937,284.57908281089937,3.9682539682539675,3.867938508795467,106293.88201052014,285.1499999999999,285.0136154596626,1.6751748529636636,0.6745,0.6810438821073733,0.5595091605435059,0.38220804839466815,0.38283056276708083,0.3629540080011591,0.1421925,0.1435720269926652,0.10502289583333334,0.10604180976796387,297.15,293.15,297.09706453864976,297.72489779502547,296.9151220503374,297.28880213239086,297.3349186745079,297.2721610381823,0.0,2502.452870648274,819.5593152304493,315.42083703148074,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043008.0,21043008.0,297.35799999999995,288.18310478174675,0.3669984,731.7065519085714,1.0,1.0,1.0,3.0,0.5727819142736507,283.04999999999995,283.04999999999995,283.05017664414083,284.70892906127364,3.9682539682539675,3.9094691383851488,105284.00918224466,285.1499999999999,285.2133425202753,1.6763021609211253,0.6745,0.6810654538107933,0.561722855172671,0.3827723161055754,0.38230290952360757,0.3634898502685306,0.1421925,0.1435765745604021,0.10502289583333334,0.10604516858599385,297.15,293.15,297.0988243525454,297.7292973049503,296.917586850797,297.29149149765686,297.340075521422,297.27545510547435,0.0,2588.7710008402305,820.4922073103698,316.27287973187015,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043044.0,21043044.0,297.36899999999997,288.1891315045686,0.3668683625,731.42372636,1.0,1.0,1.0,3.0,0.5726134956591515,283.04999999999995,283.04999999999995,283.049967656992,284.7082761450985,3.9682539682539675,3.9164034688898504,105269.97547752515,285.1499999999999,285.2222015039522,1.6778147617921226,0.6745,0.6810944444092168,0.5639886855584135,0.38352942438323295,0.381833350632949,0.3642088186027163,0.1421925,0.14358268611809868,0.10502289583333334,0.10604968256167717,297.15,293.15,297.10123740467697,297.7341457077464,296.92067981123483,297.29463304630195,297.34575044446166,297.27928928288435,0.0,2613.349515119109,821.8383360472445,317.4199624264531,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043080.0,21043080.0,297.38,288.19514214658824,0.3667375,731.1391085714286,1.0,1.0,1.0,3.0,0.5724410575577173,283.15,283.15,283.0501439247062,284.711512103667,3.9682539682539675,3.91583436490351,104906.21967791999,285.1499999999999,285.2277373350928,1.6796915149161584,0.6745,0.6811304900504305,0.5661850214589073,0.38446876571946303,0.38124950344844194,0.365100839857365,0.1421925,0.14359028496144674,0.10502289583333334,0.10605529504147321,297.15,293.15,297.1036525246119,297.73795853665735,296.92218738819724,297.2976464073414,297.3512745231877,297.2825438759991,0.0,2092.855042390449,818.8794662693475,318.8482243397501,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043116.0,21043116.0,297.39099999999996,288.2011379822971,0.3666058875,730.85265284,1.0,1.0,1.0,3.0,0.5722763571061555,283.15,283.15,283.1500671785519,284.7981246055588,3.9682539682539675,3.927103905667354,104418.03517960827,285.1499999999999,285.3015475947948,1.6819130335139771,0.6745,0.6811732672372285,0.5683924275418277,0.38558060638586666,0.38066716528264055,0.36615667064853974,0.1421925,0.14359930289344638,0.10502289583333334,0.1060619556553103,297.15,293.15,297.1063710189359,297.7417625643769,296.9236645373802,297.30088940406296,297.35707133554763,297.28595177206074,0.0,2601.865045907119,817.4149790733352,320.5453148958254,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043152.0,21043152.0,297.402,288.2071202884599,0.3664736,730.5643134628572,1.0,1.0,1.0,3.0,0.5721058909428384,283.15,283.15,283.15002217517844,284.80039054330183,3.9682539682539675,3.933060998296882,104161.16519847733,285.1499999999999,285.32033630410615,1.6844587382537073,0.6745,0.6812224344948911,0.5706097432716628,0.3868546127615024,0.38008358354782135,0.36736649791983395,0.1421925,0.14360966792722726,0.10502289583333334,0.10606961123393134,297.15,293.15,297.1094021273536,297.74553339772217,296.9250606616807,297.3043791526378,297.36315119977553,297.289505307834,0.0,2621.4319055828014,816.6412271688719,322.4980981678168,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043188.0,21043188.0,297.41299999999995,288.2130903441226,0.3663407125,730.2740447371428,1.0,1.0,1.0,3.0,0.5719329121206869,283.15,283.15,283.1500073846558,284.8032331916986,3.9682539682539675,3.9327426616354746,104111.33263695484,285.1499999999999,285.3227255934901,1.6873115073213503,0.6745,0.6812777205259414,0.5727628526019186,0.3882821794485032,0.379394673365503,0.3687221497772769,0.1421925,0.14362132287010365,0.10502289583333334,0.10607821953501372,297.15,293.15,297.1123397792734,297.74837646942433,296.9250545565208,297.3077520036639,297.3690932314846,297.29252320807336,0.0,2628.439980433162,816.1844548366287,324.69618226843977,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043224.0,21043224.0,297.424,288.21904943062,0.3662073,729.98180096,1.0,1.0,1.0,3.0,0.5717520957425168,283.04999999999995,283.04999999999995,283.04994277313244,284.7294986920115,3.9682539682539675,3.9420952809252467,104607.10444625095,285.1499999999999,285.27973474518325,1.6904587803172102,0.6745,0.6813389453889218,0.5748225497615242,0.3898569819900458,0.3785610479774516,0.37021762036368666,0.1421925,0.14363422978830875,0.10502289583333334,0.10608775254080645,297.15,293.15,297.1149743996106,297.7499652290606,296.9231871184769,297.3108432931702,297.37471248447923,297.29473650495953,0.0,2678.6163624350434,822.0215842316082,327.13282908146857,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043260.0,21043260.0,297.435,288.2249988315827,0.3660734375,729.6875364285714,1.0,1.0,1.0,3.0,0.5715719674695817,283.04999999999995,283.04999999999995,283.04997737260317,284.7172640662011,3.9682539682539675,3.94579704675117,104803.65617244312,285.1499999999999,285.2436117548145,1.6938825139624976,0.6745,0.6814058241487231,0.5767324028283469,0.3915699515764839,0.37750720662161175,0.3718442977180573,0.1421925,0.14364832861418428,0.10502289583333334,0.10609816588554193,297.15,293.15,297.1169083961176,297.74967355058357,296.91858068072304,297.31332801923674,297.37964842633227,297.2956278145987,0.0,2658.960353626368,824.3395669442388,329.79745366792855,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043296.0,21043296.0,297.44599999999997,288.23093983294365,0.36593919999999996,729.39120544,1.0,1.0,1.0,3.0,0.5713941967176716,283.04999999999995,283.04999999999995,283.0499999909771,284.72100697798186,3.9682539682539675,3.948988203590304,104973.24428915489,285.1499999999999,285.24700624408035,1.697558075578406,0.6745,0.681477940971096,0.5785987938293717,0.3934087246500046,0.3763881486309869,0.373590441104549,0.1421925,0.14366353168500007,0.10502289583333334,0.10610939482182641,297.15,293.15,297.11858052175234,297.7488665019446,296.9133189412999,297.3156669178146,297.3844413536858,297.2961748472994,0.0,2653.932195046162,826.3413021457014,332.6743866424369,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043332.0,21043332.0,297.457,288.2368737229436,0.3658046625,729.0927622914286,1.0,1.0,1.0,3.0,0.571205679239469,282.75,282.75,282.749960381873,284.59668196694406,3.9682539682539675,3.9517260720867244,105118.85250735428,285.1499999999999,285.2129649543338,1.701270692650729,0.6745,0.6815589304443311,0.5804251547834296,0.3954632934302339,0.37522042888834223,0.37514647985370836,0.1421925,0.14368060521453752,0.10502289583333334,0.1061220052725472,297.15,293.15,297.1200329216379,297.74760029634365,296.9076349572048,297.31789433487756,297.3891254955826,297.2964576011293,0.0,2819.5317172776854,828.0612767509961,335.7446233819177,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043368.0,21043368.0,297.46799999999996,288.24280179213656,0.3656699,728.79216128,1.0,1.0,1.0,3.0,0.5710071787916485,282.75,282.75,282.74984714744863,284.473705722872,3.9682539682539675,3.9303706891322756,105818.03089876438,285.1499999999999,285.02045910671586,1.7039737867791138,0.6745,0.6816666116023933,0.5818826354375647,0.3981770074530044,0.37364447130412415,0.3749992225478888,0.1421925,0.1437033056638596,0.10502289583333334,0.10613877174704146,297.15,293.15,297.1197165915821,297.7418858288547,296.89693808978245,297.31852548995835,297.39199265927533,297.29381173189057,0.0,2745.140366643541,829.0637716271782,338.89539683260955,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043404.0,21043404.0,297.479,288.24872533339465,0.3655349875,728.4893567028571,1.0,1.0,1.0,3.0,0.5708202832846846,282.75,282.75,282.75002377516046,284.4786101355123,3.9682539682539675,3.923507786244989,106015.00392496033,285.1499999999999,285.0167080933606,1.7058476803397173,0.6745,0.68179361477885,0.5832191818289724,0.4013528788666087,0.3721991796508367,0.37353584321639693,0.1421925,0.14373007942096608,0.10502289583333334,0.10615854675278129,297.15,293.15,297.11873990619466,297.73493674245753,296.88835718736806,297.3187130852137,297.39441543067255,297.2910324703813,0.0,2725.918365786296,829.156424067781,342.0644181754799,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043440.0,21043440.0,297.48999999999995,288.2546456419117,0.3654,728.1843028571428,1.0,1.0,1.0,3.0,0.5706369417907922,283.04999999999995,283.04999999999995,282.75007281629473,284.4830326973252,3.9682539682539675,3.916771973629394,106168.91327185975,285.1499999999999,285.01987790187013,1.7078687793731697,0.6745,0.6819223875865842,0.5845532642330568,0.4045475778069201,0.3710293245058291,0.37219871587399306,0.1421925,0.14375722623707246,0.10502289583333334,0.10617859729862685,297.15,293.15,297.11779124190855,297.72823087779017,296.8836392906564,297.31903248762325,297.39704262717885,297.2891473050314,0.0,1617.5680729060543,828.9343247840433,345.33201494212733,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043476.0,21043476.0,297.501,288.260564015207,0.36526501250000004,727.87695404,1.0,1.0,1.0,3.0,0.5704816092643245,283.04999999999995,283.04999999999995,283.05017639513835,284.73253626829717,3.9682539682539675,3.946085590635951,105417.65938190918,285.1499999999999,285.23265873618817,1.7101433028458202,0.6745,0.6820508872621448,0.5861011323612888,0.407710745032151,0.3703415903721058,0.3711470508996205,0.1421925,0.1437843154737176,0.10502289583333334,0.10619860531647864,297.15,293.15,297.11798392378006,297.72440924867755,296.8853051729426,297.3204718630581,297.4009958091941,297.2898332035305,0.0,2591.5601906335155,829.2296898400012,348.71171204489644,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043512.0,21043512.0,297.512,288.26648175312823,0.3651301,727.5672645485714,1.0,1.0,1.0,3.0,0.5703109944777993,283.04999999999995,283.04999999999995,283.0500595712683,284.74061216291994,3.9682539682539675,3.9554001741772713,105314.41107126907,285.1499999999999,285.27885281151094,1.7127955909973775,0.6745,0.6821770933728964,0.5878250346206191,0.4107940727868932,0.3699880778425307,0.3705561200217308,0.1421925,0.1438109212000379,0.10502289583333334,0.10621825621525252,297.15,293.15,297.11944292192265,297.72286004553825,296.8911456988301,297.3229844667606,297.4061634394044,297.2925193144912,0.0,2640.610734287233,830.3731516132613,352.22264986917526,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043548.0,21043548.0,297.52299999999997,288.27240015785367,0.36499533749999996,727.2551886800001,1.0,1.0,1.0,3.0,0.5701344621517577,283.04999999999995,283.04999999999995,283.0500201370039,284.74315526018,3.9682539682539675,3.9572158820267402,105411.12143370492,285.1499999999999,285.283508388465,1.7156501024565018,0.6745,0.682304251835759,0.5894867117975928,0.4138776205046756,0.36959043247419443,0.3701660711328486,0.1421925,0.14383772769333752,0.10502289583333334,0.10623805539983304,297.15,293.15,297.12103643727363,297.7206134190113,296.89619567453923,297.3254745920097,297.41127286551693,297.2949185976701,0.0,2657.645408121264,831.5172442187522,355.85034229470216,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043584.0,21043584.0,297.534,288.27832053389375,0.36486080000000004,726.9406807314285,1.0,1.0,1.0,3.0,0.5699352742554199,282.75,282.75,282.7500837340943,284.51630264419794,3.9682539682539675,3.9503052676876584,105722.46312742593,285.1499999999999,285.1413209555028,1.7171778341650765,0.6745,0.6823804878027482,0.5910041424214699,0.4157156960254088,0.36900896240181075,0.3697600670897245,0.1421925,0.1438537991280834,0.10502289583333334,0.10624992570675645,297.15,293.15,297.1222027550872,297.7166872587833,296.89867651884407,297.32744879458306,297.4157677593236,297.29615661732424,0.0,2802.616481113795,832.5166913163824,357.9538541067247,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043620.0,21043620.0,297.54499999999996,288.2842441880922,0.3647265625,726.623695,1.0,1.0,1.0,3.0,0.569739708539183,282.75,282.75,282.7498597574472,284.4920626029503,3.9682539682539675,3.9342279845091275,106158.61886077345,285.1499999999999,285.04294830240286,1.716131195854408,0.6745,0.6823671417833961,0.5922895468503409,0.41539446267823493,0.3679847469093368,0.36905157672212413,0.1421925,0.14385098563089033,0.10502289583333334,0.10624784766731953,297.15,293.15,297.1217254879127,297.7101071813637,296.89540602723645,297.32784035943394,297.4184611856844,297.29470804832624,0.0,2735.427129211062,832.5486067887211,357.25085886195205,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043656.0,21043656.0,297.556,288.29017242962664,0.36459270000000005,726.3041857828572,1.0,1.0,1.0,3.0,0.5695525500626211,282.75,282.75,282.7499748033087,284.4930181702,3.9682539682539675,3.9278800513958947,106276.19220409822,285.1499999999999,285.0395575497278,1.7136714332340461,0.6745,0.6823077344010087,0.5937654963372649,0.413961603387123,0.36703785729605565,0.368099715562808,0.1421925,0.14383846185888127,0.10502289583333334,0.10623859765200122,297.15,293.15,297.1211094162155,297.70612147065293,296.89326903227686,297.32816568747546,297.42114199245333,297.29396151981484,0.0,2720.713341440374,832.125648833805,355.06955246241085,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043692.0,21043692.0,297.56699999999995,288.2961065700082,0.3644592875,725.9821073771428,1.0,1.0,1.0,3.0,0.5693790800963227,283.04999999999995,283.04999999999995,283.04369786400144,284.6190090902376,3.9682539682539675,3.928234193039102,106193.79716087691,285.1499999999999,285.07957905976923,1.710625323501286,0.6745,0.6822245853751646,0.5954643050276532,0.4119476786455947,0.3662064249936099,0.3671720167118561,0.1421925,0.1438209330703604,0.10502289583333334,0.10622565094854702,297.15,293.15,297.1206852350314,297.70499410696095,296.8926923914977,297.3286610127109,297.4240606985092,297.29421868894207,0.0,2467.6141713547486,831.5554879411862,352.194870579418,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043728.0,21043728.0,297.578,288.30204792308103,0.3643264,725.65741408,1.0,1.0,1.0,3.0,0.5692161614733259,283.04999999999995,283.04999999999995,283.0501177732461,284.74464874512364,3.9682539682539675,3.955997092293558,105498.39313172828,285.1499999999999,285.27405001517576,1.7097134194857968,0.6745,0.6822160652564929,0.5976062244959782,0.41174030121379096,0.3658809238972951,0.3664776574275839,0.1421925,0.14381913692955353,0.10502289583333334,0.10622432432506927,297.15,293.15,297.122055330307,297.7092997475198,296.8986232645394,297.3307962233357,297.428890481869,297.2979330095142,0.0,2620.491545065984,831.9493389684562,351.64571827627066,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043764.0,21043764.0,297.589,288.3079978050205,0.36419411250000006,725.3300601885715,1.0,1.0,1.0,3.0,0.5690420250972376,283.04999999999995,283.04999999999995,283.05003434719265,284.7456441277385,3.9682539682539675,3.9593180105883863,105523.14291089651,285.1499999999999,285.28954553206114,1.709364829673415,0.6745,0.6822167447143328,0.5998315231447711,0.41175672575011546,0.3656301622863588,0.3661115480930512,0.1421925,0.14381928016722426,0.10502289583333334,0.1062244301199246,297.15,293.15,297.1241376165099,297.71444086446354,296.9052652414849,297.3334046498037,297.43423398057956,297.3022964705683,0.0,2653.8390398443344,832.8431236496172,351.51347433146816,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043800.0,21043800.0,297.59999999999997,288.3139575343313,0.3640625,725.0,1.0,1.0,1.0,3.0,0.5688637459620027,282.75,282.75,283.05000915350985,284.7459923648806,3.9682539682539675,3.9605976156442955,105591.36161247385,285.1499999999999,285.28883320308654,1.7093646554123036,0.6745,0.6822280202341192,0.6020117780809169,0.4120304908884967,0.3652933489487722,0.36582312472760664,0.1421925,0.1438216571788584,0.10502289583333334,0.10622618577261549,297.15,293.15,297.1263343167297,297.71883325167477,296.91054651241575,297.3359561309047,297.4394868138628,297.30623140511756,0.0,3690.5477698605055,833.6509004164211,351.7305297350323,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043836.0,21043836.0,297.611,288.3199284318452,0.3639316375,724.6554938062955,1.0,1.0,1.0,3.0,0.5686566547813137,282.75,282.75,282.7498938504797,284.4970039607417,3.9682539682539675,3.9447099162391988,106084.6006934651,285.1499999999999,285.0778735009488,1.7095714856863558,0.6745,0.6822513856507941,0.6039163646173422,0.4125971501312162,0.36459181073159996,0.3654334561239583,0.1421925,0.1438265828823581,0.10502289583333334,0.10622982388043098,297.15,293.15,297.12751755239367,297.719677353729,296.9109180177251,297.3374239020967,297.44347919270155,297.30780320372924,0.0,2774.6721665678997,834.1850003034593,352.2636326453826,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043872.0,21043872.0,297.62199999999996,288.3259118207172,0.36380160000000006,724.2850381016949,1.0,1.0,1.0,3.0,0.5684646040025466,282.75,282.75,282.75007002655343,284.4946049160985,3.9682539682539675,3.934929535993805,106296.36607161077,285.1499999999999,285.04395790828823,1.7097817261987391,0.6745,0.6822890427187492,0.6055791118381706,0.41350854699915035,0.36362788193781204,0.3646842175760099,0.1421925,0.14383452143333691,0.10502289583333334,0.1062356872671252,297.15,293.15,297.1275345832121,297.7175675390731,296.90794571991137,297.3378369810895,297.4463048554005,297.30743793573737,0.0,2735.8710039928583,833.7775634749579,353.0658343487653,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043908.0,21043908.0,297.633,288.3319090264218,0.3636724625,723.8889414866828,1.0,1.0,1.0,3.0,0.5682781736691678,282.75,282.75,282.7499382502629,284.49780372364864,3.9682539682539675,3.9288373390672424,106378.15765795298,285.1499999999999,285.04499949618133,1.7101234798641307,0.6745,0.6823371749548932,0.6072570343101357,0.4146705093086002,0.3627768549746687,0.3638026580459353,0.1421925,0.14384466827245906,0.10502289583333334,0.10624318168791506,297.15,293.15,297.12755913849134,297.71572666998503,296.90653902220924,297.3383556751491,297.4493084801645,297.30749779719986,0.0,2705.074642121019,833.1270540991321,354.12158722086116,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043944.0,21043944.0,297.644,288.33792137674845,0.3635443,723.4675125617433,1.0,1.0,1.0,3.0,0.5681137253939494,283.04999999999995,283.04999999999995,283.05026238807824,284.72806013351635,3.9682539682539675,3.9462320081673448,105846.02634226176,285.1499999999999,285.1928478268327,1.7107273752564887,0.6745,0.6823925883137087,0.6090400558962302,0.4160043552850879,0.3621486913244011,0.3630022027498273,0.1421925,0.14385635005751968,0.10502289583333334,0.10625180981454319,297.15,293.15,297.1281109918925,297.71525096182296,296.90806161548994,297.339437431973,297.4529976613667,297.308771732509,0.0,2571.7015804301795,832.6301806809761,355.4287608261103,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21043980.0,21043980.0,297.655,288.34395020179625,0.3634171875,723.0210599273607,1.0,1.0,1.0,3.0,0.5679451558827806,283.04999999999995,283.04999999999995,283.0500794138984,284.7547994372418,3.9682539682539675,3.95994750629303,105556.70002634946,285.1499999999999,285.2999524572627,1.7117412137174475,0.6745,0.6824519288863742,0.6111335630554726,0.4174282734518847,0.36197568668051217,0.3625168293947986,0.1421925,0.14386885974525687,0.10502289583333334,0.10626104942726626,297.15,293.15,297.13038030349,297.7185583039038,296.915335545829,297.34212078345325,297.45852256014473,297.3129834993642,0.0,2640.891263457821,833.240440450295,356.99018776344076,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044016.0,21044016.0,297.666,288.3499968339681,0.36329120000000004,722.5498921840194,1.0,1.0,1.0,3.0,0.5677678238262444,283.04999999999995,283.04999999999995,283.0500261143576,284.756192564101,3.9682539682539675,3.9611540310227795,105621.03227844508,285.1499999999999,285.3010395833624,1.7131265421030917,0.6745,0.6825157040744783,0.6131880874776845,0.4189534743299235,0.3617648387946053,0.36229615593755404,0.1421925,0.1438823043018684,0.10502289583333334,0.10627097953095346,297.15,293.15,297.1329312417177,297.72125689205296,296.9218322756862,297.34494284341207,297.4641575888569,297.3170241683452,0.0,2662.8575283682917,834.0023117199858,358.8002804019973,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044052.0,21044052.0,297.67699999999996,288.35606260796413,0.36316641250000004,722.0543179322034,1.0,1.0,1.0,3.0,0.5675763441607836,282.75,282.75,282.74996083295156,284.6299546044467,3.9682539682539675,3.962140634071707,105673.65280717885,285.1499999999999,285.2646407361104,1.7146898433600306,0.6745,0.6825868612748058,0.6151476753116469,0.4206487371656882,0.36144433539167437,0.36207404957455547,0.1421925,0.1438973050731176,0.10502289583333334,0.10628205904946762,297.15,293.15,297.13540331206747,297.7226910197745,296.92666414622875,297.34761479544085,297.469584045099,297.32039146372216,0.0,2834.4099940575784,834.6256562057954,360.8310187266118,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044088.0,21044088.0,297.688,288.36214886077465,0.3630429,721.5346457723971,1.0,1.0,1.0,3.0,0.567374097226554,282.75,282.75,282.7499020896975,284.50825232009555,3.9682539682539675,3.9444373465062554,106175.09824952699,285.1499999999999,285.0702699292748,1.7262641926212938,0.6745,0.6824746557350585,0.6167596739401193,0.417981010744778,0.3606376443981292,0.3616057143333087,0.1421925,0.14387365083114498,0.15060759497700235,0.12112749642584916,297.15,293.15,297.13623252726785,297.71984341806467,296.9250713095184,297.3487183961432,297.46947315325895,297.3198677608506,0.0,2762.371682110862,834.8389231231965,363.82913153898426,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044124.0,21044124.0,297.69899999999996,288.36825693167197,0.36292073750000003,720.9911843050847,1.0,1.0,1.0,3.0,0.5671827051594007,282.75,282.75,282.74998234479295,284.52811177708315,3.9682539682539675,3.941355787086273,106210.51186858094,285.1499999999999,285.0764057003426,1.745105177304452,0.6745,0.6822916717064341,0.618694393812115,0.41360018794300574,0.35978899360787897,0.3608057866142248,0.1421925,0.14383507565473258,0.14965982134949138,0.14535964231176834,297.15,293.15,297.13638219612596,297.72104723415725,296.9230242672046,297.3495155291863,297.4412865297242,297.3142511512797,0.0,2737.9609910522086,834.4648736146748,368.7696102836444,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044160.0,21044160.0,297.71,288.37438816220214,0.3628,720.4242421307506,1.0,1.0,1.0,3.0,0.5669936897257379,283.04999999999995,283.04999999999995,282.7500014971377,284.5379864760747,3.9682539682539675,3.940165576971419,106196.18638713419,285.1499999999999,285.0916462526608,1.7507423551206696,0.6745,0.6823665014321991,0.6206968020606694,0.41541030871584006,0.359045280002394,0.3600236509863985,0.1421925,0.14385085063735797,0.14832586032872236,0.1498864010584072,297.15,293.15,297.1362426234409,297.7230139275615,296.92239849117897,297.3504691364788,297.4079023020494,297.30800529614197,0.0,1624.7917813972665,834.1003348634152,372.7527447782676,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044196.0,21044196.0,297.721,288.38054389617565,0.36268076250000003,719.8341278498789,1.0,1.0,1.0,3.0,0.5668319209919582,283.04999999999995,283.04999999999995,283.0501722930252,284.78816755667043,3.9682539682539675,3.9614874948372725,105638.81612352817,285.1499999999999,285.3062240324157,1.7529669833487815,0.6745,0.6825054162571995,0.6227856264975068,0.4187407985362571,0.3586592814349161,0.35938079829802727,0.1421925,0.14388013550949125,0.14746455772899172,0.14926891880101886,297.15,293.15,297.1369355486535,297.72596888865144,296.9264032739911,297.3525284696487,297.3836521582802,297.305097667845,0.0,2624.2541080712012,834.2129623778256,376.4385204578717,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044232.0,21044232.0,297.73199999999997,288.38672547965746,0.36256309999999997,719.2211500629539,1.0,1.0,1.0,3.0,0.5666550910011737,283.04999999999995,283.04999999999995,283.05005269356826,284.80095527769373,3.9682539682539675,3.9624922930856634,105692.41172822291,285.1499999999999,285.35784674195173,1.7554016381874837,0.6745,0.6826429480222239,0.6249154109615018,0.4220122611858502,0.3585216789993775,0.3590684473697171,0.1421925,0.1439091288163826,0.14709530881196436,0.14859183335247822,297.15,293.15,297.1386246251927,297.72929107641835,296.93340584233255,297.35557363734654,297.3684214892734,297.30506333411273,0.0,2673.2362034759153,834.8479124814576,380.20257123999227,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044268.0,21044268.0,297.743,288.39293426095657,0.36244708750000004,718.58561737046,1.0,1.0,1.0,3.0,0.5664717783672781,283.04999999999995,283.04999999999995,283.0500167366001,284.80350980585155,3.9682539682539675,3.96336405949816,105738.92247110675,285.1499999999999,285.36002343135806,1.7582211284449643,0.6745,0.6827770116037533,0.6268832194852516,0.4251774183303239,0.3583041334809584,0.35890273743274037,0.1421925,0.14393739098957253,0.1470127265880804,0.14826332009708168,297.15,293.15,297.14029898792836,297.7305140992606,296.93911017705744,297.35854299527665,297.3585005551294,297.3053933629305,0.0,2690.1064914125477,835.3990581905526,384.0879182286983,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044304.0,21044304.0,297.75399999999996,288.3991715906147,0.3623328,717.9278383728814,1.0,1.0,1.0,3.0,0.5662657186425115,282.75,282.75,282.7500834465527,284.5772346805607,3.9682539682539675,3.9640666819546926,105776.41644127195,285.1499999999999,285.21595574334793,1.7612498719138836,0.6745,0.6829110764536067,0.6286079682598669,0.4283194560023394,0.35787587764279793,0.3586892991897855,0.1421925,0.14396565343014006,0.14708523244735125,0.14821501704548906,297.15,293.15,297.1414136883286,297.72871598561744,296.941870731386,297.36091368676693,297.3515156739118,297.3048859532022,0.0,2832.301436300525,835.8434445982145,388.0828738407765,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044340.0,21044340.0,297.765,288.4054388213942,0.36222031250000003,717.2481216707022,1.0,1.0,1.0,3.0,0.566063085090944,282.75,282.75,282.7499035501695,284.5504180340689,3.9682539682539675,3.955581248867874,106028.26364542026,285.1499999999999,285.1184944163535,1.7641925675444692,0.6745,0.6830504543559424,0.6298984357492099,0.4315616728455634,0.3570045697700637,0.3581697392124195,0.1421925,0.1439950359243993,0.14715755343410478,0.14828062502280281,297.15,293.15,297.14078719117936,297.72171757341334,296.93886567223063,297.3616451341541,297.34480914253476,297.30156494270244,0.0,2771.190722217739,836.0399450618416,392.154498228396,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044376.0,21044376.0,297.77599999999995,288.41173730826574,0.36210970000000003,716.5467758644068,1.0,1.0,1.0,3.0,0.5658684132347997,282.75,282.75,282.7499772905213,284.554571516483,3.9682539682539675,3.954989720265175,106038.57312472572,285.1499999999999,285.1220882733935,1.7670370418049468,0.6745,0.6831944904313356,0.6311342761998184,0.43488670270585467,0.35618788800995094,0.35740718066618343,0.1421925,0.14402540041609738,0.14733660466798706,0.14840302176031245,297.15,293.15,297.1398952662805,297.7143346686517,296.9366845710165,297.36223284070593,297.34012303614907,297.29865407656075,0.0,2754.989481407937,835.9961899074286,396.2839198560356,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044412.0,21044412.0,297.787,288.4180684083948,0.36200103749999996,715.8241095544794,1.0,1.0,1.0,3.0,0.5656647082023829,282.45,282.45,282.4499408440199,284.4321489312483,3.9682539682539675,3.949382918775791,106181.20205279207,285.1499999999999,285.0856402380937,1.7699765278208208,0.6745,0.6833393705480307,0.6323468166134625,0.4382058339884208,0.3554528289077543,0.35665247745616596,0.1421925,0.1440559428415876,0.14760580219850078,0.14861764348853485,297.15,293.15,297.13895386496415,297.7069541071885,296.93562866055834,297.36282013663504,297.3371016994235,297.2962916937539,0.0,2911.0056455274307,835.9338104330367,400.48766930315094,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044448.0,21044448.0,297.798,288.42443348112727,0.3618944,715.0804313414044,1.0,1.0,1.0,3.0,0.5654517236190784,282.45,282.45,282.449922783391,284.3193625112399,3.9682539682539675,3.9058610114636467,107172.04976474517,285.1499999999999,284.89968401940433,1.7729370361792165,0.6745,0.6834866164310567,0.6331919956054652,0.44155362590124997,0.3543658181465995,0.3558427995973354,0.1421925,0.14408698399832914,0.14780130951243517,0.14887697425010615,297.15,293.15,297.1364454384519,297.6953860655762,296.9300975795823,297.361925518725,297.33298240001767,297.2913674004706,0.0,2832.6698021503676,834.4349513237376,404.7610750029791,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044484.0,21044484.0,297.80899999999997,288.43083388797544,0.3617898625,714.3160498256659,1.0,1.0,1.0,3.0,0.5652505061241551,282.45,282.45,282.4501662791821,284.33131662533305,3.9682539682539675,3.8835742612220367,107449.24225638446,285.1499999999999,284.9007692669,1.7757599807249744,0.6745,0.6836385990779128,0.6339869540106667,0.4449825257495818,0.3533238746822752,0.35483701230141595,0.1421925,0.14411902372036486,0.1480297112027492,0.14910844009644844,297.15,293.15,297.1335487261584,297.68367494992583,296.9253794446923,297.3607743179379,297.3295737736739,297.2865902424777,0.0,2817.59101931327,831.8179790660936,409.07490772091353,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
