,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21044520.0,21044520.0,297.82,288.437270992602,0.36168750000000005,713.5312736077482,1.0,1.0,1.0,3.0,0.5650529306072213,282.75,282.75,282.4498102088191,284.3448153392484,3.9682539682539675,3.8609345110819158,107674.08543423365,285.1499999999999,284.9123843674835,1.778656019718849,0.6745,0.6837910166014677,0.6348415556521815,0.4483949369014509,0.3524504941084978,0.35388334823739614,0.1421925,0.1441511551195021,0.14832802524643296,0.149376993528158,297.15,293.15,297.1308774705249,297.67314823863387,296.92300422282113,297.3598866057348,297.32744969313546,297.28287324617,0.0,1637.5647144057596,828.6971573453505,413.4453243493683,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044556.0,21044556.0,297.83099999999996,288.44374616080387,0.36158738749999997,712.7264112881356,1.0,1.0,1.0,3.0,0.5648834217443641,282.75,282.75,282.7501750374855,284.59032430067066,3.9682539682539675,3.9036244106129834,106328.60903569538,285.1499999999999,285.1310469781567,1.779270218257887,0.6745,0.6838369277414675,0.6360364772617748,0.449418769337063,0.35198205898770735,0.35309476024529096,0.1421925,0.14416083372554284,0.14877738911519478,0.14970620829700707,297.15,293.15,297.1295298476111,297.6672010314331,296.9259340042879,297.360251128871,297.3279076771035,297.28216473786136,0.0,2689.129098417094,827.3937625211397,414.66331068163737,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044592.0,21044592.0,297.842,288.45026076049584,0.3614896,711.9017714673123,1.0,1.0,1.0,3.0,0.5646985636304803,282.75,282.75,282.75004935788314,284.5937362949073,3.9682539682539675,3.910253930833034,106112.12860904227,285.1499999999999,285.1660204311639,1.7786050972815592,0.6745,0.6838063668615458,0.6376142984829907,0.4487396102492404,0.35178334132812145,0.35267674604706595,0.1421925,0.1441543911341147,0.14934591030301214,0.15017250138107868,297.15,293.15,297.1295570855489,297.66612180291736,296.93217236856185,297.36174049481605,297.3302969504465,297.2839777404581,0.0,2736.300352749342,827.1119108879694,413.78073599303536,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044628.0,21044628.0,297.85299999999995,288.45681616169225,0.3613942125,711.0576627457627,1.0,1.0,1.0,3.0,0.5645076076122907,282.75,282.75,282.75001593517516,284.59353536230265,3.9682539682539675,3.910290210064643,106088.8929517233,285.1499999999999,285.1629448317815,1.777001442696421,0.6745,0.6837260299715305,0.6393246751901034,0.44694742525374725,0.3515050600607539,0.3524135951180036,0.1421925,0.1441374551767633,0.14991554086946246,0.1507134562723905,297.15,293.15,297.1298443057035,297.66669796695453,296.93714446987366,297.3632490461129,297.3326098505922,297.2859091278474,0.0,2749.258402568728,826.9384698401067,411.48377841220855,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044664.0,21044664.0,297.864,288.46341373648914,0.3613013,710.194393723971,1.0,1.0,1.0,3.0,0.5643354568769429,283.04999999999995,283.04999999999995,283.0500862116926,284.82652210834465,3.9682539682539675,3.9361578520703593,105413.7615524698,285.1499999999999,285.3152209281967,1.794945594153943,0.6745,0.6832942981795154,0.6414474486202377,0.4371994421324368,0.35128771109866375,0.352042758421287,0.195097083982486,0.17210426388153818,0.15052908664153708,0.15121341542292677,297.15,293.15,297.13083165106735,297.6723053707228,296.94272461174614,297.35827724735077,297.3355650396307,297.28794078410357,0.0,2613.956711768886,827.1126449372565,411.653553697826,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044700.0,21044700.0,297.875,288.4700548590451,0.3612109375,709.3122730024213,1.0,1.0,1.0,3.0,0.5641571983082367,283.04999999999995,283.04999999999995,283.0500938606051,284.8673101745184,3.9682539682539675,3.952442115759671,105156.95054715732,285.1499999999999,285.42900674105516,1.809892932430528,0.6745,0.6830746721847354,0.6443638282449349,0.432165569955537,0.3514247847925791,0.3519027909713399,0.19385914027896778,0.1918059892663965,0.1512906157662916,0.15183564039081066,297.15,293.15,297.13356373796086,297.68730008644803,296.9526004284134,297.33504094678597,297.3408298766575,297.28986701525315,0.0,2688.9126928039354,828.5115000979625,414.5581008470089,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044736.0,21044736.0,297.88599999999997,288.4767409055612,0.3611232,708.411609181598,1.0,1.0,1.0,3.0,0.5639691000590525,283.04999999999995,283.04999999999995,283.0500323097332,284.87368740403804,3.9682539682539675,3.954681188171584,105276.12786222575,285.1499999999999,285.4418007351869,1.813749531469464,0.6745,0.6830822041246071,0.6471982018839941,0.43234462565457893,0.35145980139972877,0.3519643784912027,0.1924221710160121,0.19467792557428337,0.15204553648928662,0.15257370963705066,297.15,293.15,297.1364024246139,297.70069753484506,296.9607784105804,297.31032749020864,297.3457771343205,297.29079659891374,0.0,2716.4172859395453,829.9204024468214,416.6049218997235,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044772.0,21044772.0,297.897,288.483473254261,0.36103816250000004,707.4927108619854,1.0,1.0,1.0,3.0,0.5637660035361687,282.75,282.75,282.749953976741,284.7480693041988,3.9682539682539675,3.9566099481501444,105378.842538008,285.1499999999999,285.40104802665815,1.8152701997730118,0.6745,0.6831439060493112,0.6497739599661604,0.43377056996355623,0.3513428121682042,0.35198007969037814,0.19123693022706928,0.19395005312640387,0.15276709539026073,0.15332534342572524,297.15,293.15,297.1389854721864,297.71043350854865,296.9666931597919,297.28962446508524,297.3499834043584,297.29114400199416,0.0,2884.7659003784893,831.1353236168719,418.59503717700454,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044808.0,21044808.0,297.90799999999996,288.4902532853688,0.3609559,706.5558866440678,1.0,1.0,1.0,3.0,0.5635514941277346,282.75,282.75,282.74995004283505,284.6184564831772,3.9682539682539675,3.9538030010168916,105582.60990868561,285.1499999999999,285.2066085246917,1.8164362429106038,0.6745,0.6832225006248593,0.6517644932470942,0.435579059852586,0.35069564669613673,0.3517510997662661,0.1901818713046535,0.19277969841218634,0.1533123770878316,0.15401164892570685,297.15,293.15,297.13968092709774,297.7126555105863,296.9655727152152,297.2713193517378,297.35111559177426,297.2880688192823,0.0,2819.075933389814,832.1516381659408,420.7494885933759,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044844.0,21044844.0,297.919,288.49708238108786,0.3608764875,705.6014451283293,1.0,1.0,1.0,3.0,0.5633480695394241,282.75,282.75,282.7499892920527,284.6177819922591,3.9682539682539675,3.955594049611369,105625.2443792675,285.1499999999999,285.1970719389534,1.8175356219849885,0.6745,0.6833114808315764,0.6535293278509937,0.4376171638065878,0.3499634935554383,0.35116442616791244,0.18933757601641027,0.19178238154634974,0.15381673674283358,0.15457694446581124,297.15,293.15,297.13960804062475,297.71206159659823,296.96342663189614,297.2562964905755,297.3515377874712,297.2845861094332,0.0,2790.4538516885373,832.8648059219228,423.07923025181117,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044880.0,21044880.0,297.92999999999995,288.5039619255774,0.3608,704.6296949152543,1.0,1.0,1.0,3.0,0.5631483342424526,282.45,282.45,282.74998178931185,284.6192473230441,3.9682539682539675,3.958680565777551,105627.78235048603,285.1499999999999,285.2010379625013,1.8188263924996904,0.6745,0.683405072192344,0.655219677887634,0.43975066094164966,0.3493131634166828,0.35049804132380435,0.18870810783891254,0.1909930230544353,0.15433774461882024,0.1551059725711964,297.15,293.15,297.1393865707467,297.7105867378809,296.96241126762794,297.2444704204333,297.35221737744627,297.28181447482706,0.0,3600.1203753362634,833.5347624126944,425.59607403738266,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044916.0,21044916.0,297.941,288.5108933049296,0.3607265125,703.6409446053269,1.0,1.0,1.0,3.0,0.5629222688140747,282.45,282.45,282.45001183375365,284.37750818417135,3.9682539682539675,3.9296990001077123,106425.68027168594,285.1499999999999,284.99060453738764,1.8203578496770212,0.6745,0.6835022432544358,0.6566061084489238,0.4419549299812925,0.34844279793808963,0.34982642931203606,0.18814319235089583,0.19038795202131276,0.15477174460040602,0.15562273376269523,297.15,293.15,297.138022621226,297.70544910118804,296.95859209121096,297.23388977732714,297.3514253063817,297.2774757794668,0.0,2889.918395665593,833.6820702655018,428.30493735432964,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044952.0,21044952.0,297.952,288.5178779071446,0.3606561,702.6355027990314,1.0,1.0,1.0,3.0,0.5627114887142067,282.45,282.45,282.44994737380864,284.3797529550376,3.9682539682539675,3.9131912696945017,106727.80582519103,285.1499999999999,284.96280737891533,1.821833251678729,0.6745,0.6836080533699077,0.6577530677907097,0.4443425070384524,0.3474199207318731,0.3489400834884947,0.1876151818551403,0.18983765950328424,0.15513414069502,0.15605223964327977,297.15,293.15,297.13554108708865,297.697623111225,296.95299773954446,297.2241807094074,297.3494977298286,297.2719680754189,0.0,2846.2050558775372,832.5360168567146,431.1612292089478,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21044988.0,21044988.0,297.96299999999997,288.5249171221062,0.3605888375,701.6136780968523,1.0,1.0,1.0,3.0,0.5625063988436352,282.45,282.45,282.4499983914239,284.3883264463956,3.9682539682539675,3.9013034253713452,106860.61793090944,285.1499999999999,284.97165409564394,1.823410159022041,0.6745,0.6837184380522546,0.6589242425576608,0.44681961517742075,0.3465537622348067,0.3480137397667009,0.1872162017133301,0.18936564921079757,0.15553561014790557,0.15645141885183206,297.15,293.15,297.1331190038778,297.6903984021911,296.9496273199088,297.2164188071333,297.34828862978424,297.267570432579,0.0,2830.6593640637584,831.0390341600715,434.16202617923557,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045024.0,21045024.0,297.974,288.5320123415557,0.36052480000000003,700.5757790992736,1.0,1.0,1.0,3.0,0.5623233373781021,282.75,282.75,282.7502016944312,284.61526151220016,3.9682539682539675,3.921588600313341,106159.95282102167,285.1499999999999,285.1274230305158,1.825264252748327,0.6745,0.6838298963621879,0.6602307950997222,0.44930706278531796,0.3459489311528143,0.3472073730051249,0.1869782823285568,0.18901166624330315,0.1560204340754295,0.1568786621715591,297.15,293.15,297.13134553314836,297.6851217529228,296.9497585695413,297.2109307367924,297.348509758742,297.2651332702294,0.0,2690.148656643156,829.8838722873986,437.3258119675501,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045060.0,21045060.0,297.98499999999996,288.53916495906515,0.36046406249999996,699.5221144067797,1.0,1.0,1.0,3.0,0.5621361210881964,282.75,282.75,282.7500748070158,284.643828185835,3.9682539682539675,3.9393521249241847,105712.17411035713,285.1499999999999,285.23086694090875,1.8276646120866678,0.6745,0.6839372976952658,0.661873963964816,0.4516913744686067,0.3457926541773997,0.346744093084188,0.1869821191441709,0.18885216270624805,0.15667068657377967,0.15742176635894115,297.15,293.15,297.131346595159,297.68413187271744,296.95561049618715,297.2085925119247,297.35143835899214,297.26622396699605,0.0,2755.985688493115,830.1273010590126,440.68637725871594,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045096.0,21045096.0,297.996,288.5463763700107,0.36040669999999997,698.4529926198547,1.0,1.0,1.0,3.0,0.5619401034817736,282.75,282.75,282.7500218813092,284.6442896886437,3.9682539682539675,3.9436121402088617,105669.0629669021,285.1499999999999,285.2330338532131,1.8305425532795463,0.6745,0.6840426613847476,0.6634877839709905,0.45401863905732737,0.3456159020483039,0.34654443246767014,0.1870544258936497,0.1888649789691423,0.15732807494478518,0.15806563799799098,297.15,293.15,297.13171177835056,297.6828198068041,296.9609665163296,297.2071752983772,297.3543675948844,297.2674081989492,0.0,2778.4558315962945,830.6862001871883,444.2531180983202,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045132.0,21045132.0,298.00699999999995,288.5536479715438,0.36035278750000005,697.368722338983,1.0,1.0,1.0,3.0,0.5617295880074713,282.45,282.45,282.4498788160945,284.5201367837201,3.9682539682539675,3.9423931683410087,105780.8914771853,285.1499999999999,285.1913606577297,1.8336110966983041,0.6745,0.6841514019123727,0.665016196275866,0.45640808116274423,0.3453466239041629,0.34636866339427697,0.18715230320443726,0.18895833460264,0.15796414355982955,0.15873055487937782,297.15,293.15,297.1321039327197,297.6805169364014,296.9649235627423,297.20612309704813,297.3568290243674,297.26809931065577,0.0,2943.112785275785,831.3082416110552,447.99267707672226,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045168.0,21045168.0,298.018,288.56098116256277,0.3603024,696.269612164649,1.0,1.0,1.0,3.0,0.5615080953511691,282.45,282.45,282.4498476855861,284.4048867778296,3.9682539682539675,3.9070574803935023,106659.10065678711,285.1499999999999,285.00421898879324,1.8365971899444091,0.6745,0.6842683019084271,0.6661166147265868,0.45896268028708104,0.3446115816620101,0.34600625226337495,0.18711328225826507,0.18903967837649124,0.15843584183731177,0.1593390831115562,297.15,293.15,297.13092863245623,297.67308939482956,296.962749825386,297.2034433899573,297.35648189261696,297.26533862704923,0.0,2872.121939373265,830.6956090858818,451.864345072536,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045204.0,21045204.0,298.029,288.5683773436831,0.36025561250000004,695.1559706973366,1.0,1.0,1.0,3.0,0.5612978569308734,282.45,282.45,282.44994644727944,284.4138744856433,3.9682539682539675,3.8955706720877883,106794.16161038942,285.1499999999999,285.00512311961626,1.839314345525335,0.6745,0.6843955880071602,0.6671297557811335,0.4617277032873287,0.3438388593593361,0.3453438546481637,0.18706701620849953,0.18903958739831234,0.1588849015808126,0.15984020489340917,297.15,293.15,297.12932276221954,297.6649050958327,296.9601960459002,297.20078625254143,297.3557835406559,297.26219873942995,0.0,2847.5015593598664,829.3014139211441,455.81765165275607,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045240.0,21045240.0,298.03999999999996,288.5758379172068,0.36021250000000005,694.0281065375302,1.0,1.0,1.0,3.0,0.5610911319020669,282.75,282.75,282.45000711420823,284.4225858761759,3.9682539682539675,3.8854830180694715,106868.22352424893,285.1499999999999,285.01478442277806,1.8420487468423319,0.6745,0.6845268792501007,0.6681721071730892,0.4645623382727492,0.34317352101104265,0.34464671632765376,0.18706611729242256,0.18903732569779552,0.1593656422930438,0.16032234787557914,297.15,293.15,297.12785487590247,297.6573955952892,296.9591149879806,297.19878397489055,297.35563334115966,297.2597565550445,0.0,1644.982766499109,827.7267860250872,459.86971596457465,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045276.0,21045276.0,298.051,288.5833642870915,0.3601731375,692.8863282857143,1.0,1.0,1.0,3.0,0.560912479909733,282.75,282.75,282.75015671093234,284.6676851033567,3.9682539682539675,3.925196145343504,105742.51160515094,285.1499999999999,285.2325247224262,1.8449936495536436,0.6745,0.6846582994510667,0.6694893468238475,0.4673826011750817,0.3428756671073062,0.3440781806822859,0.18721400660726145,0.1890905454021481,0.15997908255457,0.16084536462318602,297.15,293.15,297.12762553707427,297.65354845391016,296.9628100618947,297.1986808909477,297.35768711584046,297.2600704119335,0.0,2731.591584203242,827.3811766987611,464.0426356685961,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045312.0,21045312.0,298.06199999999995,288.59095785891844,0.3601376,691.7309445423729,1.0,1.0,1.0,3.0,0.5607183807545565,282.75,282.75,282.75005226312635,284.67275974474524,3.9682539682539675,3.9363340579872297,105532.52848258894,285.1499999999999,285.2712838049733,1.8484364280087686,0.6745,0.684784716351914,0.6710070536597345,0.47007988185761024,0.3428234224805371,0.3438577992919257,0.18748699943645758,0.18929159313403834,0.16069542348060054,0.1614981181171663,297.15,293.15,297.1286427584286,297.65226799308795,296.9694702420598,297.2000919150256,297.36133790458376,297.26236216263715,0.0,2777.811577896085,828.0816051076483,468.3833800768674,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045348.0,21045348.0,298.073,288.5986200398594,0.3601059625,690.5622639079903,1.0,1.0,1.0,3.0,0.5605180630435778,282.75,282.75,282.75001926153305,284.67406997800316,3.9682539682539675,3.9427237737857976,105474.15932785114,285.1499999999999,285.2743660243319,1.8521429454874794,0.6745,0.6849112951251235,0.672454568649618,0.47276536678484116,0.3426923116602796,0.3437711086538196,0.1877625265595314,0.18957354917496255,0.16139728988359126,0.16221180857321518,297.15,293.15,297.1297893528663,297.6501873297807,296.9748523535423,297.20147591092774,297.36460252567446,297.2641814945583,0.0,2793.185556118807,828.9672197753429,472.8783717673687,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045384.0,21045384.0,298.084,288.6063522386436,0.3600783,689.3805949830509,1.0,1.0,1.0,3.0,0.5602952220502233,282.45,282.45,282.4496842469342,284.451794716038,3.9682539682539675,3.927314564867603,105989.12224407436,285.1499999999999,285.12559593167504,1.8545277683220982,0.6745,0.6849813976642346,0.6737405836439953,0.4742467584146386,0.34236889170037765,0.34363222027257007,0.18798485023341657,0.18985385325438742,0.1620371249937985,0.16291300951859866,297.15,293.15,297.13048478784265,297.6462060285752,296.9775549783048,297.2021545551562,297.36671622715386,297.26462331540654,0.0,2928.030845161626,829.7584384629674,475.5522148817606,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045420.0,21045420.0,298.09499999999997,288.61415586552266,0.36005468749999997,688.1862463680387,1.0,1.0,1.0,3.0,0.5600758892648305,282.45,282.45,282.45015426432377,284.43293587471777,3.9682539682539675,3.906445110142215,106473.91092656186,285.1499999999999,285.0393937991143,1.8542749016790223,0.6745,0.6849558823576194,0.6747577389439666,0.47370910357757806,0.34162546992426807,0.34318504162600827,0.18804835657955526,0.19002233853757575,0.162520041299932,0.16349972482022498,297.15,293.15,297.12958165845515,297.63912658292986,296.9747896743912,297.20088051006604,297.3661711690112,297.2621099189707,0.0,2883.2468514510156,829.1232796945618,474.9074225596235,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045456.0,21045456.0,298.106,288.6220323322364,0.3600352,686.9795266634383,1.0,1.0,1.0,3.0,0.5598645436742411,282.45,282.45,282.45002423617154,284.4365118285366,3.9682539682539675,3.8978396527936954,106580.07313631615,285.1499999999999,285.0389942406855,1.8526271909501335,0.6745,0.6848863575529269,0.6759534661544958,0.47223955136158124,0.34093840105530493,0.3425044381326684,0.18811816249529326,0.19009302307802373,0.16301603742770887,0.16399361385033448,297.15,293.15,297.1285786036399,297.6344999767151,296.97286012262845,297.19973523836114,297.36586571668323,297.2603079316056,0.0,2852.097363298385,828.1211405783109,472.6411761309216,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045492.0,21045492.0,298.11699999999996,288.629983051976,0.36001991250000004,685.7607444697336,1.0,1.0,1.0,3.0,0.5596671727452204,282.75,282.75,282.7500194870076,284.56200364640205,3.9682539682539675,3.899381671917441,106401.85016963677,285.1499999999999,285.0858847492448,1.850359652361682,0.6745,0.6847898485055492,0.6773799705798783,0.4701916613978226,0.34035691385772976,0.3418266801270727,0.18821838340702599,0.1901500859407384,0.16354493143593168,0.16448010461445722,297.15,293.15,297.1277754901787,297.6328640688802,296.9723620910443,297.1990062735684,297.3661157920104,297.25962474313644,0.0,2678.48387806277,827.0635231031098,469.5074936016219,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045528.0,21045528.0,298.128,288.63800943934774,0.36000889999999997,684.5302083874092,1.0,1.0,1.0,3.0,0.559480363335311,282.75,282.75,282.75010603912506,284.6841080268013,3.9682539682539675,3.9349645601287846,105494.54096573754,285.1499999999999,285.278262489564,1.850246875794864,0.6745,0.6847733484008611,0.6792950253367583,0.46984058876563217,0.34024657447857076,0.34136653921008536,0.18850086448734735,0.1902934744769358,0.16425122531142305,0.16504968399048145,297.15,293.15,297.1287613902796,297.6372405992803,296.9779268968223,297.20052676761156,297.3692821717252,297.2627475651438,0.0,2761.7932476733354,827.495492685722,469.11396146119205,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045564.0,21045564.0,298.13899999999995,288.64611291033526,0.36000223750000004,683.2882270169491,1.0,1.0,1.0,3.0,0.5592819239901258,282.75,282.75,282.7500300178949,284.68212806334805,3.9682539682539675,3.9423767328960846,105421.69190521113,285.1499999999999,285.28527558185965,1.8508690581546723,0.6745,0.6847648549593501,0.6812814489668523,0.469660219978593,0.3401945755297659,0.3412159957966421,0.1888280884186634,0.1905643587986178,0.1649908744275231,0.16573985453718867,297.15,293.15,297.1303949339823,297.642300447268,296.9840054379516,297.2025262154288,297.37286638169036,297.26641868326425,0.0,2792.4169460959765,828.4819170951922,469.26309164319633,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.5590793064700628,282.45,282.45,282.75000873565864,284.6815512427621,3.9682539682539675,3.948572556546818,105390.23216537607,285.1499999999999,285.28443953799786,1.8518943003356585,0.6745,0.6847681173644391,0.683205492627144,0.46973016722559174,0.340056794904221,0.34112890636806587,0.18914082257643539,0.19087960030788326,0.16570904712648263,0.16646454358651774,297.15,293.15,297.1320962825126,297.6464034614605,296.98874771574623,297.20427105844243,297.37595665615476,297.2694950348633,0.0,3582.3861135597126,829.5364702414107,469.85842504225445,297.0710896299439,296.92630850826174,297.61790045633614,297.94808566043713,297.37835948928415,4881.781008843378,5621.833741423004,0.5424009695632408,0.3548
21045600.0,21045600.0,298.15,288.65429488226135,0.36,682.0351089588378,1.0,1.0,1.0,3.0,0.5590793064700628,282.45,282.45,282.75000873565864,284.6815512427621,3.9682539682539675,3.948572556546818,105390.23216537607,285.1499999999999,285.28443953799786,1.8518943003356585,0.6745,0.6847681173644391,0.683205492627144,0.46973016722559174,0.340056794904221,0.34112890636806587,0.18914082257643539,0.19087960030788326,0.16570904712648263,0.16646454358651774,297.15,293.15,297.1320962825126,297.6464034614605,296.98874771574623,297.20427105844243,297.37595665615476,297.2694950348633,0.0,3582.3861135597126,829.5364702414107,469.85842504225445,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045636.0,21045636.0,298.1607585689655,288.66233611284594,0.36,680.7711628135593,1.0,1.0,1.0,3.0,0.5588479469661141,282.45,282.45,282.44997348034866,284.44033139427773,3.9682539682539675,3.921871147420107,106177.55727231957,285.1499999999999,285.0719742755223,1.8530889776971933,0.6745,0.6847861889263194,0.6848071917519112,0.47011506106689827,0.3395698670245898,0.3409351892523837,0.18932800676768052,0.19117224773412467,0.166300283438664,0.1671596466488099,297.15,293.15,297.1327277266695,297.64639965389165,296.98880400827557,297.20440982219895,297.37682131482586,297.26983250517236,0.0,2914.635838830912,830.0813059991546,470.84158177748566,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045672.0,21045672.0,298.17103958620686,288.6700203856923,0.36,679.496697181598,1.0,1.0,1.0,3.0,0.5586313691068582,282.45,282.45,282.4498718965859,284.4398140841348,3.9682539682539675,3.9107562241261906,106399.79853004217,285.1499999999999,285.04529675669176,1.8541266833027537,0.6745,0.6848233338150008,0.6861554335557697,0.470904408757077,0.3388496181587247,0.3404090461290143,0.1894081360127692,0.19134139848684162,0.16679584778756262,0.16773194000256506,297.15,293.15,297.13225425787647,297.64333766457827,296.98589960959225,297.2032511434753,297.3760908159087,297.26816669828617,0.0,2872.0538046743914,829.4607778773327,472.1301997178692,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045708.0,21045708.0,298.18085101724137,288.67735365772796,0.36,678.2120206634382,1.0,1.0,1.0,3.0,0.5584202425082838,282.45,282.45,282.45005365184335,284.4449468661225,3.9682539682539675,3.904248858383068,106472.42433834204,285.1499999999999,285.0495751860313,1.855217863656091,0.6745,0.6848732757071587,0.6875229931515442,0.47196340356796257,0.338224849363537,0.339764806500024,0.18950389925317127,0.19145085557293676,0.1673199217749302,0.1682544057506139,297.15,293.15,297.13179039001653,297.6406311841526,296.98433208813435,297.2023285328011,297.375858766543,297.2669881923295,0.0,2860.0288203672367,828.6454337678671,473.7069837022032,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045744.0,21045744.0,298.1902008275862,288.6843418856247,0.36,676.9174418595642,1.0,1.0,1.0,3.0,0.5582311042174487,282.75,282.75,282.7501960947116,284.67246688425035,3.9682539682539675,3.9274488681743365,105782.39881377539,285.1499999999999,285.2048729573426,1.8565681188217003,0.6745,0.6849310937184535,0.6890192333169218,0.47318649799872464,0.3378111674212326,0.33918325525608245,0.18966751163315054,0.19156753556680717,0.1679213228846687,0.16879502254907613,297.15,293.15,297.13187670132606,297.63961339924447,296.98554967490657,297.20227481711316,297.3769193233936,297.2672467831968,0.0,2718.7420211764274,828.1683832552093,475.5804010374218,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045780.0,21045780.0,298.1990969827586,288.6909910258125,0.36,675.61326937046,1.0,1.0,1.0,3.0,0.5580377068917195,282.75,282.75,282.7500705890235,284.69268499647467,3.9682539682539675,3.9457423386154082,105399.40980135807,285.1499999999999,285.2975758162137,1.8584690241785589,0.6745,0.6849903796254966,0.6908627692847075,0.47443766331580184,0.3378204884070504,0.33890155547271195,0.19000203488061035,0.19179121278577668,0.16869418107316558,0.16945043756958764,297.15,293.15,297.1336529981188,297.64284579942995,296.9921212777534,297.20429712346566,297.38075449485467,297.27073433872454,0.0,2782.7041627634608,829.0140101803006,477.7745755569119,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045816.0,21045816.0,298.2075474482758,288.6973070344933,0.36,674.2998117966101,1.0,1.0,1.0,3.0,0.5578356282931707,282.75,282.75,282.7500251556359,284.69504393552756,3.9682539682539675,3.9528077893325784,105348.63515305775,285.1499999999999,285.30129524912707,1.860873524990341,0.6745,0.6850523418431435,0.6926463287031177,0.4757421053745439,0.33777994292981206,0.3388616242309137,0.19033829254279153,0.19211889744645347,0.16946118284137923,0.17020823984852917,297.15,293.15,297.13562561488004,297.64521605684655,296.99778901374407,297.2062584689769,297.38433912800997,297.2738456564916,0.0,2803.0917495698445,830.098545880777,480.29208168464066,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045852.0,21045852.0,298.21556018965515,288.7032958676539,0.36,672.9773777384987,1.0,1.0,1.0,3.0,0.5576193841012498,282.45,282.45,282.45029199408964,284.5699776909646,3.9682539682539675,3.954697788173378,105441.87341575988,285.1499999999999,285.259945961014,1.863464614541934,0.6745,0.6851224582595499,0.6943280724299569,0.47721387693147627,0.33764114949876345,0.33881112301598254,0.19065035542767816,0.19246086768266496,0.17020023074431853,0.17097433408955925,297.15,293.15,297.1375058023175,297.6462508307625,297.00197173175235,297.2078467629324,297.38732049083046,297.27617912371903,0.0,2976.305968077405,831.2305095595276,483.07968179203954,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045888.0,21045888.0,298.22314317241376,288.7089634810782,0.36,671.6462757966101,1.0,1.0,1.0,3.0,0.5573923154451449,282.45,282.45,282.44990445033795,284.4499502830034,3.9682539682539675,3.931104986285636,106117.48124547937,285.1499999999999,285.07319488153814,1.8659871796553245,0.6745,0.6852048069885898,0.6955462036237753,0.47893635781896965,0.33703705527485983,0.3385628299428699,0.1907804210667,0.1927385266252989,0.17075807685454744,0.17167219692332228,297.15,293.15,297.1376746413549,297.64160006352427,297.00002399418986,297.2071554171303,297.38719633045037,297.2747300893299,0.0,2900.208563167667,831.5652632660833,486.0870051000735,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045924.0,21045924.0,298.2303043620689,288.7143158303588,0.36,670.3068145714285,1.0,1.0,1.0,3.0,0.5571765322017924,282.45,282.45,282.4499702683917,284.45366969486093,3.9682539682539675,3.926051110142813,106211.48490213044,285.1499999999999,285.06892485457985,1.86827634206719,0.6745,0.685301312989718,0.6966637347654714,0.4809466888911364,0.3363968148607749,0.3380191412610238,0.19087183022296958,0.19289422324073277,0.17129281043620975,0.17225331663476318,297.15,293.15,297.1372932471893,297.6359409756459,296.9977146252391,297.20603104040896,297.38670683698314,297.27273734509333,0.0,2875.2488541036723,831.2317054660336,489.26594781020606,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045960.0,21045960.0,298.2370517241379,288.7193588709083,0.36,668.9593026634383,1.0,1.0,1.0,3.0,0.5569636909482668,282.75,282.75,282.4499942765611,284.4584612427629,3.9682539682539675,3.9223040980386723,106257.75698856171,285.1499999999999,285.07396784393336,1.8706230083159288,0.6745,0.6854039441233061,0.6977941867431985,0.48307534845738126,0.33584098961063835,0.33745048562807706,0.1909792610324499,0.1930238850333953,0.17185478348348254,0.17281918998244947,297.15,293.15,297.13692012255154,297.63064624555653,296.99656454304744,297.20514168770404,297.38668108855273,297.27119073748247,0.0,1649.8811248203626,830.8000203130833,492.60745339702277,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21045996.0,21045996.0,298.2433932241379,288.7240985579693,0.36,667.6040486731234,1.0,1.0,1.0,3.0,0.5567793881501678,282.75,282.75,282.7501517714919,284.7062011898161,3.9682539682539675,3.953124917242145,105450.58916928794,285.1499999999999,285.2933471939072,1.8731814578620154,0.6745,0.6855094975893047,0.6992013169673443,0.4852549349857674,0.3356396724624161,0.3369824720700752,0.19121495716963943,0.19317666871332087,0.17255609244929254,0.17341972793514798,297.15,293.15,297.1376639217375,297.62894145544084,297.00002867946347,297.20585707496514,297.38896629527534,297.27229148537646,0.0,2757.621981683653,830.9685644294717,496.12959035539205,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046032.0,21046032.0,298.2493368275862,288.728540846625,0.36,666.2413612009685,1.0,1.0,1.0,3.0,0.5565799820375289,282.75,282.75,282.7500479945603,284.71146961451166,3.9682539682539675,3.9579842845467503,105452.06235670496,285.1499999999999,285.3308243960309,1.8762645173357964,0.6745,0.6856120903035835,0.7008139511446553,0.4873643851371983,0.33568669198545065,0.3368496359910601,0.19156395934004428,0.19345705995506446,0.1733665993539073,0.17415527299101607,297.15,293.15,297.13956559857013,297.6297791295152,297.0065103083872,297.20791301107425,297.392946382951,297.2753428860996,0.0,2803.457440437013,832.0017370056007,499.8822641186061,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046068.0,21046068.0,298.2548905,288.73269169180816,0.36,664.8715488474576,1.0,1.0,1.0,3.0,0.5563743623298132,282.75,282.75,282.75001291277385,284.71410545673166,3.9682539682539675,3.9595060402484563,105533.1658248317,285.1499999999999,285.3328444998637,1.8796603272416679,0.6745,0.685716342826423,0.7023478468420734,0.489498856407463,0.33565932413326816,0.3368630566420271,0.1919065014370097,0.19381010207218388,0.17415866801201724,0.17495832011867166,297.15,293.15,297.1415136266557,297.6296259358065,297.0117845122596,297.20980929301317,297.3964663718091,297.27783994790883,0.0,2818.1024539897444,832.9617885104781,503.84934155876886,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046104.0,21046104.0,298.2600622068965,288.7365570483104,0.36,663.494920213075,1.0,1.0,1.0,3.0,0.5561460612218593,282.45,282.45,282.44500939184144,284.4886472855124,3.9682539682539675,3.9564673707036078,105717.15917376196,285.1499999999999,285.1829211607519,1.8831291947765327,0.6745,0.6858264718955234,0.7036822895460976,0.49174353878024796,0.3354347834660476,0.33683571880864493,0.19218687941490994,0.19416734909869718,0.17487915555874906,0.17575552930638663,297.15,293.15,297.14293934196877,297.62703249773136,297.01430463934935,297.2108670873256,297.3986581695479,297.2787603471846,0.0,2935.868816567257,833.7736185613287,507.9895314957525,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046140.0,21046140.0,298.2648599137931,288.7401428707907,0.36,662.111783898305,1.0,1.0,1.0,3.0,0.5559212952910371,282.45,282.45,282.44994617642095,284.4661521381356,3.9682539682539675,3.945085702747213,106043.73583612399,285.1499999999999,285.09449538081515,1.8863328706555125,0.6745,0.6859483041222865,0.7045848649242128,0.49421453844249197,0.3347970187646876,0.33651920226993276,0.19229751709612328,0.1944225481449962,0.17542900442604611,0.17644173636469804,297.15,293.15,297.14266290357693,297.6193038441014,297.0114521754809,297.20982463532147,297.39796310063815,297.2762413318238,0.0,2898.080039625164,833.9431087879345,512.2392838068828,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046176.0,21046176.0,298.26929158620686,288.7434551137836,0.36,660.722448503632,1.0,1.0,1.0,3.0,0.5557043114198424,282.45,282.45,282.4499864718995,284.4703518419811,3.9682539682539675,3.9432672102079063,106079.36807046761,285.1499999999999,285.09814715513653,1.8893124821404754,0.6745,0.6860793141468644,0.7054744300803202,0.49685765010518984,0.3342111819184874,0.3359845163807212,0.19240794386058785,0.19458324412094283,0.17599124523211424,0.1770361293199475,297.15,293.15,297.14216297688324,297.61172425329687,297.0093810616634,297.2088225909094,297.3975019416591,297.2739185648824,0.0,2880.0883098329523,833.8387479919691,516.5678223852304,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046212.0,21046212.0,298.2733651896551,288.7464997317068,0.36,659.32722262954,1.0,1.0,1.0,3.0,0.5555010780732023,282.75,282.75,282.7501228769301,284.59611384216635,3.9682539682539675,3.9484061343737453,105923.32204720582,285.1499999999999,285.15270695743624,1.8919095736208758,0.6745,0.6861941041130056,0.7064088534361286,0.49916208979873594,0.33373668084240915,0.33544887300155984,0.19254740135975226,0.1947248201933057,0.1765923084017639,0.17762188478550214,297.15,293.15,297.141750776513,297.60499292106067,297.0088218173149,297.20821478989,297.3977006607248,297.2722961931007,0.0,2712.385399204635,833.6973296472179,520.3625934791753,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046248.0,21046248.0,298.27708868965516,288.74928267886884,0.36,657.9264148765133,1.0,1.0,1.0,3.0,0.5553082643887118,282.75,282.75,282.75009498985,284.7273753573839,3.9682539682539675,3.9614977432994176,105639.36270448292,285.1499999999999,285.34767308787013,1.8919852989386248,0.6745,0.6861754397073774,0.7078521744474232,0.498788215495921,0.3337288799882081,0.3350902932728937,0.19287138217460406,0.19490675387655376,0.1773871967062638,0.1782657563805809,297.15,293.15,297.1430089488791,297.6047290350643,297.0142712378329,297.2098794006063,297.40108886033374,297.2745954965432,0.0,2789.043382758553,834.2194369408942,520.0061458506366,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046284.0,21046284.0,298.28047005172414,288.75180990947564,0.36,656.5203338450362,1.0,1.0,1.0,3.0,0.5551037573814639,282.75,282.75,282.7500312930717,284.72824202046087,3.9682539682539675,3.96249566875007,105692.59180794947,285.1499999999999,285.35535948124453,1.8913358685403552,0.6745,0.6860964992705743,0.7095115627501563,0.4972036307500847,0.33378185246796865,0.33503103907862725,0.19324161025391073,0.19520523752059454,0.17821878914784334,0.1790327702293068,297.15,293.15,297.14485297246,297.6070891502935,297.0202691651162,297.21203523165303,297.4049401107658,297.27783732605775,0.0,2818.4684784020724,834.8500461671041,518.0014799486183,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046320.0,21046320.0,298.2835172413793,288.7540873776377,0.36,655.1092881355931,1.0,1.0,1.0,3.0,0.5548953104811565,282.45,282.45,282.7499979715055,284.72696919515107,3.9682539682539675,3.963328044050875,105737.00076155487,285.1499999999999,285.35270444574115,1.8897770712602135,0.6745,0.6859698703721676,0.7112696459572506,0.49465107424693405,0.33374567922812937,0.3350174586291058,0.19359499163431035,0.19553362323676649,0.17902429354987842,0.17982508504062095,297.15,293.15,297.1467119778972,297.6105558501028,297.0248927890241,297.2139020641131,297.4082118289935,297.2808549020262,0.0,3560.9980218883575,835.3762838059051,514.5118918033887,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046356.0,21046356.0,298.2862382241379,288.75612103737615,0.36,653.6935863486683,1.0,1.0,1.0,3.0,0.5546581049103292,282.45,282.45,282.44987331419196,284.47289756435003,3.9682539682539675,3.9573077956879223,105953.0575749898,285.1499999999999,285.1322487516486,1.8896096509185842,0.6745,0.6859156887283376,0.7128166510414956,0.49355458917029654,0.33335469838965015,0.33490930258579416,0.19381649135418702,0.19585061272274637,0.1796879232152655,0.1805930043417958,297.15,293.15,297.1474634438476,297.61129386839633,297.02476184801424,297.21408059232255,297.4090032853732,297.28132060759077,0.0,2933.611800666357,835.8116281641918,513.284079966435,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046392.0,21046392.0,298.28864096551723,288.757916842629,0.36,652.2735370847457,1.0,1.0,1.0,3.0,0.5544359319567934,282.45,282.45,282.44996036867155,284.4720507589994,3.9682539682539675,3.9525287767305257,106073.50233995984,285.1499999999999,285.1050686054699,1.8897758093199655,0.6745,0.6859056829357649,0.7141202229381719,0.4933516295176641,0.33271021292471104,0.3344636572748174,0.19391961807193703,0.19604132243161085,0.18023971224093382,0.1812259871916184,297.15,293.15,297.14702593089254,297.6090652527397,297.0214169870673,297.21282198430595,297.407936480267,297.2796533270545,0.0,2894.277617247598,835.7511643924541,513.1535908806617,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046428.0,21046428.0,298.2907334310345,288.7594807472569,0.36,650.8494489443099,1.0,1.0,1.0,3.0,0.5542194445374138,282.45,282.45,282.44998287429655,284.47262791889835,3.9682539682539675,3.949709959085448,106118.18556535814,285.1499999999999,285.1035216397946,1.8900462421332729,0.6745,0.6859131189023671,0.7154751659233282,0.4935018494928651,0.33216214225726104,0.3338824258975607,0.1940392705502405,0.19616395323081987,0.18082374691464956,0.18179816615666894,297.15,293.15,297.1465926859458,297.6075503746614,297.019441008825,297.2118149444037,297.40744408071305,297.27856861890984,0.0,2881.8044180329684,835.5068870659613,513.4403131464422,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046464.0,21046464.0,298.29252358620687,288.7608187050484,0.36,649.421630527845,1.0,1.0,1.0,3.0,0.5539841114415555,282.15,282.15,282.1498416886464,284.2482149214989,3.9682539682539675,3.9209633065521063,106823.77308162057,285.1499999999999,284.95009139582095,1.8906306146441973,0.6745,0.6859323768774385,0.7167332933724287,0.4938914313244749,0.3315686843132697,0.3333493405904139,0.19412679019394047,0.19628853099593968,0.18138247150241818,0.182384400620134,297.15,293.15,297.14575341764515,297.6048982369066,297.01694102421004,297.21044912878045,297.4065432147855,297.27691700446553,0.0,3005.973557221609,834.9399810599763,514.1436536379933,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046500.0,21046500.0,298.2940193965517,288.76193666972586,0.36,647.9903904358354,1.0,1.0,1.0,3.0,0.5537539096660292,282.15,282.15,282.1499508945929,284.2442293207064,3.9682539682539675,3.8803022794544417,107588.54177322623,285.1499999999999,284.8701210697815,1.8912561079205314,0.6745,0.685967628744025,0.7176386812287708,0.49460397031323733,0.33067473416489934,0.33266505260749346,0.19407169399424112,0.19633848082573127,0.18180288320777244,0.18290020751310515,297.15,293.15,297.1434110903999,297.59807395286157,297.01070638513403,297.2074075895043,297.4034083606727,297.2726014757145,0.0,2950.1415028121755,832.194362661536,515.200682104576,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046536.0,21046536.0,298.2952288275862,288.76284059495,0.36,646.5560372687651,1.0,1.0,1.0,3.0,0.5535326092990118,282.15,282.15,282.1499776815229,284.2565526915983,3.9682539682539675,3.8512975285498103,107921.33664486726,285.1499999999999,284.87699957753034,1.8919524907997927,0.6745,0.6860172145380914,0.7186151632449561,0.49560454987681746,0.3299380779976793,0.33187378974204074,0.19405224273371377,0.19632177305431303,0.1822776149990909,0.18335970679373986,297.15,293.15,297.14116110593903,297.59240751877905,297.00675081242065,297.20493050381606,297.4013019233315,297.26931037285726,0.0,2930.6262522475804,828.5258505228823,516.5936182752553,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046572.0,21046572.0,298.29615984482757,288.7635364343246,0.36,645.1188796271186,1.0,1.0,1.0,3.0,0.5533250213550991,282.45,282.45,282.4511344648485,284.3905207548481,3.9682539682539675,3.8375703857018784,107800.11033466691,285.1499999999999,284.9339558619307,1.8929279899117124,0.6745,0.686073609216699,0.719670482663185,0.4967402446663527,0.32934701689198476,0.33117255820081287,0.19407972968831882,0.19632321335905475,0.18280849723717496,0.18384910972732763,297.15,293.15,297.1392290182977,297.5879076854704,297.00480425289663,297.20311485973485,297.40019731569043,297.267050626418,0.0,2759.012105128222,824.6437322599054,518.2822619438226,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
