,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21046608.0,21046608.0,298.29682041379306,288.76403014140163,0.36,643.6792261113801,1.0,1.0,1.0,3.0,0.5531276499309568,282.45,282.45,282.45009941015877,284.50754698871214,3.9682539682539675,3.883320065769892,106438.08112134197,285.1499999999999,285.12103495451504,1.8944059820138754,0.6745,0.6861327456170297,0.721162494193554,0.49792865380158424,0.329245957091348,0.3307239382782287,0.19430909236090035,0.19641618895581472,0.18355268433484295,0.18444207026345688,297.15,293.15,297.1391807624986,297.5888990279458,297.00921278106284,297.20382797998207,297.4026508104054,297.268754272379,0.0,2835.6596423650763,823.9360904335012,520.3069803904225,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046644.0,21046644.0,298.2972185,288.7643276696855,0.36,642.2373853220339,1.0,1.0,1.0,3.0,0.5529190801481383,282.45,282.45,282.45002781475193,284.50983087466886,3.9682539682539675,3.8836086726207943,106343.46794635465,285.1499999999999,285.133289646004,1.8964799575058566,0.6745,0.6861926532695439,0.7226976675524975,0.4991300697338574,0.32920517191161724,0.33058538161070966,0.194587376032551,0.19664390644017826,0.1843334143119475,0.18517288195797388,297.15,293.15,297.13977647849674,297.59036457642947,297.014209334341,297.20510287882934,297.4056035843905,297.27101137049743,0.0,2866.1194526114286,823.264891909229,522.6811604682435,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046680.0,21046680.0,298.29736206896547,288.7644349726369,0.36,640.7936658595642,1.0,1.0,1.0,3.0,0.5527062953769845,282.75,282.75,282.45000750976993,284.5125591925376,3.9682539682539675,3.881886205794964,106313.35410165181,285.1499999999999,285.1348533959116,1.8988587560949428,0.6745,0.6862589907039472,0.7241612115161433,0.5004572238028356,0.3290987090856975,0.33052457152941284,0.19486027810853984,0.19692433680113183,0.18509569964638217,0.18594670517003958,297.15,293.15,297.1405084334631,297.59090251874267,297.0181700810201,297.2062623864747,297.40813734834023,297.27279615360817,0.0,1651.734360154995,822.6665849763791,525.3632297876563,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046716.0,21046716.0,298.29725908620685,288.76435800367744,0.36,639.3483763244552,1.0,1.0,1.0,3.0,0.552519245939571,282.75,282.75,282.7501561221276,284.7523526233094,3.9682539682539675,3.9260272401825222,105195.1044056412,285.1499999999999,285.35024173224605,1.9014500617185646,0.6745,0.6863325962752607,0.7258373798645462,0.5019257069946749,0.32921401998185834,0.3304820482201449,0.19524017297312413,0.19723303359841335,0.18596513984989765,0.18673879722583653,297.15,293.15,297.1423916324628,297.59402710860905,297.02483848923646,297.2086873357904,297.4123496129842,297.27645883581664,0.0,2771.872947293897,823.2722988014095,528.3210077375289,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046752.0,21046752.0,298.29691751724135,288.7641027161931,0.36,637.9018253171912,1.0,1.0,1.0,3.0,0.5523163373035568,282.75,282.75,282.75004775805854,284.7515428656354,3.9682539682539675,3.940081881208181,105026.51738833624,285.1499999999999,285.37619052533677,1.9045044481622195,0.6745,0.6864077563879711,0.7276648877853275,0.5034210393160059,0.3294862602880224,0.330657695990977,0.19571245716170374,0.1976513815407732,0.1869183764459042,0.18763825852323532,297.15,293.15,297.14538295583134,297.5988453958385,297.0332294566984,297.2121314319994,297.4177623007008,297.2814703082137,0.0,2817.268609699885,824.8958332687552,531.5780179740133,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046788.0,21046788.0,298.2963453275862,288.76367506353824,0.36,636.4543214382567,1.0,1.0,1.0,3.0,0.5521073722061557,282.75,282.75,282.75008335502196,284.7511833779007,3.9682539682539675,3.9494401989109846,104997.27582743723,285.1499999999999,285.38066004267193,1.9078125772709196,0.6745,0.6864887016495104,0.7293565854080301,0.5050266262464325,0.32962118590740497,0.33088550148673457,0.19615349295813356,0.19811857359260787,0.18782482832332953,0.18857514340323522,297.15,293.15,297.1483151269777,297.60182168113346,297.0395314525174,297.21505952224527,297.4221914553083,297.2853838476364,0.0,2834.0453357684833,826.6250891001605,535.1080606273354,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046824.0,21046824.0,298.2955504827586,288.7630809990389,0.36,635.0061732881355,1.0,1.0,1.0,3.0,0.5518759235448929,282.45,282.45,282.44985125085265,284.5225830854757,3.9682539682539675,3.9422739720834703,105400.47249786736,285.1499999999999,285.22804670194256,1.911148175288131,0.6745,0.6865788948746958,0.7308112384614879,0.5068095238126733,0.32953247178041656,0.33100866447382865,0.19651560110024482,0.19856557975653202,0.1886409034644032,0.18947872941260296,297.15,293.15,297.1506463300554,297.60177951661757,297.04270345617897,297.2169051500724,297.4249477516253,297.28739644090996,0.0,2964.0560309237007,828.2935660561975,538.8579967484872,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046860.0,21046860.0,298.2945409482758,288.7623264759966,0.36,633.5576894673123,1.0,1.0,1.0,3.0,0.5516480092582629,282.45,282.45,282.4499387231017,284.50463131065726,3.9682539682539675,3.9328690618700453,105739.82832219993,285.1499999999999,285.1426637409685,1.9142130023179331,0.6745,0.6866831952811072,0.7317936777989693,0.5088631217199472,0.32901375778144104,0.330823532404448,0.19669123373282849,0.1988960743387002,0.18926450756833407,0.19025276412574912,297.15,293.15,297.1511867554035,297.5960108828916,297.0402610740003,297.21641584692384,297.4244357859469,297.28566206903326,0.0,2911.313810810746,828.9777623438068,542.7614509924708,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046896.0,21046896.0,298.29332468965515,288.76141744769126,0.36,632.1091785762711,1.0,1.0,1.0,3.0,0.5514281011106716,282.45,282.45,282.4499880623305,284.5052242194166,3.9682539682539675,3.9331533947123147,105781.92647946591,285.1499999999999,285.1442791501193,1.9170356818873726,0.6745,0.6867989972183162,0.732752472713238,0.5111331654050274,0.3285395354910498,0.3303925590097639,0.19686002347670356,0.19911427717611288,0.18990040699258526,0.1909159349929665,297.15,293.15,297.15144865567476,297.5901872028214,297.0384920724111,297.2158654631221,297.42415070263775,297.28402881933346,0.0,2894.860978017883,829.3677682446543,546.7792915162524,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046932.0,21046932.0,298.2919096724138,288.7603598673847,0.36,630.6609492154963,1.0,1.0,1.0,3.0,0.5512217296116476,282.75,282.75,282.75021925103465,284.6301124814025,3.9682539682539675,3.940322192280628,105633.42858116352,285.1499999999999,285.19528808169764,1.919928156732481,0.6745,0.686919266292802,0.7337352117227649,0.513480132205451,0.32816062430942483,0.32997012314041474,0.19704930782162547,0.19931521356067017,0.19057250072241055,0.19157681052222197,297.15,293.15,297.1517105934925,297.5848876486435,297.0380175945636,297.2155878804698,297.424475461664,297.28293583576664,0.0,2727.550179640244,829.7132267215512,550.941965240778,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21046968.0,21046968.0,298.2903038620689,288.7591596883232,0.36,629.2133099854722,1.0,1.0,1.0,3.0,0.5510257136610901,282.75,282.75,282.7500988028752,284.76014908066736,3.9682539682539675,3.956018134514708,105347.32061768055,285.1499999999999,285.39073672575284,1.9231310528001708,0.6745,0.687038824753074,0.7351301269196728,0.5158028337063776,0.32823392967119747,0.3297389036228826,0.1974212234192514,0.19957933467715783,0.1914487198931188,0.1923189248617352,297.15,293.15,297.1535735380416,297.58481678614794,297.0433597232124,297.2175459914597,297.42815296482445,297.28548980073725,0.0,2802.6480695262453,830.7624158023216,555.2802081346354,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047004.0,21047004.0,298.2885152241379,288.75782286374124,0.36,627.7665694866828,1.0,1.0,1.0,3.0,0.5508180956095349,282.75,282.75,282.7500295072437,284.7624927642784,3.9682539682539675,3.9578107407412144,105442.81514919747,285.1499999999999,285.4022255197353,1.9268016473924512,0.6745,0.6871550677358279,0.7365648707289798,0.518051505232607,0.32836653290022444,0.3297982522825831,0.19783509560851936,0.1999649155670039,0.19235941971519827,0.19319406756830815,297.15,293.15,297.15592398242114,297.5852195348119,297.0492377652614,297.2199321510877,297.43224601707914,297.28851189013227,0.0,2832.851571579528,831.8922978168779,559.8329926343002,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047040.0,21047040.0,298.2865517241379,288.75635534686336,0.36,626.3210363196125,1.0,1.0,1.0,3.0,0.5506062601535243,282.45,282.45,282.750008722782,284.76497519199523,3.9682539682539675,3.9593234953786927,105523.43527069717,285.1499999999999,285.4051719528219,1.930646774873622,0.6745,0.6872740606623935,0.7379076216220112,0.520343436637227,0.3284167654285891,0.3299156130741448,0.19822963356799186,0.20038849955420804,0.19324032144744957,0.19410212142215827,297.15,293.15,297.15819414826086,297.5844896405432,297.05383268274284,297.221990098158,297.4356890584002,297.29083912562106,0.0,3547.805089255361,832.8465849221374,564.5616033539625,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047076.0,21047076.0,298.2844213275862,288.7547630909073,0.36,624.8770190847457,1.0,1.0,1.0,3.0,0.550365325178913,282.45,282.45,282.44986936792225,284.51674714224686,3.9682539682539675,3.9583489063898676,105652.6232480962,285.1499999999999,285.1884532950178,1.932031359755824,0.6745,0.687282609855535,0.738921213677129,0.5205084533217035,0.32811664502543103,0.3299083275158201,0.19848487223728706,0.2007591928364075,0.19396501466724886,0.1949528215879725,297.15,293.15,297.1592254175106,297.57976056039035,297.0537303141076,297.22226114895267,297.4364070900381,297.2902769061999,0.0,2948.159926479367,833.660932474233,565.5373842077078,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047112.0,21047112.0,298.282132,288.75305204908676,0.36,623.4348263825666,1.0,1.0,1.0,3.0,0.5501391622329078,282.45,282.45,282.44995758130466,284.5068009932764,3.9682539682539675,3.956262076555764,105773.69907813158,285.1499999999999,285.15603072139953,1.9313863893691394,0.6745,0.6872242404649911,0.7398027791218392,0.5193861683329275,0.32757285076847925,0.32954250173076743,0.19861911200653362,0.20097106192727693,0.1945728783009809,0.19563642580706553,297.15,293.15,297.1589918231998,297.5736489175687,297.0505447843902,297.2210624025867,297.43519167228357,297.2878879200058,0.0,2911.747712547641,834.1762498066375,563.9156803803179,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047148.0,21047148.0,298.27969170689653,288.7512281746134,0.36,621.9947668135593,1.0,1.0,1.0,3.0,0.5499184498097793,282.45,282.45,282.4499863090218,284.50493109364874,3.9682539682539675,3.9566509638384155,105810.80389299302,285.1499999999999,285.152890763551,1.9295161661082096,0.6745,0.6871195465578745,0.7408769904696145,0.5173667547042948,0.327099617406004,0.32903999901889697,0.198760576683009,0.20110256920894642,0.19520614440818723,0.19624970441220135,297.15,293.15,297.15865041703313,297.5701161513697,297.048387258367,297.2199991495035,297.434442060949,297.2863190074445,0.0,2898.7271416079375,834.5509062287837,560.6057396391042,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047184.0,21047184.0,298.2771084137931,288.7492974206996,0.36,620.5571489782081,1.0,1.0,1.0,3.0,0.5496791380135609,282.15,282.15,282.14984550950254,284.2785784759754,3.9682539682539675,3.934123038675602,106432.56414180447,285.1499999999999,284.99199894672745,1.9280718574132905,0.6745,0.6870355580714742,0.7419968016686415,0.515740643936352,0.3265638901866309,0.32855496190834366,0.1988618227029755,0.20122608898713493,0.19580486349705495,0.19686667055481336,297.15,293.15,297.1578449760057,297.56724084305415,297.0454880745698,297.21847839002123,297.4331384728427,297.28443815129873,0.0,3020.057340742837,834.6747546919551,557.9826546621676,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047220.0,21047220.0,298.2743900862069,288.7472657405603,0.36,619.1222814769975,1.0,1.0,1.0,3.0,0.5494452402059254,282.15,282.15,282.14994425758937,284.2650243298108,3.9682539682539675,3.904275323640907,107038.25709847023,285.1499999999999,284.91155150060376,1.9278113695666361,0.6745,0.6870249101295093,0.7428052925628199,0.5155337427157161,0.32572952939581923,0.32791676211931886,0.19881361979891088,0.20127674543588356,0.19625437602227197,0.19740980951726533,297.15,293.15,297.1555001002486,297.560716166769,297.0388979859257,297.2152059615266,297.42944048768857,297.2799521404317,0.0,2964.5559739478267,833.0548129882692,557.5949716858507,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047256.0,21047256.0,298.2715446896552,288.74513908741574,0.36,617.6904729104116,1.0,1.0,1.0,3.0,0.5492200102657759,282.15,282.15,282.14997586906475,284.2733958950804,3.9682539682539675,3.884037061622631,107295.33127722103,285.1499999999999,284.91398379379444,1.927664727960708,0.6745,0.6870322084274425,0.7437018334368761,0.5156746783024196,0.32502650180716847,0.32716317575089005,0.19879197124793233,0.20125583739452113,0.19675342228762183,0.19788995046037278,297.15,293.15,297.153175692353,297.5555216068903,297.03425226917994,297.2123868797993,297.42670574863627,297.2764084393718,0.0,2944.039461391789,830.7254957324715,557.6520471649967,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047292.0,21047292.0,298.26858018965515,288.74292341449274,0.36,616.2620318789345,1.0,1.0,1.0,3.0,0.549008925168062,282.45,282.45,282.45005625962534,284.40269474333667,3.9682539682539675,3.8759959231543735,107184.8274574934,285.1499999999999,284.9675406480092,1.9278771053004624,0.6745,0.6870506615151499,0.7447048605054867,0.5160318318601455,0.3244772864529161,0.32649700043758517,0.19881887007473217,0.20124922885492555,0.19731665313237068,0.19840144728500675,297.15,293.15,297.1511596843739,297.5518278212982,297.03175952588174,297.2102696635387,297.4251360584882,297.27403055071613,0.0,2775.4607395954768,828.1511456668139,558.1524990429701,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047328.0,21047328.0,298.2655045517241,288.7406246750274,0.36,614.8372669830508,1.0,1.0,1.0,3.0,0.548808540303303,282.45,282.45,282.45009708609024,284.52302577659106,3.9682539682539675,3.9133189601228344,106100.96027420356,285.1499999999999,285.1574589614501,1.9286537217858026,0.6745,0.6870750602725302,0.7461756645135998,0.5165041187300871,0.3244131300615853,0.32607599951333655,0.19905055559635604,0.20133251979417016,0.1981082874503061,0.1990220964970094,297.15,293.15,297.15100997037075,297.5539776302746,297.0355870944895,297.2107311442234,297.42739549252855,297.27574026637734,0.0,2850.7020813034414,827.6732785871657,559.1056784050229,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047364.0,21047364.0,298.2623257413793,288.73824882226626,0.36,613.4164868232444,1.0,1.0,1.0,3.0,0.5485964907413613,282.45,282.45,282.45002815996287,284.5220180397776,3.9682539682539675,3.914379470693871,106059.22358782939,285.1499999999999,285.16106057211283,1.9301219703911026,0.6745,0.687102515247511,0.7477041047129417,0.5170355227566558,0.324414877146622,0.325983166311207,0.19933386638914619,0.20156123114255226,0.1989389316170228,0.19979938969425376,297.15,293.15,297.15153473822505,297.55672927305955,297.0400928973557,297.2117962855174,297.43019930414545,297.27807049966066,0.0,2878.9240783967716,827.5719635337246,560.5260008018683,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047400.0,21047400.0,298.2590517241379,288.7358018094685,0.36,612.0,1.0,1.0,1.0,3.0,0.5483804159873545,282.75,282.75,282.4500115102847,284.52374521390186,3.9682539682539675,3.9149532893025025,106031.42632030271,285.1499999999999,285.16154419968876,1.931946960717687,0.6745,0.6871392038691834,0.7491571447263761,0.5177449041211045,0.32434553322591647,0.3259654742673932,0.19960797004942732,0.20184260696814116,0.19974432549106896,0.20061955843417245,297.15,293.15,297.1521803679735,297.5584553468722,297.0435109335149,297.212707550515,297.4324771185446,297.27986626348405,0.0,1653.97990892269,827.4763759249017,562.3514721137906,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047436.0,21047436.0,298.2556904655172,288.7332895899075,0.36,610.5859892037096,1.0,1.0,1.0,3.0,0.5481904998204334,282.75,282.75,282.75014886491255,284.76233276490524,3.9682539682539675,3.9494694487190585,105187.91816884611,285.1499999999999,285.37423311434674,1.9340067506775434,0.6745,0.687186187428399,0.7508378566303932,0.5186518443893117,0.32450148590978733,0.32594682677115494,0.1999925755780231,0.20214445324601346,0.20066605114235903,0.20144841920675408,297.15,293.15,297.15399938714,297.56290575843707,297.04970308626207,297.2149362086689,297.4365951290455,297.2836279139107,0.0,2783.260584799752,828.1321170287531,564.5351915667073,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047472.0,21047472.0,298.25224993103444,288.73071811687197,0.36,609.1723795075152,1.0,1.0,1.0,3.0,0.5479852558650233,282.75,282.75,282.75004557414945,284.7695106829471,3.9682539682539675,3.9540930169543564,105244.81520733365,285.1499999999999,285.4107256374002,1.9365784027404098,0.6745,0.6872368274415237,0.7526661084990305,0.5196278474625716,0.3248050444699415,0.32614379157074574,0.20046691030331298,0.20255740686641416,0.20167105167651975,0.20239047646199887,297.15,293.15,297.156897200891,297.5689510275297,297.0575171198197,297.21815830905797,297.44190684809905,297.2886861010795,0.0,2828.154777711348,829.5501502772686,567.1002210822791,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047508.0,21047508.0,298.24873808620686,288.7280933436679,0.36,607.7590930860249,1.0,1.0,1.0,3.0,0.547773976550783,282.75,282.75,282.7500130519993,284.7700712868813,3.9682539682539675,3.956114928935814,105352.4758810369,285.1499999999999,285.41150081732087,1.939446587925761,0.6745,0.6872948993931597,0.7543712049644004,0.5207448902366066,0.3249932919029933,0.32639958574375205,0.20091530268808158,0.2030204337598728,0.20263221639632117,0.20337263300755895,297.15,293.15,297.15979621990795,297.5732673294318,297.0635550793862,297.2209407610467,297.44629279498076,297.2927704369507,0.0,2843.231194609869,830.8233993323023,570.0035297374413,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047544.0,21047544.0,298.2451628965517,288.72542122361966,0.36,606.3460521138471,1.0,1.0,1.0,3.0,0.5475398996447889,282.45,282.45,282.449916011974,284.5438028059958,3.9682539682539675,3.9576930093937692,105448.87115393108,285.1499999999999,285.2546813793304,1.9424105206414966,0.6745,0.6873636073470303,0.755824257847177,0.5220632495535859,0.32495389635068667,0.32657734582707953,0.20128039349793073,0.2034725528842795,0.2034919482175757,0.20432867588733103,297.15,293.15,297.162098216924,297.57432581707064,297.06641830141535,297.2225921272625,297.4488226797207,297.2948514284787,0.0,2975.0611188006615,831.9153274309306,573.1972221773491,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047580.0,21047580.0,298.2415323275862,288.72270771007095,0.36,604.93317876559,1.0,1.0,1.0,3.0,0.5473092842054763,282.45,282.45,282.4499426798235,284.515155753554,3.9682539682539675,3.95065657685114,105730.37312535645,285.1499999999999,285.16463335331173,1.9451184484558406,0.6745,0.6874487018340576,0.7567892432073692,0.5236909172583085,0.32448803313162955,0.3264417996731063,0.20145374300081087,0.20380190774670742,0.20414513239430457,0.2051405574096322,297.15,293.15,297.162619269952,297.5694221948802,297.06372403771763,297.2218524687086,297.44786230058344,297.2930960543684,0.0,2922.387934310262,832.653028826756,576.5975234188269,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047616.0,21047616.0,298.23785434482755,288.7199587563863,0.36,603.5203952158619,1.0,1.0,1.0,3.0,0.547086733492065,282.45,282.45,282.44998939499203,284.5167290634687,3.9682539682539675,3.952440758737511,105745.62739483011,285.1499999999999,285.16696149108293,1.9476106725050264,0.6745,0.6875470047315315,0.7577154531438662,0.5255645480017203,0.32405183276620464,0.3260643640975549,0.2016144864131117,0.20401685983961562,0.2048073109182698,0.20583514670697228,297.15,293.15,297.1628238249777,297.56424435414203,297.06152039204335,297.22099088843356,297.4470908892791,297.2913340697752,0.0,2903.748557688434,833.1492877306072,580.1599866788773,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047652.0,21047652.0,298.23413691379307,288.7171803159516,0.36,602.1076236392709,1.0,1.0,1.0,3.0,0.5468553458847105,282.15,282.15,282.14990203076536,284.3949253885512,3.9682539682539675,3.9482977792156966,105914.60325642751,285.1499999999999,285.1213097175253,1.950171623513314,0.6745,0.6876517368736537,0.758620910701245,0.5275533298934519,0.32366755315308704,0.32567248613397914,0.20177789657345652,0.20420532892124663,0.20548908502097282,0.2065185856185427,297.15,293.15,297.1628713939215,297.55901210046665,297.0600630066109,297.2201936305654,297.4466692005449,297.2897618664219,0.0,3049.04231388887,833.6058268058442,583.9091339345317,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047688.0,21047688.0,298.23038799999995,288.71437834217556,0.36,600.6947862104254,1.0,1.0,1.0,3.0,0.5466147895339728,282.15,282.15,282.1499141011988,284.27972875113545,3.9682539682539675,3.9106008275067583,106821.04303544678,285.1499999999999,284.9394735696631,1.9527162278190606,0.6745,0.6877643530282159,0.7590844690922791,0.5296834153336992,0.3229381349020729,0.3252073086373552,0.20177353441914794,0.20434401458487958,0.20599331497774154,0.2071603466938747,297.15,293.15,297.1612160307681,297.5486009878531,297.05423490903917,297.21738296110135,297.4433351705478,297.28495401186194,0.0,2982.9703560549815,832.7115815627908,587.8262460588675,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047724.0,21047724.0,298.2266155689655,288.71155878848987,0.36,599.2818051039335,1.0,1.0,1.0,3.0,0.5463862316263475,282.15,282.15,282.14997108973427,284.28838900418447,3.9682539682539675,3.8938067413378445,107043.22394022974,285.1499999999999,284.9400145034467,1.9550622464066185,0.6745,0.6878873634557162,0.7595114646748811,0.5320000918995389,0.32225488893909693,0.32455407822384835,0.20175644179928526,0.20437748277990947,0.20650884061498095,0.20770079571664166,297.15,293.15,297.15913616729654,297.53819313656305,297.0492541367407,297.2145408428808,297.4403349027424,297.2802918372447,0.0,2957.4080542586785,830.8589789969016,591.8558694258701,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047760.0,21047760.0,298.22282758620685,288.70872760834993,0.36,597.8686024944036,1.0,1.0,1.0,3.0,0.5461610107006608,282.45,282.45,282.1499932802065,284.2983865852009,3.9682539682539675,3.876534323637977,107231.41774047707,285.1499999999999,284.94760010546895,1.9574997182919198,0.6745,0.6880133936719757,0.7600009958660234,0.5343632263042204,0.32169807398984296,0.3239398520563654,0.2017751869226599,0.20440399284209018,0.20707875199339598,0.20825162353661528,297.15,293.15,297.15717628145,297.52892800388565,297.0460699740338,297.21223808138154,297.438337409318,297.2765499500139,0.0,1666.8406790107038,828.6262559755205,596.0142458068585,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047796.0,21047796.0,298.2190320172414,288.70589075523577,0.36,596.4551005564439,1.0,1.0,1.0,3.0,0.5459643918358724,282.45,282.45,282.4501417611241,284.53961663986223,3.9682539682539675,3.91625340590477,106039.89692815393,285.1499999999999,285.16532137230547,1.9577827356548752,0.6745,0.6880195203555479,0.7608888542036041,0.5344781555165464,0.3215153215334269,0.3234555460787378,0.20194596622671054,0.20445199607429387,0.20783068463684362,0.2088521147566261,297.15,293.15,297.15645931407346,297.52490313669364,297.04782949810135,297.2118863082457,297.43943346550884,297.2761023445246,0.0,2840.504701901324,827.817363410314,596.3132693510529,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047832.0,21047832.0,298.2152368275862,288.7030541826518,0.36,595.0412214646626,1.0,1.0,1.0,3.0,0.5457529350926232,282.45,282.45,282.4500404965198,284.5383698484146,3.9682539682539675,3.9225889268504446,105886.75864791288,285.1499999999999,285.1918210187786,1.9570299766231924,0.6745,0.6879416012058602,0.7621665301975945,0.5330189827171803,0.3215678285811574,0.32329789228605693,0.20223664588939516,0.2046289604470556,0.208704873597312,0.20960901943706062,297.15,293.15,297.1569516757829,297.52575021519533,297.0525066710373,297.2129961297437,297.44248299241474,297.27813753683483,0.0,2882.781443066804,827.959415010964,594.1863576303765,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047868.0,21047868.0,298.2114499827586,288.7002238441276,0.36,593.6268873936681,1.0,1.0,1.0,3.0,0.5455357660650841,282.45,282.45,282.4500091989578,284.53552849459544,3.9682539682539675,3.9238507300579686,105880.88638616854,285.1499999999999,285.18606628223887,1.9555004979176498,0.6745,0.6878112816531168,0.763544279361377,0.5305694621888872,0.321547485836318,0.32326898884067734,0.20251784538297538,0.20487138476594052,0.20954992817966578,0.21043167354492037,297.15,293.15,297.15757561737894,297.52778006100743,297.05606774916896,297.2139468011356,297.444933305726,297.2800607068834,0.0,2894.7784091075396,828.1798694986051,590.473677544993,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047904.0,21047904.0,298.2076794482758,288.6974056932176,0.36,592.2120205180685,1.0,1.0,1.0,3.0,0.545337321892027,282.75,282.75,282.7501775469011,284.7570411898026,3.9682539682539675,3.947410086394389,105303.36097339599,285.1499999999999,285.3382893388178,1.954385471145284,0.6745,0.6877021477825415,0.7651513127347292,0.528509193914452,0.3215811303167013,0.32322753988346004,0.20283749748248484,0.20513012535711034,0.2104298092784162,0.21125586133784927,297.15,293.15,297.15874188321027,297.5325397854969,297.06019901051724,297.215335694906,297.4478732600935,297.2829379268448,0.0,2763.7457989348854,828.6086582699583,587.4649097678875,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047940.0,21047940.0,298.2039331896552,288.69460568350144,0.36,590.7965430124721,1.0,1.0,1.0,3.0,0.545134337303239,282.75,282.75,282.7500633490619,284.7794641189107,3.9682539682539675,3.9547486184134,105279.71796465944,285.1499999999999,285.425961700486,1.954961088396467,0.6745,0.6876602770578087,0.7671436721732925,0.5277171515111679,0.3219173728813183,0.32335455551177317,0.20331002055702552,0.205487273641292,0.21147315250319448,0.21217725394466555,297.15,293.15,297.1615423057197,297.54177974126685,297.06802767912075,297.21852338988896,297.4533793026119,297.28865048372165,0.0,2825.4860125252894,829.9628566283601,586.908314164523,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21047976.0,21047976.0,298.20021917241377,288.69182976858343,0.36,589.380377051487,1.0,1.0,1.0,3.0,0.5449228985384136,282.75,282.75,282.7500154752075,284.7788451232988,3.9682539682539675,3.9567019048313044,105383.74087338021,285.1499999999999,285.42446070180995,1.9560956317625233,0.6745,0.6876316475768377,0.7690602223322366,0.5271753689955408,0.32215607781406297,0.32361636261658344,0.20376595643846382,0.20592752273204165,0.2124782926408576,0.21317791290879246,297.15,293.15,297.1644993176465,297.5497320998292,297.0742974635817,297.22138274011445,297.4580384396088,297.29359001215613,0.0,2844.7123027130674,831.1932764647997,586.9691846441023,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048012.0,21048012.0,298.19654536206895,288.6890839020926,0.36,587.9634448097218,1.0,1.0,1.0,3.0,0.5446973476384189,282.45,282.45,282.44991096438883,284.6560689337541,3.9682539682539675,3.9583509556687595,105471.60160409915,285.1499999999999,285.3752878460128,1.9575083283749999,0.6745,0.6876201677499838,0.7708439099693911,0.5269585182729094,0.32226088592410546,0.3238280584288737,0.2041788975629956,0.2063700238863951,0.21342457776261747,0.21416445327207084,297.15,293.15,297.16729005013383,297.555752421069,297.0786028712268,297.2236053408051,297.4615432354003,297.297358783727,0.0,3001.063443451905,832.2329965563551,587.5638954277777,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048048.0,21048048.0,298.19291972413794,288.68637403768207,0.36,586.5456684617844,1.0,1.0,1.0,3.0,0.5444609014559944,282.45,282.45,282.4499227364548,284.5241780504659,3.9682539682539675,3.954515185332155,105681.5686997574,285.1499999999999,285.18238356400616,1.958922791946183,0.6745,0.6876294531919596,0.7720904190984779,0.5271353691953796,0.3218822425329704,0.32381609687833274,0.20438017568470337,0.20673062078633334,0.21412707470211553,0.21504594755131118,297.15,293.15,297.1682651324977,297.554990325481,297.0765362404361,297.2231608482684,297.4608884660668,297.29676820255,0.0,2937.673841590929,833.0816298190238,588.6055934402556,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048084.0,21048084.0,298.1893502241379,288.6837061290284,0.36,585.1269701822833,1.0,1.0,1.0,3.0,0.5442359497108014,282.45,282.45,282.44997829562385,284.52148377218145,3.9682539682539675,3.9555366776988135,105719.84083990846,285.1499999999999,285.1767854550895,1.9601301105150364,0.6745,0.68766067166716,0.7732073889831614,0.5277274458647931,0.3214361103053506,0.32347523620786345,0.204526363366103,0.20694308300784728,0.21479199409650213,0.21576233351527827,297.15,293.15,297.1685888127567,297.5526990708546,297.0737040731587,297.2220706797624,297.45965208551667,297.2953429444098,0.0,2911.3073497028877,833.5986162572121,589.9946106205886,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048120.0,21048120.0,298.1858448275862,288.6810861298312,0.36,583.7072721458267,1.0,1.0,1.0,3.0,0.5440147153412691,282.15,282.15,282.44998496248843,284.5215133529902,3.9682539682539675,3.9566009160152684,105746.40074402379,285.1499999999999,285.175298322041,1.9614568428185157,0.6745,0.687704877501588,0.7743291795071263,0.5285644570113575,0.3210667204955754,0.3230756542119033,0.20468298526736087,0.20710939792008173,0.2154914548252146,0.21644657852384588,297.15,293.15,297.16882611995624,297.55055648296354,297.0719664943213,297.22115059087935,297.4590333706353,297.29430661175115,0.0,3494.88730618284,834.0323949614225,591.7356312052364,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048156.0,21048156.0,298.1824115,288.67851999381173,0.36,582.2864965270227,1.0,1.0,1.0,3.0,0.5437670863869439,282.15,282.15,282.14987747110683,284.28366216770974,3.9682539682539675,3.922966500320699,106628.45576315897,285.1499999999999,284.9606646645754,1.9629773419280838,0.6745,0.6877595878958215,0.7751389885730976,0.5295985108869938,0.32047745168871,0.32268192435126464,0.20472623348589808,0.20725856803835113,0.2160711167406476,0.21712954649181926,297.15,293.15,297.1679062252733,297.54467588520185,297.06745410013815,297.2188764804351,297.4564481167894,297.29107216156757,0.0,3003.5081066799626,833.8392385603242,593.8213120792486,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048192.0,21048192.0,298.1790582068965,288.6760136747123,0.36,580.8645655004797,1.0,1.0,1.0,3.0,0.543535140149827,282.15,282.15,282.1499580656935,284.28688852017586,3.9682539682539675,3.9043635151599196,106931.95558688941,285.1499999999999,284.94146668740086,1.9643571182624775,0.6745,0.6878301237391533,0.7757218013992825,0.5309283929540899,0.31975181773258826,0.32207075609257046,0.20467942557255348,0.20729301159898597,0.21657095688124917,0.21769383305114606,297.15,293.15,297.1659187636277,297.53629250541616,297.0613997473529,297.21560716054535,297.4526681156897,297.28637725852644,0.0,2964.7864373865746,832.2462942481906,596.1652375158433,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048228.0,21048228.0,298.1757929137931,288.6735731262951,0.36,579.4414012408059,1.0,1.0,1.0,3.0,0.5433088899078926,282.15,282.15,282.14999153307,284.29479409083314,3.9682539682539675,3.8877193463284008,107128.5274982797,285.1499999999999,284.9457512314473,1.9658184735639532,0.6745,0.687909917224169,0.7763726176896851,0.5324287239752523,0.319170320647718,0.32142782468722064,0.20467031773465405,0.20728674836873986,0.2171369927387437,0.2182335594471125,297.15,293.15,297.1640119617392,297.5290641035188,297.05742674333106,297.21292446095816,297.45012525009497,297.2827105039284,0.0,2951.1615137722174,830.220673915588,598.7606679172733,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048264.0,21048264.0,298.1726235862069,288.67120430234047,0.36,578.0169259226095,1.0,1.0,1.0,3.0,0.5431047988546398,282.45,282.45,282.45017650511,284.5179296259322,3.9682539682539675,3.9098165339046362,106328.67539334792,285.1499999999999,285.1058143704278,1.9675569451496933,0.6745,0.6879943824090098,0.7772085961403907,0.5340124214169041,0.31882539013078753,0.32089670331982717,0.20475193523835689,0.20730785922719144,0.2178213581789178,0.21882391592573588,297.15,293.15,297.1627489591734,297.5243918292137,297.0566579166834,297.2114586371068,297.44964341580186,297.2809801515959,0.0,2815.14619655294,828.7070981191185,601.6285868478478,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048300.0,21048300.0,298.16955818965516,288.6689131566458,0.36,576.5910617204988,1.0,1.0,1.0,3.0,0.5428969014031928,282.45,282.45,282.45006429280795,284.54238829265984,3.9682539682539675,3.92631054942198,105882.08603121637,285.1499999999999,285.1968805508759,1.9698581370237702,0.6745,0.6880772412764468,0.7784451325620497,0.5355618029705668,0.31888537912770987,0.3206768905944758,0.20502177395558313,0.2074571349309589,0.2187202619053194,0.2195737701633013,297.15,293.15,297.1631873705693,297.52475695834926,297.06108876319854,297.21233339166804,297.45270222282625,297.2828137413223,0.0,2875.377046557835,828.7085314320132,604.8093273056185,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048336.0,21048336.0,298.1666046896552,288.6667056430236,0.36,575.1637308090822,1.0,1.0,1.0,3.0,0.5426801385039844,282.45,282.45,282.45002179850076,284.542073425471,3.9682539682539675,3.9286629466322913,105849.93856876326,285.1499999999999,285.19608332910167,1.972662869058476,0.6745,0.6881612382632252,0.7796303804906024,0.5371282600922608,0.318910159172056,0.3206957567351828,0.20530114275262867,0.20772562012737475,0.21960644911910904,0.22045152159717976,297.15,293.15,297.1638983569736,297.5244798478263,297.0648755988008,297.2132839757595,297.4554181562913,297.2843911871303,0.0,2893.371091815259,828.9533671858949,608.3294531459611,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048372.0,21048372.0,298.1637710517241,288.6645877153,0.36,573.7348553629677,1.0,1.0,1.0,3.0,0.5424724187707962,282.75,282.75,282.7501388182505,284.6666733209382,3.9682539682539675,3.938590660376293,105624.07088857098,285.1499999999999,285.24833697390886,1.9756113450159356,0.6745,0.6882513844807074,0.7807660328264598,0.5388043307840504,0.3188968735706907,0.3207176986737448,0.20557813540646058,0.208013434716848,0.22047772129148518,0.22133560001446248,297.15,293.15,297.1647164295542,297.5236184016043,297.06804600379064,297.21417382661866,297.4577954431414,297.28567002094184,0.0,2739.160464609284,829.2751038661517,612.0797976833203,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048408.0,21048408.0,298.1610652413793,288.66256532731256,0.36,572.3043575567636,1.0,1.0,1.0,3.0,0.5422733747430276,282.75,282.75,282.7498981180954,284.79174281771856,3.9682539682539675,3.9554337249903395,105316.19769155997,285.1499999999999,285.4372500889094,1.9788193448234288,0.6745,0.6883449862604974,0.7822797702021194,0.5405392249725453,0.31923181768381514,0.3208280053375932,0.2060268519971069,0.20835739079212373,0.2215429473041214,0.2222730671732101,297.15,293.15,297.1672105319464,297.52739448452184,297.07556039507796,297.2171218105629,297.4632797548852,297.2901133953989,0.0,2813.023353437491,830.394282747344,616.0747492277904,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048444.0,21048444.0,298.15849522413794,288.6606444329082,0.36,570.8721595650784,1.0,1.0,1.0,3.0,0.5420622708559445,282.75,282.75,282.74963819307305,284.7959341187782,3.9682539682539675,3.95725333582744,105413.11680920876,285.1499999999999,285.4498413257908,1.9824574668702029,0.6745,0.6884387894893528,0.7837755973596415,0.5422725725589942,0.3195501960218317,0.3211413953259429,0.20649717194636297,0.2088131610300939,0.2226092647060497,0.22332746530157352,297.15,293.15,297.170158492559,297.53078898402595,297.08255253086656,297.22021045653895,297.4685564427107,297.29445338134025,0.0,2842.168546662129,831.5408552137668,620.3519149257237,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048480.0,21048480.0,298.1560689655172,288.65883098594094,0.36,569.43818356252,1.0,1.0,1.0,3.0,0.5418469790971712,282.45,282.45,282.74991062654465,284.7981116783908,3.9682539682539675,3.9588159359738424,105496.38217484229,285.1499999999999,285.45377226378446,1.9862154376196797,0.6745,0.6885389299614945,0.7851401001483573,0.5441169001825613,0.31974850819503337,0.32143859254135015,0.2069337129519664,0.209287370205405,0.2236204340005449,0.2243829023155576,297.15,293.15,297.17300925914174,297.53245397216625,297.0877339747602,297.2227671844146,297.4727188441717,297.2977366469309,0.0,3538.9314662521597,832.5263212959351,624.8552588229081,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048516.0,21048516.0,298.15379443103444,288.65713094026944,0.36,568.0023517236968,1.0,1.0,1.0,3.0,0.5416026723027051,282.45,282.45,282.44988401066087,284.54857723211967,3.9682539682539675,3.9601561752681373,105567.82491561363,285.1499999999999,285.23737050796143,1.9898934267391115,0.6745,0.6886486210144801,0.7860794419308729,0.5461297384849342,0.3195804438938164,0.3215924640225339,0.2072140782378944,0.20971612227884445,0.22443952205602066,0.22537001827126438,297.15,293.15,297.17458076113184,297.5288549589641,297.087994630874,297.2233128614254,297.47353724810864,297.2976560921008,0.0,2963.216059918881,833.3721732425947,629.5317085784831,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048552.0,21048552.0,298.15167958620685,288.65555024975436,0.36,566.5645862232171,1.0,1.0,1.0,3.0,0.5413727672683634,282.45,282.45,282.44995893683426,284.5445080011737,3.9682539682539675,3.9612742641968377,105627.4442203124,285.1499999999999,285.2138240851733,1.9931614046714996,0.6745,0.6887732184832938,0.7866851609153798,0.5484066045897061,0.3191553724502598,0.32139636989898357,0.20735999673572558,0.20999129447586698,0.22511935023503665,0.22617300388071626,297.15,293.15,297.1748326333747,297.5213667441408,297.0849806077115,297.2222124821818,297.4720490356651,297.29508830061485,0.0,2928.1923421705787,834.0782594949416,634.2912804798998,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048588.0,21048588.0,298.1497323965517,288.65409486825575,0.36,565.1248092356891,1.0,1.0,1.0,3.0,0.5411481957863655,282.45,282.45,282.44998974862835,284.5446721911968,3.9682539682539675,3.9622585438964606,105679.94241092243,285.1499999999999,285.21407743266883,1.9962569555148637,0.6745,0.6889058980246032,0.787297656447496,0.5508205243673131,0.3188009915902822,0.3210499586891783,0.20751215514850863,0.21018153737477163,0.22583371879189085,0.22689450639426206,297.15,293.15,297.1749255021999,297.5142569414662,297.08299307911585,297.22123244457015,297.47118987850774,297.29291956917206,0.0,2913.529895462136,834.7001734293437,639.1326222869567,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048624.0,21048624.0,298.1479608275862,288.65277074963006,0.36,563.6829429357211,1.0,1.0,1.0,3.0,0.5409044642175708,282.15,282.15,282.1498517785904,284.3208459688374,3.9682539682539675,3.9473994067895806,106139.36514626862,285.1499999999999,285.0555610420544,1.99809834515075,0.6745,0.6889735286091613,0.7877839143297326,0.552047363308236,0.3183820139392539,0.3207176945661281,0.20761786010836566,0.2103479054768274,0.22650789468087232,0.22761709243359807,297.15,293.15,297.17444026705135,297.50587116229974,297.0802353833068,297.21971729338304,297.46968784372405,297.289990389953,0.0,3038.524260260477,835.1847316239453,641.7734885047036,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048660.0,21048660.0,298.14637284482757,288.651583847727,0.36,562.2389094979213,1.0,1.0,1.0,3.0,0.5406655286986272,282.15,282.15,282.1499477063629,284.3032752790164,3.9682539682539675,3.927571802813154,106576.28188486391,285.1499999999999,284.9774999762861,1.997471511389887,0.6745,0.6889338639270379,0.7879911358728795,0.5513287457360971,0.31765899563266464,0.32019152988096267,0.20756219242202611,0.2103950300075533,0.2270086251651487,0.22822330372304087,297.15,293.15,297.1723174466313,297.49444255714195,297.07370874524696,297.2163052534026,297.4654004050577,297.2844348814961,0.0,2985.3839059659504,834.4098073630156,640.5089908206805,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048696.0,21048696.0,298.1449764137931,288.6505401163864,0.36,560.7926310968979,1.0,1.0,1.0,3.0,0.5404351627391745,282.15,282.15,282.1499759735905,284.3065634073457,3.9682539682539675,3.915500122758355,106741.3255946131,285.1499999999999,284.9758902328626,1.995571934414254,0.6745,0.6888447452409552,0.7884230727730581,0.5497101660196786,0.3170493809805086,0.3195212520942963,0.20752778413006714,0.21034485151953705,0.2275637501631162,0.22874139779364064,297.15,293.15,297.1701249999042,297.48620196910434,297.0688960964166,297.21328822307584,297.46218073189664,297.2801384040795,0.0,2965.59783780333,833.1328684199281,637.3625377354931,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048732.0,21048732.0,298.1437795,288.64964550943506,0.36,559.3440299072594,1.0,1.0,1.0,3.0,0.5402189210872437,282.45,282.45,282.45091321046147,284.43208706513,3.9682539682539675,3.9129059384342275,106625.30866462312,285.1499999999999,285.0256586602003,1.992785303085659,0.6745,0.6887051101518784,0.7891263587913019,0.5471645217297012,0.31657428621295947,0.3189138646036976,0.20753642073695458,0.21029138254770413,0.22818647744081588,0.22928441532659255,297.15,293.15,297.1681605864555,297.48159016594076,297.0659986504584,297.2109149403468,297.46020320448486,297.2773735095373,0.0,2820.3127942782676,831.6758197096661,632.5631110150421,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
