,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21048768.0,21048768.0,298.1427900689655,288.6489059806828,0.36,557.8930281036137,1.0,1.0,1.0,3.0,0.5400134532792118,282.45,282.45,282.4500859528051,284.5461877362187,3.9682539682539675,3.941567111563816,105836.27668363077,285.1499999999999,285.2064544290026,1.9894207730721556,0.6745,0.688515093047613,0.7905102908676828,0.5436814522478174,0.3165648589188881,0.3185221576251264,0.20775485704895116,0.21031454925331972,0.22906668688562742,0.2299393543460182,297.15,293.15,297.16804584189975,297.48544626315163,297.06918534236485,297.21119045650306,297.4625481802044,297.2792832168248,0.0,2871.628731909032,831.5692049286006,626.3184119436593,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048804.0,21048804.0,298.14201608620687,288.6483274839191,0.36,556.4395478605693,1.0,1.0,1.0,3.0,0.5397967472634616,282.45,282.45,282.45002378129897,284.5443096502701,3.9682539682539675,3.943855711098056,105816.65005658189,285.1499999999999,285.2026589593005,1.985706490852153,0.6745,0.6882771799293242,0.7921382480830058,0.5392890537555965,0.316604607623436,0.31843190632166807,0.208018334066297,0.21047342744548522,0.22997787977058598,0.2307593105252226,297.15,293.15,297.16856175321686,297.49210379176304,297.0728607001834,297.2119963487045,297.4653000144621,297.282164521666,0.0,2896.8824129635254,831.8977965090526,618.8359059781739,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048840.0,21048840.0,298.1414655172414,288.6479159729095,0.36,554.9835113527342,1.0,1.0,1.0,3.0,0.5395767037211934,282.15,282.15,282.4500065158319,284.54046136930964,3.9682539682539675,3.945918711997231,105803.04716788355,285.1499999999999,285.1995593302448,1.9813526992685826,0.6745,0.6880032809365675,0.7938835204144654,0.534187547865683,0.31656576541287595,0.3183837345013143,0.20826567883134564,0.2106662046390236,0.23085096146534706,0.2316046371319565,297.15,293.15,297.1691968216132,297.49992727576563,297.0753846249024,297.21257392911156,297.4673158962763,297.28487970953387,0.0,3495.0900787092887,832.2260044565705,610.2066071399929,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048876.0,21048876.0,298.14114632758617,288.6476774013913,0.36,553.5248407547169,1.0,1.0,1.0,3.0,0.5393286490112643,282.15,282.15,282.1498783481682,284.2998296726687,3.9682539682539675,3.9058638420454006,106821.4987808342,285.1499999999999,284.97591398652776,1.9761850759308057,0.6745,0.6877015017250162,0.7954593219957873,0.5285095202323012,0.31619851548974065,0.3182210883039415,0.20837363454549787,0.21082083054271422,0.23154354574468874,0.23238971193409277,297.15,293.15,297.1688242808962,297.50535668612605,297.07357880341164,297.2114222178473,297.4662624241073,297.28508888247774,0.0,3006.1170659352533,831.706179617749,600.5143598137299,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048912.0,21048912.0,298.1410664827586,288.64761772306986,0.36,552.0634582411257,1.0,1.0,1.0,3.0,0.539096262694904,282.15,282.15,282.1499535486506,284.29888155122876,3.9682539682539675,3.8819633733481482,107202.87601484061,285.1499999999999,284.9475472285348,1.9699194308982086,0.6745,0.6873797083328068,0.7969816714267295,0.5223864483855133,0.31562524573999395,0.3177420923518055,0.2083718788040706,0.2108319640011268,0.2321203266856951,0.2329989246953189,297.15,293.15,297.16751432516713,297.50994570879146,297.06923956937544,297.20899602309396,297.463367736622,297.28381267261,0.0,2966.6295525603555,829.5663491710493,589.7765955783957,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048948.0,21048948.0,298.14123394827584,288.64774289161426,0.36,550.5992859865686,1.0,1.0,1.0,3.0,0.5388698520288855,282.15,282.15,282.1499814185844,284.303194982144,3.9682539682539675,3.8586534671308854,107492.1098002558,285.1499999999999,284.9426372546539,1.962904065036782,0.6745,0.687035406665913,0.7987432823161855,0.5157543389547115,0.3151386398806013,0.3171625192348544,0.2083911964782138,0.21078057484087354,0.2327439647948246,0.23355045240771058,297.15,293.15,297.1663739258204,297.51726024013135,297.0661776326858,297.2069205914368,297.4613562151778,297.28361772105046,0.0,2951.0846486199885,826.8075908031776,578.1718229588512,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21048984.0,21048984.0,298.1416566896552,288.64805886065307,0.36,549.132246165654,1.0,1.0,1.0,3.0,0.5386662761180766,282.45,282.45,282.4501786514197,284.5223063748963,3.9682539682539675,3.8825930794729278,106573.75928550586,285.1499999999999,285.0919994924265,1.955395534516928,0.6745,0.6866675832020395,0.8008570146183179,0.5085735711968276,0.31484347596489015,0.3166306683603468,0.20848698042649025,0.2107333834069258,0.23347533059994088,0.234126577340189,297.15,293.15,297.1659422958177,297.52859129481965,297.065701350304,297.2058620884812,297.4612079777943,297.2854610014434,0.0,2811.2343130743507,824.8318737068066,565.8500486987876,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21049020.0,21049020.0,298.14234267241375,288.64857158377015,0.36,547.6622609529901,1.0,1.0,1.0,3.0,0.5384594194591942,282.45,282.45,282.4500542466702,284.53002209404247,3.9682539682539675,3.897407431675859,106135.3614389188,285.1499999999999,285.1607280816808,1.9477307946900049,0.6745,0.6862719244105802,0.8035386019519659,0.5007346953954636,0.3149280873244914,0.3163650856641429,0.2087641567579888,0.21079660960473676,0.2344261962021453,0.23485311692963057,297.15,293.15,297.16729368586306,297.54637998104806,297.070093523553,297.2070458649379,297.46466975971424,297.2910965630233,0.0,2868.017268615679,824.5742707530104,552.9313843224728,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21049056.0,21049056.0,298.14329986206894,288.6492870145002,0.36,546.1892525231851,1.0,1.0,1.0,3.0,0.5382450230067107,282.45,282.45,282.45001431640077,284.52731982126477,3.9682539682539675,3.8956148887235074,106147.9849299083,285.1499999999999,285.151896155886,1.9398831032621502,0.6745,0.6858533686687074,0.806344627301794,0.4923065814873095,0.3149507969192402,0.31630481347933864,0.20903495825931862,0.21096208726507057,0.23534763950351628,0.23569904977197428,297.15,293.15,297.1689293638398,297.5649795951861,297.0735142077145,297.2081028702595,297.4675067220845,297.2966065518169,0.0,2882.636716322763,824.2929246425227,539.5163993851334,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21049092.0,21049092.0,298.14453622413794,288.6502111063239,0.36,544.7131430508474,1.0,1.0,1.0,3.0,0.5380402534834793,282.75,282.75,282.75012373490375,284.63959125670846,3.9682539682539675,3.903216227357467,105914.0277099277,285.1499999999999,285.1912901237312,1.931555069974461,0.6745,0.6854205956781141,0.8092877119718197,0.4834375988276935,0.31492048612926526,0.3162208180375709,0.20929545058077786,0.2111329893355022,0.23624575493875086,0.23653658359185878,297.15,293.15,297.1707794495929,297.5845204157097,297.07612621279964,297.20899473471695,297.4698516757128,297.30205449770637,0.0,2722.3682881904233,824.0814940190386,525.6312847845201,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21049128.0,21049128.0,298.1460597241379,288.6513498126637,0.36,543.2338547105852,1.0,1.0,1.0,3.0,0.5378452863035909,282.75,282.75,282.7500526990092,284.7516387367866,3.9682539682539675,3.9376464549274943,105129.81258831994,285.1499999999999,285.3623949631799,1.9228754764016047,0.6745,0.6849729760252764,0.8127411763866794,0.4740897640086696,0.31521756194191086,0.3161970784545891,0.2097183878070682,0.21134288150951686,0.23734169469885724,0.23741572104368316,297.15,293.15,297.17434432207506,297.60951254391836,297.0828382947469,297.2118319528137,297.4753694171943,297.3107793061497,0.0,2796.624254782087,825.1966843183725,511.35005417979136,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21049164.0,21049164.0,298.14787832758617,288.652709086879,0.36,541.7513096770067,1.0,1.0,1.0,3.0,0.537639047512046,282.75,282.75,282.75003253539165,284.7419673982816,3.9682539682539675,3.946181252199557,105101.50095490541,285.1499999999999,285.3531832781979,1.914051969552592,0.6745,0.6845091649410927,0.8163505141954485,0.46420541450052305,0.31548591768759693,0.31636200868647213,0.21015318992777582,0.2116545480557306,0.2384305358837844,0.23841185874195417,297.15,293.15,297.1784244239418,297.63540720547303,297.0889038137879,297.2146955420119,297.4805424546382,297.3195946879706,0.0,2823.9405916154487,826.7627874670607,496.7713438843769,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.5374298045674258,282.45,282.45,282.75001002501097,284.7310389778347,3.9682539682539675,3.952142451034979,105141.00565377926,285.1499999999999,285.3394238558525,1.9047878848243431,0.6745,0.684037281554387,0.8200197882045612,0.4539280503795513,0.31562478020497986,0.31649313863900425,0.21054372122717302,0.2119703873075056,0.2394539841417731,0.2393974603904836,297.15,293.15,297.1824685105076,297.66101685221827,297.09307695717945,297.2169094237419,297.48443852572944,297.32758205387535,0.0,3559.75499875344,828.3230615224711,481.91394470976405,297.0776226931903,296.99638370540583,297.3351197761959,297.8194360460557,297.30152683124953,4869.9920049856755,5587.534257366146,0.5234766876227199,0.3548
21049200.0,21049200.0,298.15,288.65429488226135,0.36,540.2654301247202,1.0,1.0,1.0,3.0,0.5374298045674258,282.45,282.45,282.75001002501097,284.7310389778347,3.9682539682539675,3.952142451034979,105141.00565377926,285.1499999999999,285.3394238558525,1.9047878848243431,0.6745,0.684037281554387,0.8200197882045612,0.4539280503795513,0.31562478020497986,0.31649313863900425,0.21054372122717302,0.2119703873075056,0.2394539841417731,0.2393974603904836,297.15,293.15,297.1824685105076,297.66101685221827,297.09307695717945,297.2169094237419,297.48443852572944,297.32758205387535,0.0,3559.75499875344,828.3230615224711,481.91394470976405,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049236.0,21049236.0,298.15241679741376,288.65610126086403,0.36,538.7761382283338,1.0,1.0,1.0,3.0,0.537192685660124,282.45,282.45,282.4498229226048,284.4769010614879,3.9682539682539675,3.9299623354144364,105874.10589817673,285.1499999999999,285.10917518072085,1.8954195194758081,0.6745,0.683582855742346,0.823509090782054,0.4438056186239934,0.31539958745167335,0.31647719383317685,0.21077061109592815,0.21223434657569798,0.24027208681919152,0.24030721014242742,297.15,293.15,297.18534798907876,297.6834105550089,297.0923963449864,297.2170337518027,297.4847798119763,297.33259369057066,0.0,2932.128737567926,829.416912061677,467.4979225567368,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049272.0,21049272.0,298.15511127586205,288.65811518415615,0.36,537.283356162456,1.0,1.0,1.0,3.0,0.5369712381501749,282.45,282.45,282.4499517039325,284.4658012874579,3.9682539682539675,3.919306831706098,106152.89712567528,285.1499999999999,285.06384508991005,1.885504771265251,0.6745,0.6831443759287084,0.8268892053237294,0.4338139656193481,0.3149288961345541,0.3161207031209098,0.21086060693712894,0.21233989580869606,0.2409494812787034,0.24102471204179612,297.15,293.15,297.18705181174533,297.7036214438446,297.08862578244526,297.2154996390902,297.48281126662215,297.3355219887495,0.0,2887.4149481186882,829.3457818860211,453.26145816397855,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049308.0,21049308.0,298.158077150862,288.6603319544743,0.36,535.7870061016949,1.0,1.0,1.0,3.0,0.5367565475960103,282.45,282.45,282.4499808180276,284.4605025647715,3.9682539682539675,3.9119630203507056,106298.69949325558,285.1499999999999,285.0536173613172,1.8751891361273074,0.6745,0.6827121526411175,0.830423853229863,0.42373390367575836,0.314521265307195,0.31561806478842247,0.21095079618392396,0.2123566180366548,0.24166315295121482,0.24165940336234368,297.15,293.15,297.18869005768545,297.72491985923875,297.0858114422356,297.2140287067951,297.4815177608311,297.3389935653572,0.0,2870.6524785310603,828.9284184612765,439.0887991536066,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049344.0,21049344.0,298.16130813793103,288.6627468741249,0.36,534.2870102206588,1.0,1.0,1.0,3.0,0.5365650247418946,282.75,282.75,282.7501816954127,284.6786154874348,3.9682539682539675,3.9309690425003243,105744.55849163322,285.1499999999999,285.19211186506243,1.86555842894592,0.6745,0.6823145622405873,0.8342062602793069,0.41424461482304015,0.3142950680013283,0.3151562712529243,0.2111033640715737,0.2123706675153373,0.24248275674560688,0.24231906747739093,297.15,293.15,297.1908355343361,297.7484089601915,297.0854500483921,297.213382370923,297.4820337396498,297.34402213069853,0.0,2726.9537157601185,828.6142767459448,426.1075261277136,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049380.0,21049380.0,298.1647979525862,288.66535524538784,0.36,532.7832906939559,1.0,1.0,1.0,3.0,0.5363704235460796,282.75,282.75,282.75007217410587,284.6898948503366,3.9682539682539675,3.9462816018720757,105440.9009617457,285.1499999999999,285.2700821577767,1.8575980844478748,0.6745,0.6819691466533299,0.8383500454687596,0.4058208909778483,0.31445528026565583,0.3149711946602519,0.21143441584199552,0.21250181687828057,0.24353325719902416,0.24314419362534304,297.15,293.15,297.19464048234363,297.7753608161038,297.09003718178633,297.2149267651321,297.4863206541071,297.3522571798946,0.0,2785.5192039699846,829.4537144446363,415.13160395417,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049416.0,21049416.0,298.1685403103448,288.668152370521,0.36,531.2757696961944,1.0,1.0,1.0,3.0,0.5361682746673481,282.75,282.75,282.75001025099107,284.68389794519163,3.9682539682539675,3.9508265944513283,105444.06915426266,285.1499999999999,285.2618054895439,1.8505266177833966,0.6745,0.6816468986128069,0.8424721676782257,0.3978017331914461,0.3145656736719342,0.3150076001424775,0.21175766305468396,0.21274129374019243,0.24455855145261463,0.24410353650078928,297.15,293.15,297.1986197107086,297.80098692497137,297.09379922688333,297.2163125365974,297.4900190993478,297.3599474997017,0.0,2801.112740594039,830.4340526308812,405.1438087857372,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049452.0,21049452.0,298.1725289267241,288.67113355176366,0.36,529.7643694019828,1.0,1.0,1.0,3.0,0.5359529538711638,282.45,282.45,282.45007108937216,284.5507686849923,3.9682539682539675,3.949674196714111,105599.96612794575,285.1499999999999,285.2064356235391,1.8445207088017972,0.6745,0.6813706181487653,0.8465297148469764,0.3907952873517572,0.31458407428601776,0.3150383972284482,0.21204694472208474,0.2129949809101386,0.24553448402530245,0.24506556401101612,297.15,293.15,297.20249445795935,297.82481872248036,297.09623181857313,297.2172289620866,297.4927568109954,297.366706154419,0.0,2969.3088560645947,831.4192275601491,396.6634826169707,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049488.0,21049488.0,298.17675751724136,288.6742940913405,0.36,528.249011985929,1.0,1.0,1.0,3.0,0.5357276454060487,282.45,282.45,282.4498888601075,284.4277196042753,3.9682539682539675,3.9179001308137797,106436.52786933602,285.1499999999999,285.00953872397287,1.8424792571516249,0.6745,0.6812570406700336,0.8500951901425472,0.3878782387003355,0.3141696135076417,0.31492093804965016,0.2121305026798145,0.21320515118035943,0.24625337087267254,0.24594919817090322,297.15,293.15,297.2046533841638,297.8417157281744,297.09301722400824,297.2156027094882,297.49114811106983,297.3692274313809,0.0,2889.0462971406428,831.2631957679955,393.3953097374253,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049524.0,21049524.0,298.18121979741375,288.6776292914653,0.36,526.7296196226415,1.0,1.0,1.0,3.0,0.5355145421993872,282.45,282.45,282.4499671006917,284.43172350307276,3.9682539682539675,3.906508374454178,106613.26397245901,285.1499999999999,285.00270018957417,1.8422758958330265,0.6745,0.6812331682685613,0.8533376598395324,0.3872623150693533,0.3137249056426828,0.314539412859759,0.21216961877971463,0.21328983744634306,0.24695309268814258,0.2466794476171316,297.15,293.15,297.2062033443197,297.8539967310034,297.0895679835312,297.2135130135712,297.4893049311106,297.37051720070724,0.0,2861.996987293337,830.221887515546,392.8155677890259,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049560.0,21049560.0,298.1859094827586,288.68113445434443,0.36,525.2061144867284,1.0,1.0,1.0,3.0,0.5353050458992055,282.75,282.75,282.4499908707053,284.43808729068036,3.9682539682539675,3.896201049639473,106729.43672883755,285.1499999999999,285.0073733093723,1.843857954893129,0.6745,0.6812774286561412,0.8563468408584464,0.3884035933887001,0.3133731713563627,0.31414879814196234,0.21222985735328725,0.2133554160928042,0.2477054885790105,0.2474053875778257,297.15,293.15,297.20768838030614,297.8629813117755,297.08743681904156,297.21175903777055,297.4883963621588,297.3716523822105,0.0,1647.1174755422912,828.9329567044671,394.46125728634536,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049596.0,21049596.0,298.1908202887931,288.68480488218034,0.36,523.6784187527982,1.0,1.0,1.0,3.0,0.5351240291157426,282.75,282.75,282.7501549801003,284.685367713136,3.9682539682539675,3.9323754994121276,105708.58771532687,285.1499999999999,285.22591898614627,1.8476107964490371,0.6745,0.6813945053881585,0.859314728862104,0.39140653159491734,0.31335590934901614,0.31388160500621237,0.212433562028082,0.21346704502697064,0.2486592965834103,0.24820605581666474,297.15,293.15,297.2101852225104,297.8711376163664,297.089694364734,297.21182697175317,297.4908581918513,297.3747404734431,0.0,2742.5311279147277,828.6288234412613,398.6218758366781,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049632.0,21049632.0,298.19594593103443,288.68863587717476,0.36,522.1464545954589,1.0,1.0,1.0,3.0,0.5349278254503488,282.75,282.75,282.7500484967401,284.69023326094725,3.9682539682539675,3.9425212202962303,105528.97901859658,285.1499999999999,285.26417167785513,1.8536787938139379,0.6745,0.6815742673442148,0.8621542765769016,0.39597351031936456,0.31358068509482295,0.3139487702123294,0.21276408053148382,0.21373579887314562,0.249761407197245,0.2492109345992059,297.15,293.15,297.2137081011535,297.87739555754086,297.09493750080463,297.21342391054384,297.4956455329711,297.3790221206028,0.0,2788.4507420664195,829.3554574341448,405.1909288517037,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049668.0,21049668.0,298.201280125,288.69262274153226,0.36,520.6101441893188,1.0,1.0,1.0,3.0,0.5347251313742465,282.75,282.75,282.7500222480348,284.6947060476314,3.9682539682539675,3.948516270829763,105480.31075094797,285.1499999999999,285.26824495072236,1.8616562516917339,0.6745,0.6818161638749137,0.8646305962257591,0.402037266040566,0.31374250612815446,0.3141772829884396,0.21308458972240507,0.21409939875611894,0.25082820577438186,0.2503171543337182,297.15,293.15,297.21710804180447,297.87898722944396,297.09916722113104,297.21483583265587,297.49966255355446,297.38195217571797,0.0,2803.6539409316165,830.2336515338616,414.00195525239366,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049704.0,21049704.0,298.20681658620686,288.69676077746277,0.36,519.0694097089862,1.0,1.0,1.0,3.0,0.5344997258497922,282.45,282.45,282.44269371642673,284.47636968023926,3.9682539682539675,3.935426955447141,105935.57431903842,285.1499999999999,285.12824522739066,1.87113822496854,0.6745,0.6821224709952993,0.8666427124785544,0.40958650620631115,0.31372688651352176,0.3143732350217062,0.21333439186258762,0.21447226732511368,0.2517890618336293,0.2514084932137912,297.15,293.15,297.2197857876151,297.8748524537435,297.10093961025046,297.21532382057546,297.5017624478786,297.3825328240126,0.0,2901.1948236044273,831.0526043291691,424.9509882963131,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049740.0,21049740.0,298.2125490301724,288.70104528718525,0.36,517.5241733290694,1.0,1.0,1.0,3.0,0.5342774535246775,282.45,282.45,282.4499508029421,284.46435069053683,3.9682539682539675,3.9188448904303037,106333.13574431563,285.1499999999999,285.05167247430495,1.8816695656372615,0.6745,0.6824965631051239,0.8679968607109797,0.4186210680176113,0.31333745731784524,0.3143215259719813,0.21340015599971157,0.21474468469422875,0.25251933005049637,0.25235168362367527,297.15,293.15,297.2205665038048,297.8628894491376,297.0978722601837,297.2135606953016,297.49999654441064,297.3789770905677,0.0,2888.962607557768,830.6560067933515,437.9302357796184,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049776.0,21049776.0,298.2184711724138,288.70547157292987,0.36,515.9743572241765,1.0,1.0,1.0,3.0,0.5340622701299522,282.45,282.45,282.44999335356516,284.47717503120805,3.9682539682539675,3.915837794040696,106336.78474016848,285.1499999999999,285.0673787393124,1.893166430917518,0.6745,0.682933954452651,0.8690402049281126,0.4289425079345032,0.3130049359078424,0.31409032012084875,0.2134703489910811,0.21492850047452874,0.25328152344910837,0.25318559248728684,297.15,293.15,297.22090507526485,297.8476242058357,297.0956576807889,297.21192271023943,297.49882848531826,297.37498763148943,0.0,2873.9658766017424,830.0469512039639,452.8546295631757,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049812.0,21049812.0,298.22457672844826,288.710034936941,0.36,514.4198835689159,1.0,1.0,1.0,3.0,0.5338600394164015,282.75,282.75,282.75013249568764,284.6105688000053,3.9682539682539675,3.9231977112017202,106072.21170538786,285.1499999999999,285.13511012710325,1.9057216500878869,0.6745,0.6834251358019524,0.8698263666529845,0.44024471438991764,0.31278118417082645,0.3138798239579888,0.21357701346287922,0.2151106133557631,0.2541064556199971,0.2540308934898462,297.15,293.15,297.2211022656775,297.82983362530103,297.094927509484,297.21079469033333,297.4987429116247,297.37108020048413,0.0,2709.778591986261,829.5382775055582,469.6285802781872,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049848.0,21049848.0,298.2308594137931,288.7147306814798,0.36,512.8606745378958,1.0,1.0,1.0,3.0,0.5336671439576135,282.75,282.75,282.75006747840655,284.74448620022565,3.9682539682539675,3.955115936797652,105302.80207857909,285.1499999999999,285.34081517857516,1.9191523974309592,0.6745,0.6839486770668733,0.8707154698309154,0.45198055616816263,0.31300130837173945,0.313872443142991,0.21389322457301074,0.21537992749158139,0.2552064780507258,0.25499989459896377,297.15,293.15,297.22274910894623,297.8139951232006,297.09992076642754,297.21226477636253,297.5031984849086,297.3704256519691,0.0,2790.7301645978523,830.2219486621253,487.7608421841835,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049884.0,21049884.0,298.2373129439655,288.7195541088266,0.36,511.2966523057243,1.0,1.0,1.0,3.0,0.5334612816981774,282.75,282.75,282.7500539300729,284.75875291401167,3.9682539682539675,3.9570058577911054,105399.9326063224,285.1499999999999,285.3664117323979,1.9337582710180166,0.6745,0.6845085333618367,0.8714080165896444,0.4642025244649103,0.31327564270666874,0.3141737991854346,0.21426061541928781,0.21580618815974248,0.2563407673890582,0.2561609563186389,297.15,293.15,297.22471266427215,297.79637292453475,297.10539594687407,297.2142926715821,297.5080304441255,297.3697609302778,0.0,2826.7498010166137,831.3848525447947,507.5470111715974,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049920.0,21049920.0,298.2439310344827,288.7245005212833,0.36,509.7277390470099,1.0,1.0,1.0,3.0,0.5332502540659676,282.45,282.45,282.7500048208084,284.772518531798,3.9682539682539675,3.9585917943679134,105484.43645192898,285.1499999999999,285.38943908707756,1.9491154444028114,0.6745,0.685110423261477,0.8718133428175041,0.4769928060950306,0.31347727252339985,0.3145313757514082,0.21461567895337874,0.21628570255143834,0.2574320918509617,0.25735909023010756,297.15,293.15,297.2264573851675,297.7759482144302,297.1097253111138,297.2160908543919,297.51196553118336,297.3680374592574,0.0,3555.2292504123398,832.3849168664748,528.9319935744668,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049956.0,21049956.0,298.25070740086204,288.7295652211751,0.36,508.15385693636074,1.0,1.0,1.0,3.0,0.5330090760179115,282.45,282.45,282.4498898009996,284.5341709792811,3.9682539682539675,3.9554911849556054,105676.91060873866,285.1499999999999,285.19161604924756,1.9649234343948985,0.6745,0.6857567033467075,0.8716774369247514,0.4903547262416651,0.3133572363251452,0.3147999081252678,0.2148306211934119,0.2167475760841852,0.2583217067254697,0.25850452457499684,297.15,293.15,297.22683736506616,297.74971782908057,297.10974110430715,297.21610288186844,297.51240507045003,297.3629608501545,0.0,2953.191360904106,833.250528118216,551.8446536542415,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21049992.0,21049992.0,298.25763575862067,288.7347435108532,0.36,506.574928148385,1.0,1.0,1.0,3.0,0.5327809204147558,282.45,282.45,282.44997570548423,284.543169208583,3.9682539682539675,3.9564951399699497,105717.93993226404,285.1499999999999,285.18245069711014,1.9807729508090184,0.6745,0.6864514638756822,0.871071951651874,0.504323600898234,0.3130107034459146,0.31477356099143966,0.21492386017392728,0.2170805779331433,0.25906738541690333,0.25946596160483604,297.15,293.15,297.2258088701118,297.7188293985857,297.1068818365857,297.2146453221915,297.5104786136196,297.35532880821887,0.0,2921.3453452512745,833.7856287951107,576.1729530589483,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050028.0,21050028.0,298.26470982327584,288.7400306926962,0.36,504.99087485769104,1.0,1.0,1.0,3.0,0.5325568733201502,282.45,282.45,282.4500012742877,284.55712928912334,3.9682539682539675,3.9614772951333572,105654.65630811668,285.1499999999999,285.20750539462597,1.9968136668370589,0.6745,0.6871870942976613,0.8702950783713761,0.5187038559132624,0.3127424677966928,0.31462986207354776,0.21503512124764293,0.21734976976487078,0.25985913531661564,0.2603531894899332,297.15,293.15,297.2245214619455,297.6870689603525,297.1051375496447,297.213464500305,297.5093863736228,297.34791576917416,0.0,2916.021799337915,834.335901474382,601.8706195348234,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050064.0,21050064.0,298.2719233103448,288.745422069112,0.36,503.40161923888706,1.0,1.0,1.0,3.0,0.5323125221632686,282.15,282.15,282.1498644269635,284.3466658820947,3.9682539682539675,3.9474819099895773,106096.05493458023,285.1499999999999,285.0704208951718,2.0131994813607816,0.6745,0.6879573860058987,0.8692196038180849,0.5333460575772238,0.3124261309323283,0.31451838557645734,0.2151127158615783,0.21762246776269384,0.26061475988774485,0.26125837997078244,297.15,293.15,297.22261190658816,297.65289966404845,297.1028266750088,297.21191200555074,297.50772630740454,297.33959531172013,0.0,3043.649321619475,834.8613845078783,628.9297120471547,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050100.0,21050100.0,298.2792699353448,288.75091294253946,0.36,501.8070834665814,1.0,1.0,1.0,3.0,0.5320713787574479,282.15,282.15,282.1499611315233,284.343421296458,3.9682539682539675,3.9336895137542753,106395.80223315879,285.1499999999999,285.0180293957561,2.029609512763608,0.6745,0.6887658453961747,0.8675879530985416,0.548292973219426,0.3118253336143712,0.31426480115894045,0.21503661056017354,0.2178191944065889,0.2611827204149576,0.2620683700891064,297.15,293.15,297.2191225807603,297.61332172418736,297.0969806228122,297.2085578793887,297.50305545097456,297.32820765162467,0.0,2997.541042353505,834.2944976191544,657.2576488258176,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050136.0,21050136.0,298.2867434137931,288.7564986154498,0.36,500.2071897153821,1.0,1.0,1.0,3.0,0.5318369570263487,282.15,282.15,282.14999378295073,284.3603395933166,3.9682539682539675,3.9307308094804476,106384.55757542007,285.1499999999999,285.0422046313148,2.0460357236268596,0.6745,0.6896091265035461,0.8658460046074543,0.563460936096507,0.31135445969315684,0.3139110532154886,0.21499760079124286,0.21795052793915817,0.26182787287062187,0.2628094924534007,297.15,293.15,297.215636035149,297.57404739008973,297.0930409115835,297.2057950658076,297.49984951043257,297.3176737826124,0.0,2986.7437385416797,833.5787844915628,686.7975378947139,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050172.0,21050172.0,298.29433746120685,288.76217439034804,0.36,498.6018601598976,1.0,1.0,1.0,3.0,0.531614613311935,282.45,282.45,282.4481227542456,284.49934677453103,3.9682539682539675,3.937795091603519,106115.67140016326,285.1499999999999,285.12180377685917,2.0622651660526072,0.6745,0.6904560952450542,0.8640482449877146,0.5782949430448204,0.31101417030421086,0.31363195621170115,0.215010916083819,0.21810065314485996,0.2625517543975284,0.26359320444190815,297.15,293.15,297.21238506824164,297.5355537818349,297.0909198342363,297.20377148303584,297.4980592440879,297.3081378822873,0.0,2825.573199987027,832.9664484457426,716.7242108564321,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050208.0,21050208.0,298.30204579310345,288.76793556977435,0.36,496.9910169747361,1.0,1.0,1.0,3.0,0.5314014296008815,282.45,282.45,282.4500974555535,284.6353314811199,3.9682539682539675,3.9602321387234407,105571.8749446061,285.1499999999999,285.33121640178274,2.076199854209493,0.6745,0.6911725613380327,0.8627253436185238,0.5905527001989441,0.3111425165225642,0.31355541061781905,0.2152529291041595,0.2183228441221668,0.2635765770080441,0.2644994102876917,297.15,293.15,297.21095589881304,297.50435997907846,297.0948925137385,297.2046137742085,297.50130174133795,297.3032247814353,0.0,2907.8570423002043,833.4201324412263,742.51915598341,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050244.0,21050244.0,298.309862125,288.77377745630497,0.36,495.37458233450593,1.0,1.0,1.0,3.0,0.5311753634145686,282.45,282.45,282.45003738939795,284.64797250389125,3.9682539682539675,3.9614203544368864,105635.23536134424,285.1499999999999,285.35683887944265,2.089619797291501,0.6745,0.6918377739395576,0.8614979620959891,0.6017102772514268,0.31132886772635904,0.3137747966842043,0.21555308245671767,0.21869256756969083,0.2646385552344154,0.2655934417850269,297.15,293.15,297.210121713465,297.4755308740985,297.09943884191773,297.20612385929434,297.50501782604573,297.2992466229643,0.0,2940.555909261876,834.1705466218166,767.0918259048801,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050280.0,21050280.0,298.3177801724138,288.77969535255306,0.36,493.75247841381514,1.0,1.0,1.0,3.0,0.5309439932997864,282.15,282.15,282.45001546653896,284.66038914446995,3.9682539682539675,3.9624149436840503,105688.28545394627,285.1499999999999,285.37662542103345,2.102285281746207,0.6745,0.692462809624059,0.8602434063332116,0.6120087366937174,0.31144737674370615,0.31405084906261727,0.21584688751868533,0.21911040113808758,0.2656588738848564,0.2667232011204689,297.15,293.15,297.2093877736585,297.4475009783939,297.10293972788423,297.2074976511448,297.50790362338756,297.29504595089384,0.0,3449.916966718753,834.7990225659905,790.4812538353117,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050316.0,21050316.0,298.32579365086207,288.78568456116994,0.36,492.12462738727214,1.0,1.0,1.0,3.0,0.5306824576306681,282.15,282.15,282.149902603333,284.4239748954374,3.9682539682539675,3.9597347743290094,105827.24980474071,285.1499999999999,285.17288834814764,2.1116863598922397,0.6745,0.6929211645414665,0.8586613696090113,0.6194525563298567,0.3112327113023562,0.31420244641725814,0.21599701938219962,0.21947351788193067,0.2664633808974569,0.26776942521217323,297.15,293.15,297.20758859130456,297.4165630678813,297.10200814071294,297.20705757433853,297.50709897702257,297.28806327025194,0.0,3061.495435948155,835.3312182813341,807.8809424229855,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050352.0,21050352.0,298.33389627586206,288.7917403848456,0.36,490.4909514294851,1.0,1.0,1.0,3.0,0.5304343233415686,282.15,282.15,282.1499737881534,284.42263127812913,3.9682539682539675,3.9589638122691913,105880.42086628522,285.1499999999999,285.1581873042141,2.11838310929181,0.6745,0.6932672955620715,0.8569672909742233,0.625014752153636,0.31080038636125085,0.31401598820540805,0.2160301508479368,0.2196699755124575,0.2671276492990942,0.2685939950871296,297.15,293.15,297.2048338100695,297.38550733929236,297.0983527195009,297.2052233549402,297.5040395836265,297.27959136148587,0.0,3030.10328045046,835.5881825652286,820.8145813097816,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050388.0,21050388.0,298.342081762931,288.7978581263093,0.36,488.8513727150623,1.0,1.0,1.0,3.0,0.5301908915786531,282.15,282.15,282.1499959137133,284.4280711242209,3.9682539682539675,3.9609538255127084,105857.92300841433,285.1499999999999,285.16815092028526,2.1232185990605292,0.6745,0.6935244483699161,0.8555264956376657,0.6291151835276603,0.31043721054338663,0.313688796428057,0.21607894601618674,0.21977766640909402,0.26783709808905143,0.26932588543217123,297.15,293.15,297.2022106358101,297.3587461758306,297.09572601410287,297.2036518389445,297.5018438233036,297.2724356975984,0.0,3021.4714581911257,835.8305929714261,830.3673175007563,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050424.0,21050424.0,298.3503438275862,288.8040330883301,0.36,487.2058134186121,1.0,1.0,1.0,3.0,0.529928081834728,281.84999999999997,281.84999999999997,281.8416824039267,284.21168213497083,3.9682539682539675,3.9407837621940924,106412.63639026106,285.1499999999999,285.0115199334075,2.1265548931069556,0.6745,0.6936950969356317,0.854172190471995,0.6318216827914921,0.31001078340621196,0.3133600930211671,0.21608665592548754,0.21986029647448233,0.26850226549143813,0.27005438928735825,297.15,293.15,297.1992874358499,297.3340666218596,297.09237284252526,297.2016333500453,297.4989883435618,297.26526971876837,0.0,3053.4662155359356,835.9315536798701,836.8238134303791,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050460.0,21050460.0,298.3586761853448,288.8102605737173,0.36,485.55419571474255,1.0,1.0,1.0,3.0,0.5296698075000786,281.84999999999997,281.84999999999997,281.84994780356925,284.19934556986885,3.9682539682539675,3.9176798822235632,106866.98294901161,285.1499999999999,284.9446821461092,2.128234673749017,0.6745,0.6937913096129906,0.8526181933941044,0.6333425039757089,0.3093056769423459,0.3128539626981113,0.21593973720138526,0.21983530573438628,0.2689805710886072,0.27066136405032554,297.15,293.15,297.1950837392982,297.3079774922598,297.0856077894625,297.1978248797323,297.49318996207654,297.25593677256586,0.0,3092.80076035689,834.5781010728768,840.3220162034746,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050496.0,21050496.0,298.3670725517241,288.81653588532066,0.36,483.896441778062,1.0,1.0,1.0,3.0,0.5294191215013117,281.84999999999997,281.84999999999997,281.8499858472371,284.20828242838473,3.9682539682539675,3.903525795081225,107025.80955308897,285.1499999999999,284.95047090503874,2.1285337747584805,0.6745,0.6938213194527626,0.8513603455442753,0.6338160716812367,0.3087108540721191,0.3122338736209087,0.21582231472616814,0.21972712261158098,0.2695298568156783,0.271189397650969,297.15,293.15,297.19111030932925,297.28648338702567,297.0805137314284,297.19452150404817,297.48878197078506,297.24828218052335,0.0,3076.1442969460504,832.7979814930061,841.2464228852352,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050532.0,21050532.0,298.37552664224137,288.8228543260307,0.36,482.23247378317876,1.0,1.0,1.0,3.0,0.5291825686014481,282.15,282.15,282.150141634656,284.3363121499123,3.9682539682539675,3.901284916913049,106840.60271535564,285.1499999999999,285.0111094140719,2.1277762585683493,0.6745,0.6937841529830115,0.8504471765352499,0.6332295709527253,0.3082527558046466,0.3116575171952618,0.21575729533073673,0.2196121842790364,0.27016695946221914,0.27174240909308967,297.15,293.15,297.187606622112,297.2700318319387,297.0773753066434,297.19198725248907,297.48599702960524,297.2425996085577,0.0,2918.482745268387,830.8794353497718,839.8141231684009,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050568.0,21050568.0,298.38403217241375,288.82921119877835,0.36,480.56221390470097,1.0,1.0,1.0,3.0,0.5289565566713333,282.15,282.15,282.15007713802146,284.45376528468967,3.9682539682539675,3.9324800105456426,105956.05507404928,285.1499999999999,285.1920492808157,2.1263403356667623,0.6745,0.6936801610458616,0.8503448601854914,0.6315858084482058,0.308251698581534,0.311295052827845,0.21591661453820302,0.2195818754846728,0.27110933211141075,0.2724343963561119,297.15,293.15,297.1861016408489,297.26410416638714,297.08022127408464,297.1922854388513,297.4883547514308,297.2422134543205,0.0,2987.501306189891,830.5907505589784,836.3193637680511,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050604.0,21050604.0,298.3925828577586,288.83560180653564,0.36,478.885584317237,1.0,1.0,1.0,3.0,0.528718854876186,282.15,282.15,282.15003443580747,284.45169041978926,3.9682539682539675,3.9340131529058997,105930.36951087351,285.1499999999999,285.18810633653123,2.124483324807361,0.6745,0.693513706792419,0.8505410706217141,0.6289460179570759,0.3082920308258228,0.3112253303384164,0.21612345639131714,0.21969552468205464,0.27207860549058677,0.27331956931731893,297.15,293.15,297.1852605519419,297.26202392392923,297.08347114975317,297.1931436268724,297.4910505334574,297.24298995719084,0.0,3013.2837001653184,830.71318981003,831.0622690477717,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050640.0,21050640.0,298.40117241379306,288.8420214523147,0.36,477.2025071953949,1.0,1.0,1.0,3.0,0.5284775821652192,282.45,282.45,282.15001343771496,284.45120920203357,3.9682539682539675,3.936076871571487,105892.55652846908,285.1499999999999,285.1891788426356,2.121903095802692,0.6745,0.6932995689680873,0.8508874851258204,0.6255335393637108,0.308255452687636,0.3111899239891789,0.2163157189595528,0.21984386412990112,0.2729988369697879,0.2742267360451434,297.15,293.15,297.1845818586108,297.26185248360036,297.0856084583856,297.1937905317144,297.49283309382037,297.2437332852263,0.0,1682.4083568108501,830.8523417057497,824.1704257269354,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050676.0,21050676.0,298.40979455603446,288.8484654391684,0.36,475.51290471378314,1.0,1.0,1.0,3.0,0.5282627233863434,282.45,282.45,282.45012729050103,284.68795876641354,3.9682539682539675,3.957200563632959,105410.3053417909,285.1499999999999,285.4015357301902,2.118591062945824,0.6745,0.6930437917354341,0.8517643999389648,0.6214327615130415,0.30843701162733156,0.31114293369689183,0.2166285046864606,0.22000210632980027,0.27407219776448655,0.27512838594452077,297.15,293.15,297.1851669636816,297.26817159355153,297.09048064452367,297.1958893493876,297.49708916321663,297.2473595428722,0.0,2919.4306182374953,831.507587583274,815.789356772506,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050712.0,21050712.0,298.41844299999997,288.85492907018937,0.36,473.8166990470099,1.0,1.0,1.0,3.0,0.5280324801487216,282.45,282.45,282.4500387401822,284.69155417269167,3.9682539682539675,3.958775654271854,105494.23529442342,285.1499999999999,285.41914409888244,2.1149354395683577,0.6745,0.6927426764286035,0.8530639148837047,0.6165702455781329,0.3087456938233004,0.3112991779346489,0.21703176469918517,0.22027395519246207,0.2752353562373344,0.27617135312733876,297.15,293.15,297.1868384022746,297.2793366369512,297.0967562327827,297.1989909344179,297.5026274468312,297.2529099306515,0.0,2956.8292052506727,832.5009075607624,806.1313217158595,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050748.0,21050748.0,298.4271114612069,288.8614076485099,0.36,472.1138123696834,1.0,1.0,1.0,3.0,0.5277969667675233,282.45,282.45,282.4500112965841,284.68948977883315,3.9682539682539675,3.9601109365644342,105565.41302877746,285.1499999999999,285.4157104651015,2.1107362765218034,0.6745,0.69240779984751,0.8544398995218233,0.6111170536276684,0.30892688919524275,0.3114791449555307,0.21739603408429908,0.22057933040246258,0.27631695049288013,0.27723369089530137,297.15,293.15,297.18851129937264,297.29098043443156,297.1011517107565,297.2014946559611,297.5066042003093,297.2577484601662,0.0,2968.0429183223973,833.3436128563543,795.3302197302692,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050784.0,21050784.0,298.4357936551724,288.8678964773014,0.36,470.40416685641185,1.0,1.0,1.0,3.0,0.5275394836313185,282.15,282.15,282.14955870604126,284.45961381249543,3.9682539682539675,3.961267718724639,105627.09515035042,285.1499999999999,285.2444020930605,2.1058883881116945,0.6745,0.6920489564525358,0.8557324628745762,0.6052188461585711,0.3088911765168358,0.31156574934304915,0.21766470471910682,0.22085448785657957,0.2772551379345013,0.27823667469185376,297.15,293.15,297.18963583137497,297.3011508252497,297.1025883608145,297.20273427845143,297.5080560733714,297.2608330738524,0.0,3084.4529133429464,834.0741247932515,783.5505390900682,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050820.0,21050820.0,298.4444832974138,288.87439085977394,0.36,468.6876846818036,1.0,1.0,1.0,3.0,0.527285784504001,282.15,282.15,282.15061099798345,284.42717594581046,3.9682539682539675,3.9550982939327843,105851.70093221945,285.1499999999999,285.1546566588196,2.1000471878210525,0.6745,0.6916747776930744,0.8566657351860892,0.5990062811789756,0.3084459156901464,0.31134070901098926,0.2177214359817382,0.220983563313197,0.27791837552719567,0.2790312234048148,297.15,293.15,297.18913451515056,297.3065803595148,297.0987402152632,297.20135417876395,297.50493879649366,297.26014961303724,0.0,3057.3603991477194,834.545821661563,770.7620928796939,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050856.0,21050856.0,298.45317410344825,288.8808860991753,0.36,466.9642880204669,1.0,1.0,1.0,3.0,0.5270407596325559,282.15,282.15,282.14997840701454,284.4224006139356,3.9682539682539675,3.954185284110181,105904.07549208833,285.1499999999999,285.1441447005171,2.0932956452005005,0.6745,0.6912825354246341,0.8577804896287344,0.5924234230225776,0.30803513121382226,0.3108809974192133,0.21776405784117106,0.22097804785352618,0.27860928707655463,0.2796705069861001,297.15,293.15,297.1885214812724,297.31398818303717,297.095499410858,297.1998636563758,297.5024113119489,297.26005680869844,0.0,3024.806214560855,834.7659872289375,756.9840649372868,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
