,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21050892.0,21050892.0,298.4618597887931,288.8873774987908,0.36,465.2338990470099,1.0,1.0,1.0,3.0,0.5267871738828728,281.84999999999997,281.84999999999997,281.8437510407163,284.2932802731977,3.9682539682539675,3.945906132339735,106142.13981152879,285.1499999999999,285.08061839578465,2.086057512241327,0.6745,0.6908697238079236,0.8590655709939351,0.585415302749881,0.3076608024728853,0.31041241000630526,0.21780368827162003,0.22094209066093812,0.2793249040594098,0.2803059261625429,297.15,293.15,297.1878858887004,297.32316913751487,297.09284377647253,297.1983920687286,297.5003820028439,297.26053457485204,0.0,3136.567626195626,834.8905799446219,742.4786350091715,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050928.0,21050928.0,298.4705340689655,288.8938603619419,0.36,463.49643993604093,1.0,1.0,1.0,3.0,0.5265253820444271,281.84999999999997,281.84999999999997,281.8499104931982,284.17921473685044,3.9682539682539675,3.900431341822805,107177.82263609319,285.1499999999999,284.89531476999997,2.07823894691096,0.6745,0.6904425135022055,0.860050049153691,0.5780731218307612,0.3069488849551645,0.3098468921042895,0.2176575572078924,0.22083710533289097,0.27980444485232037,0.28087348067581897,297.15,293.15,297.18569357521426,297.3283480460153,297.0859622766513,297.19471483631344,297.4945399129181,297.2578517294225,0.0,3095.9779812361407,833.3195181662556,727.3388553501878,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21050964.0,21050964.0,298.47919065948275,288.9003299919859,0.36,461.75183286216816,1.0,1.0,1.0,3.0,0.526275813413759,281.84999999999997,281.84999999999997,281.8499697069844,284.18511757617904,3.9682539682539675,3.8727437186741134,107578.3131955723,285.1499999999999,284.8838956884675,2.0697131364782857,0.6745,0.6900041738983004,0.8611997292489816,0.570441121881728,0.30627865026391415,0.3091075266399634,0.21749913868862725,0.22061980028332462,0.2803124392698477,0.2813194516342148,297.15,293.15,297.18330246833557,297.3353445426591,297.0798929975941,297.1910369368142,297.4894030546663,297.2557960000139,0.0,3066.878298336277,830.4936616965044,711.5709724099831,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051000.0,21051000.0,298.48782327586207,288.9067816923148,0.36,460.0,1.0,1.0,1.0,3.0,0.5260311584289327,282.15,282.15,281.8499876021139,284.1943651571655,3.9682539682539675,3.840719504995072,107986.66724389198,285.1499999999999,284.88277698558096,2.0608044129006022,0.6745,0.6895500636195155,0.8626217427758716,0.5624252471401074,0.30573572759834966,0.30838920983028484,0.21738160211447433,0.22038372205251006,0.28090573245594685,0.28177827363758373,297.15,293.15,297.18118416753344,297.34537635707704,297.0756853033467,297.18799752131974,297.4858662222209,297.25522191429957,0.0,1690.9990651560079,826.749131099162,695.3091875177784,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051036.0,21051036.0,298.4964256336207,288.913210766354,0.36,458.2424392895967,1.0,1.0,1.0,3.0,0.525816054050516,282.15,282.15,282.1501208628507,284.42457964642836,3.9682539682539675,3.884844152005434,106564.92746732687,285.1499999999999,285.090928627692,2.051724445603349,0.6745,0.6890777722522607,0.8646101989386495,0.5539655062385065,0.305551740401273,0.30781479178424204,0.21743067914330555,0.22019551839075707,0.281748050879992,0.2823344798513235,297.15,293.15,297.1804445800462,297.3619417209297,297.0762677821088,297.18711679044094,297.48659395357527,297.2584729654202,0.0,2948.626478014759,825.2418925829436,678.6534901951763,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051072.0,21051072.0,298.50499144827586,288.91961251756214,0.36,456.4807508063009,1.0,1.0,1.0,3.0,0.5255867060214042,282.15,282.15,282.1500313018276,284.4170646342573,3.9682539682539675,3.8815771208773615,106534.76744567062,285.1499999999999,285.0983797149416,2.042804950006281,0.6745,0.6885836843144142,0.8670132195481108,0.5449751877084159,0.3055774834132834,0.30756830871062046,0.21760240574448492,0.22016412528158735,0.2827337497397857,0.283117008972129,297.15,293.15,297.1808937384942,297.3828698451595,297.0794867372869,297.1877505202505,297.48962991975196,297.2641261521886,0.0,2984.3405973051795,824.3142525625909,661.7491851790163,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051108.0,21051108.0,298.5135144353448,288.9259822494292,0.36,454.71500992764413,1.0,1.0,1.0,3.0,0.5253525362953614,282.15,282.15,282.14999974561863,284.4154636210651,3.9682539682539675,3.8725253793129473,106636.54957547178,285.1499999999999,285.08680810700395,2.033765067587455,0.6745,0.688076937644019,0.8695126874815805,0.5355979392602354,0.3055328908415213,0.30744283540952466,0.21776242806691232,0.22020817603680068,0.2836693263198084,0.28398121533675275,297.15,293.15,297.18148769776394,297.4041503213124,297.08167902772965,297.18821683035355,297.49172202094394,297.2694511796207,0.0,2991.595947026002,823.1768704233649,644.6219993769005,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051144.0,21051144.0,298.5219883103448,288.932315265476,0.36,452.94529203115803,1.0,1.0,1.0,3.0,0.5251379128746069,282.45,282.45,282.4526635491709,284.6278403481036,3.9682539682539675,3.902696733823176,105750.05110420805,285.1499999999999,285.23572260523855,2.02439678365081,0.6745,0.6875632493871049,0.8722561928004796,0.525921504234979,0.30555307829336387,0.3072985757196509,0.21796856198432069,0.22026170200393552,0.28465417109662905,0.28483194555635927,297.15,293.15,297.18269480737257,297.4275860459605,297.08463416331944,297.18923454620693,297.494561062671,297.2757421251061,0.0,2884.9716135585413,822.69610076521,627.2746994104485,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051180.0,21051180.0,298.5304067887931,288.9386068692527,0.36,451.17167249437426,1.0,1.0,1.0,3.0,0.5249188871334195,282.45,282.45,282.4500553596678,284.63720363389376,3.9682539682539675,3.921278910026539,105374.00476618903,285.1499999999999,285.2983467567729,2.0149712037729333,0.6745,0.6870376699403542,0.875476030909029,0.515833314304536,0.30584422187267457,0.30731185276790013,0.21833054466596624,0.22040865113054486,0.2858343544507241,0.28579732202397634,297.15,293.15,297.18549049800487,297.45584718465193,297.0909184095697,297.1920971200568,297.5004818620126,297.28496701485915,0.0,2917.4544104844726,823.6748100933056,609.777557471771,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051216.0,21051216.0,298.53876358620687,288.9448523643377,0.36,449.3942266948243,1.0,1.0,1.0,3.0,0.5246926738728589,282.45,282.45,282.45000083172147,284.62645915103064,3.9682539682539675,3.9271788414905107,105361.08833805122,285.1499999999999,285.28466247664966,2.005430787038911,0.6745,0.6865047030007289,0.8787430755068419,0.5053977969200276,0.3060294760075394,0.3074231734735815,0.21866454011400077,0.22062531051273812,0.2869415512073651,0.2868344173149321,297.15,293.15,297.18838403475553,297.4836024361428,297.09560640625284,297.1945091436435,297.50497472505674,297.2934153491703,0.0,2933.8865849580843,824.8132251818023,592.1999090732933,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051252.0,21051252.0,298.5470524181034,288.9510470543365,0.36,447.61303001003984,1.0,1.0,1.0,3.0,0.5244756736048757,282.75,282.75,282.74772393678336,284.7394699266975,3.9682539682539675,3.9384247291165653,105204.53524288576,285.1499999999999,285.31910104634505,1.9955305915082222,0.6745,0.685969817936827,0.882069719251135,0.4947032632432476,0.3061216345438877,0.3074789614260463,0.2189655317429849,0.22083513826640208,0.28798753797065946,0.2878350978869238,297.15,293.15,297.19129913977537,297.51100008632693,297.0989227401882,297.19642708200143,297.5082877437874,297.30118735841586,0.0,2735.951857169392,825.9464430503564,574.5207050273856,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051288.0,21051288.0,298.55526699999996,288.9571862428806,0.36,445.8281578175524,1.0,1.0,1.0,3.0,0.5242686471210075,282.75,282.75,282.7500898064614,284.8579433191342,3.9682539682539675,3.9510156879694294,105081.0624126395,285.1499999999999,285.494462841199,1.9853820360222294,0.6745,0.685430904649478,0.8858606069062945,0.4836889594814478,0.30650859684197124,0.30756083105381904,0.21942096873748673,0.22106993254909066,0.2892519355530689,0.28886021098012227,297.15,293.15,297.19576372159077,297.54296859139964,297.1058885637005,297.2001505631825,297.51507078814535,297.3119684456037,0.0,2848.827196750183,827.614772904432,556.770625752947,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051324.0,21051324.0,298.5634010474138,288.9632652336257,0.36,444.03968549489355,1.0,1.0,1.0,3.0,0.5240505271006504,282.75,282.75,282.7500233093164,284.84836833293986,3.9682539682539675,3.953461201219825,105211.18422426359,285.1499999999999,285.48492948008743,1.9751727627527955,0.6745,0.6848848419988176,0.8897741422381271,0.4722666770342543,0.30685609990245766,0.30779437255449965,0.21987748513408895,0.2213932713899904,0.29049111068197087,0.28999929538405594,297.15,293.15,297.20062278648777,297.57508566697754,297.1120485007864,297.20372652755526,297.5211463692357,297.3225259702085,0.0,2872.353323397954,829.1525465462647,538.999853533189,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051360.0,21051360.0,298.57144827586205,288.9692793302511,0.36,442.24768841959497,1.0,1.0,1.0,3.0,0.5238296979106783,282.45,282.45,282.75000106148246,284.83866573886877,3.9682539682539675,3.9555537973496913,105322.59181020805,285.1499999999999,285.46915690668584,1.964634556899682,0.6745,0.6843394942608312,0.8937097052885653,0.4605765192807679,0.30707820349076037,0.30799199787169595,0.22028036031960307,0.22171289832985291,0.2916453877469761,0.29111664408165233,297.15,293.15,297.20539884464165,297.6062568327587,297.1163758487361,297.20651732562084,297.52559988098466,297.33202974654836,0.0,3517.3327906440118,830.4699102307777,521.2297668605039,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051396.0,21051396.0,298.579402400862,288.9752238364577,0.36,440.45224196918815,1.0,1.0,1.0,3.0,0.5235808735681705,282.45,282.45,282.4498774070072,284.57793795138906,3.9682539682539675,3.9569094890489294,105430.91039213468,285.1499999999999,285.2354779573986,1.956120179856957,0.6745,0.6839055597693008,0.8973778964942707,0.45105768524039724,0.30693885301810886,0.3080661444358209,0.2205027740167509,0.22199195142471273,0.2925430006075259,0.292151067726399,297.15,293.15,297.2089561830181,297.63296764809405,297.1158820792006,297.2069938392067,297.52563252488113,297.3380864548801,0.0,2978.5106638833117,831.6089474152149,507.14272332727177,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051432.0,21051432.0,298.58725713793103,288.9810940559674,0.36,438.6534215212048,1.0,1.0,1.0,3.0,0.5233476166724382,282.45,282.45,282.4499526232291,284.5653308751468,3.9682539682539675,3.9561053682529588,105566.05669099337,285.1499999999999,285.19587122812527,1.9484995061917096,0.6745,0.6835498725701318,0.9007570742788642,0.4431026000613832,0.30654607736044703,0.30780432154679865,0.22056881950049628,0.22210462898483108,0.29326469947920486,0.2929492366395075,297.15,293.15,297.2112250420347,297.65513795025504,297.11218828150527,297.2055611506171,297.52279187946897,297.3413808607762,0.0,2937.906248668594,832.5057138374292,495.3300394690567,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051468.0,21051468.0,298.5950062025862,288.986885292521,0.36,436.8513024531764,1.0,1.0,1.0,3.0,0.523120740577425,282.45,282.45,282.4499836760842,284.5581615658404,3.9682539682539675,3.9567851264950504,105634.3088036484,285.1499999999999,285.18316454215716,1.9415268441479334,0.6745,0.6832414114271546,0.9041114448322998,0.4360859198697464,0.30622003977818735,0.30740063489866776,0.2206320970221991,0.2221227386594917,0.2940384085093157,0.29365177653435265,297.15,293.15,297.21335004861237,297.67613841158976,297.1094969371646,297.20415241257183,297.5209214513817,297.34481185226406,0.0,2924.644049941386,833.1871070850757,484.9574985652753,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051504.0,21051504.0,298.60264331034483,288.99259284987727,0.36,435.0459601426346,1.0,1.0,1.0,3.0,0.5228756385120771,282.15,282.15,282.14984601959645,284.32879865708645,3.9682539682539675,3.93596994905553,106249.28982654394,285.1499999999999,285.0164015041917,1.9368127243610453,0.6745,0.6830279363683238,0.9072935645073689,0.43116268365168015,0.30583730162321726,0.30704111292599756,0.22064232348626708,0.22214126396752829,0.29476850821543077,0.2943898880798891,297.15,293.15,297.21492274196777,297.69419940954225,297.10616554548113,297.20214499846276,297.5183876507563,297.34716406924207,0.0,3041.945090299965,833.6286894408483,477.87738720603477,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051540.0,21051540.0,298.6101621767241,288.99821203181153,0.36,433.23746996711094,1.0,1.0,1.0,3.0,0.5226361424095359,282.15,282.15,282.1499442894877,284.3135299232626,3.9682539682539675,3.9092123741281193,106821.99819553323,285.1499999999999,284.9340023181325,1.9350927525348602,0.6745,0.6829527526149622,0.9099598313410447,0.42941517147993913,0.30517421957119967,0.3065504332401309,0.22048250231183703,0.22208380548228632,0.295291305753165,0.29503148881995606,297.15,293.15,297.21485760271855,297.7052868961588,297.09939056370825,297.1981548897334,297.5125552517102,297.3460490408058,0.0,2986.5839958421525,832.423294882442,475.3587225656436,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051576.0,21051576.0,298.6175565172414,289.00373814211434,0.36,431.42590730413707,1.0,1.0,1.0,3.0,0.5224054594057306,282.15,282.15,282.14997722132364,284.321530075844,3.9682539682539675,3.8923940186042247,107045.69095135154,285.1499999999999,284.93624928174415,1.935117302513991,0.6745,0.6829597853502152,0.9124202489671539,0.4295784864165489,0.3046368755355201,0.3059631213466359,0.22035069983079203,0.22195502161930122,0.2959047498089382,0.2956018976745809,297.15,293.15,297.2146734619406,297.713440892739,297.09449527983895,297.19466436981844,297.5084474576727,297.3451442924019,0.0,2966.3624240906593,830.5765701649678,475.51877677546753,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051612.0,21051612.0,298.6248200474138,289.0091664845896,0.36,429.6113475312446,1.0,1.0,1.0,3.0,0.5221888660947873,282.45,282.45,282.4490699494685,284.4528091555651,3.9682539682539675,3.8877146999807977,106911.68392252777,285.1499999999999,284.9918171086231,1.9370303301466902,0.6745,0.6830372077591437,0.9146825986599475,0.43137671146949075,0.3042476311336273,0.30547204597423044,0.22027333202896093,0.22185288658284424,0.2966222979659086,0.29624077754634653,297.15,293.15,297.2146638067787,297.71887381634406,297.0916893516219,297.19197366940483,297.5062157870316,297.3446832862362,0.0,2808.5973876609137,828.5391905992384,478.1851723436595,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051648.0,21051648.0,298.6319464827586,289.01449236305393,0.36,427.79386602596503,1.0,1.0,1.0,3.0,0.5219827784280531,282.45,282.45,282.45009909513357,284.5773498496948,3.9682539682539675,3.9239108844545316,105898.50524008635,285.1499999999999,285.18762644298374,1.9409559209493494,0.6745,0.6831765828019872,0.9170511984075546,0.43459571902494204,0.30431943811183104,0.3052274456833012,0.22042465889145307,0.22186307535602476,0.2976779629040809,0.29705813288052463,297.15,293.15,297.2163535556246,297.72538231124213,297.0949072908169,297.19217531474885,297.5096473675263,297.34769316799174,0.0,2875.8087210154995,828.3303818444163,483.26027615862745,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051684.0,21051684.0,298.6389295387931,289.0197110813345,0.36,425.97353816583,1.0,1.0,1.0,3.0,0.5217647865611311,282.45,282.45,282.45002988679374,284.5791128399924,3.9682539682539675,3.9279403504569226,105824.77778822044,285.1499999999999,285.19805312455674,1.9468795902711322,0.6745,0.6833708434856203,0.9191979327232099,0.4390435267327458,0.30446380775384785,0.305301577606045,0.2206374679628631,0.2220442460703928,0.2987811412027635,0.29810686637203837,297.15,293.15,297.2185288000483,297.72892908118763,297.09891527659545,297.1931103979015,297.51371450171405,297.3506396114894,0.0,2906.0526317215463,828.6038644378822,490.61408377917803,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051720.0,21051720.0,298.6457629310345,289.02481794326815,0.36,424.15043932837114,1.0,1.0,1.0,3.0,0.5215422247112829,282.75,282.75,282.4500133606584,284.5848483297596,3.9682539682539675,3.931946031423347,105764.63372285478,285.1499999999999,285.20599952248347,1.954362320740141,0.6745,0.6836240367434097,0.9210114280217678,0.44477389114544064,0.3045480850413093,0.3054655878571542,0.22084346127889387,0.2222979408972853,0.29983753406170843,0.29921774411467494,297.15,293.15,297.2206374538508,297.7282822674747,297.1019966017017,297.1939259016582,297.51685200140446,297.35233884521807,0.0,1660.1536097329163,828.9775983291535,500.13003581537686,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051756.0,21051756.0,298.65244037499997,289.0298082526998,0.36,422.32464489111993,1.0,1.0,1.0,3.0,0.5213451979887903,282.75,282.75,282.75014773005586,284.8370397341953,3.9682539682539675,3.954597244325957,105271.65863256453,285.1499999999999,285.43423910716905,1.963183242065437,0.6745,0.6839348184850795,0.9227592815401712,0.4517080493810737,0.3048492474457931,0.3056551059558808,0.22117445467293928,0.22259167397446064,0.30105908390426095,0.3003468063053137,297.15,293.15,297.22372504580403,297.7268805480005,297.1077585666699,297.19624130709417,297.522609122093,297.3554429179323,0.0,2817.19695462957,829.8675532960652,511.69843286666355,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051792.0,21051792.0,298.6589555862069,289.034677313481,0.36,420.4962302316081,1.0,1.0,1.0,3.0,0.5211319984774015,282.75,282.75,282.7500431673788,284.8520173255003,3.9682539682539675,3.9565847106230962,105377.49820892734,285.1499999999999,285.47890427066096,1.9735241700671475,0.6745,0.6842941793383043,0.9244011574537524,0.4595958466911657,0.30530819031989576,0.3060651879882857,0.22161438532649963,0.2230222861331465,0.30239813815030414,0.3016424527386568,297.15,293.15,297.2277389345886,297.7242253270021,297.1152917967061,297.1997799628808,297.530052431725,297.3594176905805,0.0,2863.5193041962452,831.1194189183528,525.2759668478818,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051828.0,21051828.0,298.6653022801724,289.03942042946846,0.36,418.66527072736716,1.0,1.0,1.0,3.0,0.5209118874970452,282.75,282.75,282.75001997317247,284.86216185495687,3.9682539682539675,3.958265646818657,105467.05548669066,285.1499999999999,285.49323632263804,1.9850672647534615,0.6745,0.684704453396044,0.9256963894566539,0.46843874661258,0.30566023161371025,0.3065504187245669,0.22202788560525671,0.22352406126912452,0.30365732764603903,0.30299431247314423,297.15,293.15,297.2315716359056,297.7174623290859,297.1211620370791,297.20285845785077,297.53589038913213,297.3617889698107,0.0,2881.381417947843,832.1791884260969,540.7859431061917,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051864.0,21051864.0,298.67147417241375,289.04403290452285,0.36,416.8318417559287,1.0,1.0,1.0,3.0,0.5206682262672752,282.45,282.45,282.4498676182647,284.64227365490956,3.9682539682539675,3.959687531817956,105542.84067753865,285.1499999999999,285.3506569317088,1.9961141584604953,0.6745,0.685106513313296,0.9265548964802459,0.4769458389593213,0.3058030815873244,0.3069576199052323,0.2223523032900825,0.224009999979898,0.3047604881251047,0.30428829249564676,297.15,293.15,297.2346509390524,297.7056309956154,297.1241021934628,297.2047230632935,297.5389099210014,297.36160342248513,0.0,3012.7949098004815,833.0763378867994,555.9929611984758,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051900.0,21051900.0,298.67746497844826,289.04851004250713,0.36,414.99601869482433,1.0,1.0,1.0,3.0,0.5204271006083281,282.45,282.45,282.4499657535815,284.6262946335661,3.9682539682539675,3.960904132316974,105607.70599702094,285.1499999999999,285.2772585097952,2.0052080771906535,0.6745,0.6854563231741875,0.9268723002555966,0.48422536788755766,0.3055402662952699,0.30706032855405274,0.22246458015787812,0.22434843658323642,0.30556073718396404,0.30535415201030325,297.15,293.15,297.2358301909184,297.68769681327404,297.12174593502476,297.20394003732207,297.5368375651735,297.3572101083426,0.0,2967.205395016139,833.84447276591,569.039955182054,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051936.0,21051936.0,298.6832684137931,289.0528471472854,0.36,413.1578769215856,1.0,1.0,1.0,3.0,0.520193209829926,282.45,282.45,282.4499876728147,284.63046413871905,3.9682539682539675,3.961933148659548,105662.58547295758,285.1499999999999,285.28564332487355,2.0135290247897006,0.6745,0.6858002980072497,0.9271119443872093,0.4912777998067166,0.3053183238784344,0.30692802892171556,0.22256953449207867,0.22455376032410942,0.30639683168104337,0.3062474131100517,297.15,293.15,297.23662729882903,297.6696007421365,297.12001970944914,297.20310557396857,297.53544898148647,297.35296046117395,0.0,2953.8643188764463,834.4945393303184,581.59986101128,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21051972.0,21051972.0,298.6888781939655,289.057039522721,0.36,411.31749181374414,1.0,1.0,1.0,3.0,0.519949272978335,282.15,282.15,282.1499142714236,284.51417772700745,3.9682539682539675,3.962828517875912,105710.3488819134,285.1499999999999,285.24641902964214,2.0215148221516053,0.6745,0.6861342913533799,0.9273025691023004,0.49802994187993826,0.3051290574281781,0.30679203298279956,0.22267489539127844,0.22473724469283754,0.30725699976854437,0.3071403502398875,297.15,293.15,297.2371857851415,297.65155633881255,297.11876858252793,297.2023039626109,297.53450122555233,297.3488631789291,0.0,3095.991460246567,835.060450860641,593.8292628404171,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052008.0,21052008.0,298.6942880344827,289.0610824726758,0.36,409.47493874883156,1.0,1.0,1.0,3.0,0.5196953602660305,282.15,282.15,282.14991266329554,284.39532903031505,3.9682539682539675,3.9484443932658166,106121.73796411639,285.1499999999999,285.0707067842782,2.0290375970944443,0.6745,0.6864608074863924,0.9270516089976141,0.5045434281660943,0.30459961257358514,0.3065682485312966,0.2225918042070169,0.22485873077796092,0.30785384315216086,0.30796529428076924,297.15,293.15,297.2359521717725,297.6288238063361,297.1132006347704,297.1992363620303,297.529246032777,297.34129180153724,0.0,3035.4439440157703,835.2671090541564,605.6952185753186,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052044.0,21052044.0,298.69949165086206,289.0649713010082,0.36,407.6302931043794,1.0,1.0,1.0,3.0,0.5194525491881393,282.15,282.15,282.14993799416817,284.4033472445263,3.9682539682539675,3.945470305262023,106164.26447085832,285.1499999999999,285.07659459528185,2.035916426979311,0.6745,0.6867832418857567,0.9267460188199225,0.510893618147304,0.3040950634677404,0.3061447000320575,0.22248991990153208,0.22485644387686887,0.3084709670687948,0.3086366160643707,297.15,293.15,297.2342141276759,297.606333476033,297.1081852954139,297.19606777538564,297.5245459582552,297.3338693265527,0.0,3013.4833108207977,834.9723648926278,617.1480414869042,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052080.0,21052080.0,298.70448275862066,289.0687013115718,0.36,405.7836302579193,1.0,1.0,1.0,3.0,0.519212855053038,282.45,282.45,282.1500089393198,284.4108684476231,3.9682539682539675,3.943514748042601,106175.75082324026,285.1499999999999,285.0871809250561,2.042510379835071,0.6745,0.6870946123645723,0.9264993448312724,0.5169518082427894,0.3037122697586597,0.30574121776190427,0.22242871252651955,0.22483626939463142,0.3091784799021968,0.3093228328324219,297.15,293.15,297.23250803273396,297.58544169225684,297.104925731614,297.1935184150422,297.52151816141463,297.32758240661235,0.0,1680.5693058130018,834.6487641365042,628.2448383931003,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052116.0,21052116.0,298.7092550732758,289.07226780821406,0.36,403.9350255869829,1.0,1.0,1.0,3.0,0.5190006278281898,282.45,282.45,282.45013193570855,284.6585624830426,3.9682539682539675,3.96238496021296,105686.68598003604,285.1499999999999,285.31026372329546,2.049060164084743,0.6745,0.6873909600180855,0.9265997852402258,0.5226526555330461,0.3036803991127646,0.30549139105406214,0.22253858649839856,0.2248739099050073,0.31015444233814127,0.31012437791115066,297.15,293.15,297.23199740014525,297.56962528539407,297.106308928249,297.1931612068248,297.5230499847357,297.32482856106975,0.0,2906.502926811219,834.7800715508567,639.0422607380318,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052152.0,21052152.0,298.7138023103448,289.075666094775,0.36,402.0845544691016,1.0,1.0,1.0,3.0,0.5187735463653894,282.45,282.45,282.4500438118826,284.6741513535785,3.9682539682539675,3.9632414278370347,105732.37917157309,285.1499999999999,285.35517720827437,2.0558693718513914,0.6745,0.6876682819024122,0.9269471741832291,0.5279321981294548,0.3038701084542851,0.30555024120352037,0.22278168150322847,0.225066407013021,0.3112956809591405,0.31116048262715745,297.15,293.15,297.23258214951903,297.5573994078496,297.1104510752224,297.19442650539736,297.52721867519097,297.3244155626359,0.0,2948.3636360375667,835.3215136972243,649.6426561395857,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052188.0,21052188.0,298.7181181853448,289.0788914750853,0.36,400.23229228180713,1.0,1.0,1.0,3.0,0.5185399701908321,282.45,282.45,282.45001510161615,284.68031982435565,3.9682539682539675,3.9639909638331248,105772.37558338058,285.1499999999999,285.3636653240659,2.0627068993550908,0.6745,0.6879334525457361,0.9272556937122708,0.532931774102189,0.3040053293305417,0.3057438013781444,0.22302271797592865,0.22534474653066283,0.3123906248889081,0.3122952991656507,297.15,293.15,297.233241861244,297.5451767125352,297.11373338591596,297.1956167552858,297.5304622626355,297.3236461955233,0.0,2963.3995123206037,835.7955477176729,660.0513773646168,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052224.0,21052224.0,298.7221964137931,289.0819392529653,0.36,398.37831440263113,1.0,1.0,1.0,3.0,0.518283285508843,282.15,282.15,282.1498544357294,284.4566233615388,3.9682539682539675,3.9646026524660116,105805.02184940921,285.1499999999999,285.21117666949084,2.0693290098151427,0.6745,0.6881923727940409,0.9273772937341629,0.5377686589350171,0.3039610113053741,0.3059087238637038,0.22319113779403277,0.22563030719585253,0.3133440719742659,0.3134043573216457,297.15,293.15,297.23339696494736,297.53113858070896,297.1145677543923,297.1958678132257,297.53122861940363,297.3212399465356,0.0,3089.722115602047,836.1825348335216,670.2394964235341,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052260.0,21052260.0,298.7260307112069,289.0848047322231,0.36,396.52269620910505,1.0,1.0,1.0,3.0,0.5180294350802057,282.15,282.15,282.14995522710876,284.4367249139138,3.9682539682539675,3.9588265312502218,105985.4643800155,285.1499999999999,285.13307558169197,2.075363301257337,0.6745,0.6884533904316517,0.9270564598481891,0.5426007099747727,0.3035427230915396,0.30581219481946237,0.22316552174264304,0.22579704649399374,0.31400756723843193,0.314308489569804,297.15,293.15,297.23194331064917,297.5122872822851,297.11059639738204,297.19375601734197,297.5272075241005,297.31515810635176,0.0,3043.7767884601735,836.3881603595512,680.1446614448752,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052296.0,21052296.0,298.72961479310345,289.08748321665337,0.36,394.66551307876057,1.0,1.0,1.0,3.0,0.5177831194425466,282.15,282.15,282.14998851505624,284.4427835279688,3.9682539682539675,3.959810836683121,105967.22715298494,285.1499999999999,285.1429874498667,2.080879840042592,0.6745,0.68871416447348,0.926746279458919,0.5473852798837058,0.3031706694785354,0.30551217747605847,0.22314284418166785,0.22585285083210777,0.31471132403001467,0.3150568163891386,297.15,293.15,297.23037382064297,297.494308119318,297.1073767217604,297.1917648831801,297.5240106174638,297.3095668324731,0.0,3030.382058576973,836.4521765260951,689.750117891159,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052332.0,21052332.0,298.732942375,289.08997001003536,0.36,392.8068403891293,1.0,1.0,1.0,3.0,0.517527507889947,281.84999999999997,281.84999999999997,281.8527338637546,284.3233297326241,3.9682539682539675,3.954551595590468,106118.91805214656,285.1499999999999,285.09801398940687,2.0862093580997394,0.6745,0.6889680856518812,0.9264531832691646,0.5520042089705494,0.30285451870708785,0.3052117933646026,0.22313465425224838,0.2258916341205925,0.3154579018617199,0.3158072878637671,297.15,293.15,297.22880758048893,297.4772364257302,297.1049945686712,297.1900259081508,297.5216392697424,297.3045407505568,0.0,3180.05114003897,836.5369328848722,699.1196711312057,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052368.0,21052368.0,298.7360071724138,289.0922604161319,0.36,390.94675351774276,1.0,1.0,1.0,3.0,0.5172625271547764,281.84999999999997,281.84999999999997,281.8499185542643,284.2171080128767,3.9682539682539675,3.919231060505155,106924.49215764564,285.1499999999999,284.93092126986926,2.0912504309387954,0.6745,0.6892181815315804,0.9257309465623506,0.556515986921399,0.3022214541200746,0.30484086808094263,0.22295146363611307,0.2258802306739268,0.3159506652815331,0.31650043198913835,297.15,293.15,297.22570269088413,297.45563491072556,297.09864993259407,297.1862281609531,297.5151846628824,297.2962800716079,0.0,3110.8085382387085,835.3579145107279,708.2495642374537,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052404.0,21052404.0,298.738802900862,289.0943497386874,0.36,389.0853278421326,1.0,1.0,1.0,3.0,0.5170083871451215,281.84999999999997,281.84999999999997,281.84998363156535,284.22877059542066,3.9682539682539675,3.9034364939213453,107105.0831711361,285.1499999999999,284.93537464433217,2.09586322011772,0.6745,0.6894676209185392,0.9250015690199129,0.5609795004169077,0.3016335527206236,0.3043131062210703,0.2227661156896788,0.2257708319405319,0.31648051146402195,0.3170687790170264,297.15,293.15,297.22239255748315,297.43480199686854,297.09314223573375,297.1825581164007,297.509603533129,297.28849968792304,0.0,3087.962117655388,833.3957617269458,717.1114175152571,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052440.0,21052440.0,298.74132327586204,289.09623328142624,0.36,387.22263873983036,1.0,1.0,1.0,3.0,0.5167575838351893,282.15,282.15,281.84999460725044,284.2417302976602,3.9682539682539675,3.8882454036388348,107234.6700523601,285.1499999999999,284.94851651215293,2.1003642449160553,0.6745,0.6897101792363082,0.9243630516253506,0.5652860642594911,0.301167393358829,0.3038167473527155,0.2226285576113037,0.22565716091221397,0.317104183907317,0.31766136679161033,297.15,293.15,297.2193414715142,297.41586376170056,297.0893979515982,297.17960724424523,297.5057743520925,297.28199695623016,0.0,1696.9329090016824,831.155748863388,725.7737479592668,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052476.0,21052476.0,298.743562012931,289.0979063480509,0.36,385.35876158836766,1.0,1.0,1.0,3.0,0.5165351397899031,282.15,282.15,282.15012516305796,284.4848172586406,3.9682539682539675,3.9267001830135144,106067.86631334003,285.1499999999999,285.1746605736876,2.1049470732024274,0.6745,0.6899421182047203,0.9241239983615585,0.5693737689413558,0.30105761787365054,0.3034625512563376,0.22266877082436573,0.22560079458795076,0.3180098490846831,0.3183648277511194,297.15,293.15,297.21767713174364,297.402561129023,297.0903923997292,297.17894798230554,297.5067669220215,297.2792691129645,0.0,2980.542416904164,830.2449788412249,734.2822387509372,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052512.0,21052512.0,298.7455128275862,289.09936424224077,0.36,383.49377176527605,1.0,1.0,1.0,3.0,0.5162971989157886,282.15,282.15,282.15004157339763,284.4876677989286,3.9682539682539675,3.933056846581648,105906.6085205708,285.1499999999999,285.2025082485762,2.1099571410030147,0.6745,0.6901576991046414,0.9241518477641198,0.5731475044659416,0.3011607517230396,0.3034369110374129,0.22284255031240915,0.22571448833519347,0.319077753687618,0.31932590532844896,297.15,293.15,297.2172402444821,297.39300574388943,297.0940449603065,297.17992612715665,297.5103614972669,297.2789157146203,0.0,3019.158155140055,830.3249347272128,742.7453323108602,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052548.0,21052548.0,298.7471694353448,289.1006022676496,0.36,381.62774464808723,1.0,1.0,1.0,3.0,0.5160532781570373,282.15,282.15,282.1500149684631,284.4909193793626,3.9682539682539675,3.936591585496889,105840.64183999883,285.1499999999999,285.20833165779186,2.115087029832369,0.6745,0.6903656121081649,0.9241247020261242,0.5767638690115601,0.3011992784973104,0.3035278320100067,0.22301012251169572,0.22590925476815218,0.32008920746851266,0.3203734928532827,297.15,293.15,297.21695676192627,297.383162955114,297.09672693805067,297.1807897253423,297.5128861730239,297.27810451069143,0.0,3032.5137246685663,830.5536198273413,751.151713630488,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052584.0,21052584.0,298.74852555172413,289.10161572790406,0.36,379.7607556143327,1.0,1.0,1.0,3.0,0.515827612766319,282.45,282.45,282.4501697870188,284.7168602099246,3.9682539682539675,3.956445350911452,105370.07508003595,285.1499999999999,285.37784655286333,2.120137717582385,0.6745,0.6905707020653541,0.9242006928733962,0.5803090637647548,0.30130597991914165,0.30360867293777655,0.22322893155033968,0.22612019447718032,0.32115630151627833,0.32140949921457346,297.15,293.15,297.2172588507968,297.37497175992127,297.1002020595523,297.1822535510043,297.5162540889967,297.2781880620543,0.0,2912.974347337558,831.0315980282771,759.4731231106584,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052620.0,21052620.0,298.74957489224136,289.1023999266017,0.36,377.89288004154406,1.0,1.0,1.0,3.0,0.5155965426281748,282.45,282.45,282.4500600766117,284.7453136300351,3.9682539682539675,3.9581678855170153,105461.84589733055,285.1499999999999,285.4613696807267,2.1253971417840987,0.6745,0.6907666967181164,0.924660220219295,0.5836771495466115,0.3016974763346153,0.3038513483504455,0.22361909368792487,0.22643350430026485,0.32245199338130004,0.32257558691383204,297.15,293.15,297.2191863074513,297.3717415637282,297.10716969541534,297.1857366262749,297.5232341295002,297.281413664474,0.0,2969.7300929951534,832.1175288236618,767.767170562346,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052656.0,21052656.0,298.7503111724138,289.10295016730873,0.36,376.02419330725286,1.0,1.0,1.0,3.0,0.5153567798961882,282.45,282.45,282.4500199879866,284.75139697922435,3.9682539682539675,3.9596005160925283,105538.20203579654,285.1499999999999,285.4727400301624,2.130820010149349,0.6745,0.6909562970474045,0.9250253385542853,0.5869172140325268,0.30198946519022696,0.3042121143818426,0.2239875512038784,0.22683319940725274,0.32366402351714946,0.3238345249452975,297.15,293.15,297.22121888442234,297.3674862256202,297.1125876439773,297.18881738769704,297.52856102623014,297.2837342335894,0.0,2989.502806603859,833.0214161361656,776.0662534693179,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052692.0,21052692.0,298.7507281077586,289.103261753558,0.36,374.15477078899085,1.0,1.0,1.0,3.0,0.5151023698445338,282.15,282.15,282.1495866217394,284.63012578263977,3.9682539682539675,3.960836844921835,105604.1179237694,285.1499999999999,285.4241780961042,2.13612410886918,0.6745,0.691145874882334,0.9252517864827186,0.5901390681459268,0.30215824705529903,0.30451957673803587,0.22430967536060337,0.22723024627991686,0.3247772814025899,0.32504884161957676,297.15,293.15,297.2231022072671,297.3617060267658,297.11621164828375,297.19121183270096,297.5320488800208,297.2848561190077,0.0,3135.161665643729,833.801976658776,784.3164386328008,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052728.0,21052728.0,298.75081941379307,289.10332998884667,0.36,372.2846878642894,1.0,1.0,1.0,3.0,0.5148364877217433,282.15,282.15,282.14998329951237,284.50456933253776,3.9682539682539675,3.961890274366016,105660.29861751455,285.1499999999999,285.2455846019516,2.1410305323169343,0.6745,0.6913414867866389,0.924875649968106,0.5934448301893175,0.3018685768244477,0.3046104373570041,0.2243964568400782,0.22753177345731407,0.3255201695041315,0.3260880020769022,297.15,293.15,297.22320809022307,297.3488113584861,297.113812481005,297.1906444586611,297.52929185983214,297.2811536496415,0.0,3082.157651262122,834.4674473611697,792.4554924615327,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052764.0,21052764.0,298.75057880603447,289.10315017663413,0.36,370.4140199106803,1.0,1.0,1.0,3.0,0.5145812243644304,282.15,282.15,282.1499885946237,284.5057449973625,3.9682539682539675,3.96279475151766,105708.54742202786,285.1499999999999,285.24295560962696,2.145369512957169,0.6745,0.6915453198281718,0.9243635978408323,0.5968695486067576,0.3015234957034416,0.3044036179888697,0.22442748906049648,0.22767350398301964,0.32622711572665375,0.32689056581840065,297.15,293.15,297.2228114759158,297.3347857378552,297.11081214553843,297.1894283617932,297.52606592135777,297.27678072849216,0.0,3059.6727229067046,835.039104443688,800.4055775306197,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.51432938714119,281.84999999999997,281.84999999999997,282.14999523999813,284.50936433589123,3.9682539682539675,3.9635713611239978,105749.98399534047,285.1499999999999,285.2496291081598,2.1495161822570616,0.6745,0.6917485288043573,0.9238554552586693,0.6002641805791581,0.3012440452063049,0.30413427644915497,0.22446814543731564,0.2277604719767401,0.326990593156537,0.327648713676393,297.15,293.15,297.22241544278637,297.32135683266887,297.1087689104943,297.18837699132786,297.5238959574266,297.2729628269408,0.0,3356.8255502017014,835.5301535133304,808.2283636738657,297.16145804670265,297.0999143999534,297.2445864420922,297.7354441418704,297.3349413193983,5000.584067388898,6083.399851874429,0.5013004669865965,0.3548
21052800.0,21052800.0,298.75,289.1027176203389,0.36,368.542842305695,1.0,1.0,1.0,3.0,0.51432938714119,281.84999999999997,281.84999999999997,282.14999523999813,284.50936433589123,3.9682539682539675,3.9635713611239978,105749.98399534047,285.1499999999999,285.2496291081598,2.1495161822570616,0.6745,0.6917485288043573,0.9238554552586693,0.6002641805791581,0.3012440452063049,0.30413427644915497,0.22446814543731564,0.2277604719767401,0.326990593156537,0.327648713676393,297.15,293.15,297.22241544278637,297.32135683266887,297.1087689104943,297.18837699132786,297.5238959574266,297.2729628269408,0.0,3356.8255502017014,835.5301535133304,808.2283636738657,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21052836.0,21052836.0,298.749125125,289.1021002181953,0.36000201,366.6712304268651,1.0,1.0,1.0,3.0,0.5140509368043892,281.84999999999997,281.84999999999997,281.8490200461459,284.2707989706556,3.9682539682539675,3.945109583404731,106269.76461341308,285.1499999999999,285.0363249858089,2.153557325532327,0.6745,0.6919498515763778,0.922984355189804,0.60360845041222,0.30074941439560543,0.3038505590190481,0.22438030175237517,0.22781788019457183,0.32757473673739523,0.3283972558625086,297.15,293.15,297.2209186396942,297.3040097036975,297.10402714755315,297.18579208167716,297.51883391043924,297.2667162966123,0.0,3142.272996320312,835.7256916567391,815.9561104505761,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21052872.0,21052872.0,298.748001,289.10137009215003,0.36000808,364.7992596517223,1.0,1.0,1.0,3.0,0.5137874392574721,281.84999999999997,281.84999999999997,281.85179481452,284.27306659199616,3.9682539682539675,3.9363071497965323,106422.72900823905,285.1499999999999,285.0212249226369,2.1571726823643886,0.6745,0.6921562421493244,0.9218493247852397,0.6070174822673176,0.3001320842275341,0.30336414581825183,0.22419825584671532,0.22774927347988938,0.3280614102065347,0.3289791195657068,297.15,293.15,297.2185151062566,297.2841642212749,297.0979263219467,297.18217514075366,297.5123936916565,297.25903489637767,0.0,3090.625664550627,835.0610335611087,823.5129840501048,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21052908.0,21052908.0,298.746628375,289.1005288779044,0.36001827,362.9270053577982,1.0,1.0,1.0,3.0,0.513529295288096,281.84999999999997,281.84999999999997,281.84837964057886,284.2797601078664,3.9682539682539675,3.9302625003751452,106480.98625394469,285.1499999999999,285.0288734580819,2.1606351376067843,0.6745,0.692360817258376,0.9207523697003247,0.6103776228061409,0.29964280341808347,0.30284540027950674,0.22405576564018728,0.22763486407028172,0.3286536903414104,0.32953671487189246,297.15,293.15,297.2163284601184,297.26555942480206,297.09370500811326,297.179181744323,297.50794496932053,297.2525439213354,0.0,3071.341672873909,834.2349357202738,830.9355208569305,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21052944.0,21052944.0,298.745008,289.09957820674276,0.36003264,361.0545429226242,1.0,1.0,1.0,3.0,0.5132929898316739,282.15,282.15,282.15016094773347,284.5028952561154,3.9682539682539675,3.9501904020236878,105865.69904202601,285.1499999999999,285.1997330440129,2.1641816534018203,0.6745,0.6925590579610738,0.9198470718610858,0.6136162704851831,0.29937542580510057,0.3024273131637524,0.2240145097331443,0.22754894803516465,0.3294273495871862,0.33017650977043683,297.15,293.15,297.2149133074836,297.25004097694807,297.0925095191289,297.1775464025997,297.5066771105802,297.2483374633481,0.0,2982.9604963094926,833.6203672383754,838.2930295157618,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21052980.0,21052980.0,298.74314062499997,289.098519705435,0.36005125,359.18194772373204,1.0,1.0,1.0,3.0,0.513052621379006,282.15,282.15,282.15005637319433,284.52813604556053,3.9682539682539675,3.961345137225507,105631.22391510365,285.1499999999999,285.2812850639893,2.168158650710965,0.6745,0.6927442124670025,0.9194101260379102,0.6166261381224379,0.299482613186803,0.3023008823265963,0.22417815796809837,0.22760410229744799,0.3305054855454326,0.33105499432155494,297.15,293.15,297.21520937873413,297.2408076768411,297.0961375212079,297.1784586400829,297.51045015340736,297.2482126740547,0.0,3035.5243379085427,834.1230300701011,845.6874305765,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
