,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21053016.0,21053016.0,298.741027,289.0973549961394,0.36007416,357.3092951386533,1.0,1.0,1.0,3.0,0.5128038472466598,282.15,282.15,282.1500168769011,284.5302689754292,3.9682539682539675,3.9623514498692773,105684.89837876579,285.1499999999999,285.2847305585263,2.1724662969011006,0.6745,0.6929207103076416,0.9189398195472429,0.6194820310169965,0.29955631994525617,0.30238225412915776,0.224349983631644,0.22777906113411933,0.33154712756701576,0.3320984907491777,297.15,293.15,297.21572087740435,297.23152313623683,297.09919217546644,297.1794328458971,297.5134721916461,297.24786824533015,0.0,3053.354718672598,834.7588917195577,853.1522253056226,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053052.0,21053052.0,298.738667875,289.0960856963056,0.36010143,355.4366605449195,1.0,1.0,1.0,3.0,0.5125407302245927,281.84999999999997,281.84999999999997,281.8499653471853,284.41059413483555,3.9682539682539675,3.963196595747268,105729.98710094596,285.1499999999999,285.23426099734934,2.176779456986073,0.6745,0.6930962043852117,0.9183709645883162,0.622308748171897,0.2995480354999907,0.3024726135993997,0.2244984818394992,0.22797980013906993,0.3325172868576931,0.3331428394568616,297.15,293.15,297.21617805797916,297.22139846627607,297.1010733289626,297.18008308937806,297.51519477122974,297.24678554276517,0.0,3196.872238132133,835.2931659212368,860.6239306406491,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053088.0,21053088.0,298.736064,289.09471341857807,0.36013312,353.5641193200623,1.0,1.0,1.0,3.0,0.5122664159318127,281.84999999999997,281.84999999999997,281.8499454609003,284.29401546763006,3.9682539682539675,3.9435727566589556,106255.63426669367,285.1499999999999,285.05944625223316,2.1807879331264646,0.6745,0.693277600529614,0.9172044898355943,0.6252168821725402,0.29911599712332615,0.3023905975999882,0.22443286563640527,0.22810898300149118,0.33313174041093907,0.33403947617120927,297.15,293.15,297.2149567969543,297.20439028214696,297.0974448598527,297.1780987946931,297.5109836775702,297.24117488224346,0.0,3143.162137251548,835.2890172753852,868.0291992679778,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053124.0,21053124.0,298.73321612499996,289.09323977070045,0.36016929,351.6917468416133,1.0,1.0,1.0,3.0,0.5120033296361876,281.84999999999997,281.84999999999997,281.84997733409875,284.2961665968437,3.9682539682539675,3.93906692644022,106310.38096709584,285.1499999999999,285.06098714078195,2.1842908085059225,0.6745,0.6934674706106894,0.9159442280848615,0.6282460165773048,0.29866874149100464,0.302038709811983,0.22433862456044315,0.22809636212709303,0.33374170993972674,0.33471329858554183,297.15,293.15,297.21336987830216,297.18697373664406,297.0937886304303,297.17585737103565,297.50689090421,297.23537610412444,0.0,3121.929973749346,834.7644039431593,875.2709438408756,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053160.0,21053160.0,298.730125,289.0916663554196,0.36021000000000003,349.819618487104,1.0,1.0,1.0,3.0,0.5117431928298809,282.15,282.15,281.849995731913,284.30095451757506,3.9682539682539675,3.9351110197987773,106341.8776737267,285.1499999999999,285.0666057128845,2.187706977499659,0.6745,0.6936563310903081,0.9147175670852399,0.6312445530546519,0.2982937469826624,0.30166754395663986,0.22426846216036048,0.22805972021621368,0.3344135724545496,0.33537523030218513,297.15,293.15,297.211843130442,297.1706196834404,297.0911902887861,297.17399160324925,297.50396555193595,297.2303220515708,0.0,1705.4849360888643,834.1730286977818,882.4421759170175,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053196.0,21053196.0,298.726791375,289.0899947703903,0.36025531,347.9478096340661,1.0,1.0,1.0,3.0,0.5115116003364789,282.15,282.15,282.1501206170266,284.5431585004085,3.9682539682539675,3.961375046105068,105632.81899120589,285.1499999999999,285.29111432531704,2.1912324486422987,0.6745,0.6938399809741302,0.9138936675713546,0.634146857420209,0.298241504449201,0.30139013633208805,0.22435925731914708,0.22805830634610577,0.33535938139829824,0.3361185662386646,297.15,293.15,297.21151893564894,297.1598198663117,297.0928511248009,297.1741676183848,297.50569144126626,297.2288097972825,0.0,3015.7455254107826,834.1419240247117,889.5938700624982,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053232.0,21053232.0,298.723216,289.08822660808096,0.36030527999999995,346.07639566003115,1.0,1.0,1.0,3.0,0.5112649626393274,282.15,282.15,282.1500372611491,284.5477366758798,3.9682539682539675,3.9623571881989497,105685.20448751713,285.1499999999999,285.312063667424,2.1952424606471337,0.6745,0.6940112162712747,0.9133528920199268,0.6368414668721286,0.29838834368378386,0.3014116568514232,0.2245730552688579,0.2282109962583471,0.33646522791142963,0.3371126828519875,297.15,293.15,297.2122652309949,297.1528549269105,297.0969718086387,297.1758213476468,297.5099574630603,297.2295741554503,0.0,3051.268870426241,834.7625185401046,896.8478232288683,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053268.0,21053268.0,298.719399625,289.0863634556788,0.36035997000000003,344.2054519425307,1.0,1.0,1.0,3.0,0.5110125013669047,282.15,282.15,282.1500207436741,284.55441503590174,3.9682539682539675,3.9631116910914317,105725.45698401058,285.1499999999999,285.32168521838446,2.1994510043287847,0.6745,0.6941782229076828,0.9127347544124368,0.6394588294658987,0.29845893972074633,0.30154710107017013,0.22477033496878376,0.22844045191755735,0.3375001605220722,0.3381958244677041,297.15,293.15,297.2130113514803,297.1452205216572,297.099952945454,297.17720849982885,297.5128871325091,297.2296560901859,0.0,3064.1243507190948,835.2394816200213,904.1800841740056,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053304.0,21053304.0,298.71534299999996,289.08440689499645,0.36041944000000004,342.3350538590964,1.0,1.0,1.0,3.0,0.5107376679592098,281.84999999999997,281.84999999999997,281.8496730033546,284.333110013608,3.9682539682539675,3.9589804041314784,105895.47929109738,285.1499999999999,285.16025670724156,2.2022709282082613,0.6745,0.6942714842988724,0.9118884363544344,0.6409164166939436,0.29834495121731963,0.3016098948614558,0.22488594061200318,0.22864447421747902,0.3383752964157869,0.3392132705152629,297.15,293.15,297.21319524598437,297.1350851098637,297.10043305820375,297.17753767163566,297.5130485094996,297.2278599190375,0.0,3184.4625226875123,835.710523498708,908.6613690904728,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053340.0,21053340.0,298.71104687499997,289.08235850237844,0.36048375,340.46527678725977,1.0,1.0,1.0,3.0,0.5104661115247884,281.84999999999997,281.84999999999997,281.84867399306484,284.30635885097144,3.9682539682539675,3.9480353376531223,106174.38891359104,285.1499999999999,285.0843092944416,2.202447637826981,0.6745,0.6942463747015661,0.9106179996102709,0.6405252361894488,0.29786174504388124,0.3013815396754053,0.2248013842403097,0.2286938423445101,0.3389391707915165,0.3399829664061931,297.15,293.15,297.21171414179366,297.12021605546374,297.0961845730376,297.1754274733255,297.50809982637156,297.2223284139984,0.0,3145.327773370489,835.5949320751807,908.1991239806907,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053376.0,21053376.0,298.706512,289.0802198486085,0.36055296,338.5961961045525,1.0,1.0,1.0,3.0,0.5102025929835919,281.84999999999997,281.84999999999997,281.84998078237146,284.30707922868527,3.9682539682539675,3.9445509880495058,106222.78743842873,285.1499999999999,285.08253444532164,2.201212925268352,0.6745,0.6941664129253833,0.9095149177493417,0.6392761654139323,0.29742420587618545,0.3009443360261226,0.22471797936190158,0.22861726583635483,0.33954940810625905,0.3405809093092661,297.15,293.15,297.21009074338826,297.10798112926716,297.09269488461575,297.1734179498185,297.5041163705075,297.21766021551946,0.0,3124.410198203636,835.237961847098,905.2981481918584,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053412.0,21053412.0,298.70173912499996,289.0779924988172,0.36062713,336.7278871885061,1.0,1.0,1.0,3.0,0.5099530748625274,282.15,282.15,282.1506578274273,284.4294471782012,3.9682539682539675,3.948573984659677,106059.28830136464,285.1499999999999,285.1373124104532,2.198946488168116,0.6745,0.6940253982745851,0.9086752081003722,0.6370671865212613,0.29707544663533764,0.30050770060931636,0.22466514847944125,0.2285152615390501,0.34023630351029593,0.34118475863786396,297.15,293.15,297.20861024717277,297.09946928508657,297.0904922080093,297.171867954828,297.5015663470447,297.2144012084283,0.0,2827.637047098577,834.8029783161854,900.1165060602511,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053448.0,21053448.0,298.696729,289.07567801239026,0.36070632,334.8604254166522,1.0,1.0,1.0,3.0,0.5097143267669143,282.15,282.15,282.1500748987318,284.547215299249,3.9682539682539675,3.962979553398413,105718.40692528419,285.1499999999999,285.31180368177314,2.1962030489105437,0.6745,0.693834394377057,0.9085511050254067,0.6340629512788809,0.2971314221755368,0.30022882503763415,0.22482386555192152,0.22848000540643118,0.3412712622524307,0.34192612434129843,297.15,293.15,297.2088760160804,297.0999608526477,297.0935514857676,297.1729465465488,297.50483783791174,297.21603454779125,0.0,3034.6282882188807,835.1559369505324,893.3676259643672,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053484.0,21053484.0,298.69148237499996,289.07327794287727,0.36079059,332.99388616652243,1.0,1.0,1.0,3.0,0.5094648898248295,282.15,282.15,282.15001880638266,284.54398508930643,3.9682539682539675,3.9637782430645476,105761.02370214672,285.1499999999999,285.3103667511985,2.193132557948012,0.6745,0.6935906399434245,0.908670729293937,0.6302084615837517,0.2972148639035339,0.30019079157214584,0.22501752140462905,0.22856961261481337,0.3423194033583047,0.34287126537106033,297.15,293.15,297.20964138613243,297.10338056808735,297.0968317747217,297.17440221231845,297.5081862822043,297.2184884446928,0.0,3057.9388996267094,835.6609970980641,885.1120644622131,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053520.0,21053520.0,298.686,289.07079383790125,0.36088000000000003,331.12834481564823,1.0,1.0,1.0,3.0,0.5092119322951172,281.84999999999997,281.84999999999997,282.15000283233456,284.53955764387655,3.9682539682539675,3.9644360001277343,105796.12699398812,285.1499999999999,285.3021453961041,2.1894485904154455,0.6745,0.6933069864811717,0.9088960734859312,0.6256931107869266,0.29721892149321916,0.30018502168784167,0.22518617678026692,0.2286880630452639,0.34329396488126707,0.343837323990574,297.15,293.15,297.21044126993115,297.10795149626085,297.0989682188342,297.1754970903293,297.5101936882954,297.2206103527302,0.0,3347.524786924617,836.0770897724022,875.4462754989262,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053556.0,21053556.0,298.68028262499996,289.06822723906834,0.36097461000000003,329.2638767415614,1.0,1.0,1.0,3.0,0.5089306086549074,281.84999999999997,281.84999999999997,281.84993585457727,284.2915999986584,3.9682539682539675,3.950662405336553,106193.68152038538,285.1499999999999,285.0740463064768,2.1873061377990495,0.6745,0.6931268869383792,0.9088174660980928,0.62280902116195,0.2968937421674329,0.3000954830817842,0.2251901893592881,0.22878847843353836,0.34397918798389543,0.34472390261631464,297.15,293.15,297.21010321034544,297.1086130523924,297.0967781747535,297.17453349548947,297.5073287777195,297.2194713421401,0.0,3158.137787263098,836.3029330458636,869.473933701657,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053592.0,21053592.0,298.674331,289.06557968187866,0.36107448,327.4005573217933,1.0,1.0,1.0,3.0,0.5086642923232625,281.84999999999997,281.84999999999997,281.84997404567866,284.2873189202194,3.9682539682539675,3.942722548142066,106345.90915870975,285.1499999999999,285.0480622770564,2.1855617135920142,0.6745,0.6930117717435521,0.9084657269168642,0.6209585206060082,0.29637135204215714,0.29971418632821284,0.2250707323524498,0.22874318322630985,0.3445010421984478,0.34535632682367334,297.15,293.15,297.208751861074,297.10595796755723,297.0921744525017,297.1721183073999,297.5019158334587,297.21618368439835,0.0,3124.828245632794,835.8184241672737,865.3765406805628,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053628.0,21053628.0,298.668145875,289.06285269563716,0.36117967,325.53846193387574,1.0,1.0,1.0,3.0,0.5084039292870628,281.84999999999997,281.84999999999997,281.849987077985,284.2885452880073,3.9682539682539675,3.937234542697297,106409.2802487989,285.1499999999999,285.0477797222456,2.184071222026057,0.6745,0.6929269250386964,0.9081676109873348,0.6195909025624354,0.2959261283644362,0.2992299958381509,0.2249682607555954,0.2286290891936053,0.34509522738251164,0.3459050924806172,297.15,293.15,297.2074555981599,297.1040581876251,297.08873835781924,297.17000441314735,297.4979044215691,297.21363219566416,0.0,3113.798754654571,835.1522473540781,862.2038355017077,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053664.0,21053664.0,298.661728,289.0600478033657,0.36129024000000004,323.6776659553401,1.0,1.0,1.0,3.0,0.5081661320735902,282.15,282.15,282.15013285771624,284.5058752898937,3.9682539682539675,3.955374757183416,105853.01020497439,285.1499999999999,285.2099830368094,2.1830615877286355,0.6745,0.6928641867215721,0.9080750199793102,0.6185777360713454,0.2956731833421968,0.2987966394656147,0.22495092333259029,0.22852366180337966,0.34585905023890556,0.34650176135316857,297.15,293.15,297.20679069217607,297.10475824151973,297.0879203124826,297.1690190338535,297.4968673455426,297.21307112511494,0.0,2987.2039315345146,834.6144847577808,859.9316518745248,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053700.0,21053700.0,298.655078125,289.0571665217152,0.36140625,321.81824476371816,1.0,1.0,1.0,3.0,0.5079249150027612,282.15,282.15,282.1500524954963,284.5293744138008,3.9682539682539675,3.9628485529573387,105711.4177754029,285.1499999999999,285.28551499624876,2.182881554397697,0.6745,0.6928129934545101,0.9084338573599465,0.6177501385724531,0.2957716824042791,0.2986317647087163,0.22512486806770432,0.22854964943678965,0.34692531597208265,0.3473332691150217,297.15,293.15,297.20776428046577,297.11089793880984,297.09161702706126,297.1703905697809,297.50082955683615,297.21629987459085,0.0,3038.0317568717455,835.073116810645,858.5716611421668,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053736.0,21053736.0,298.648197,289.0542103608789,0.36152776000000003,319.96027373654147,1.0,1.0,1.0,3.0,0.5076754098826941,282.15,282.15,282.1500168304664,284.5278898403348,3.9682539682539675,3.9636060544346208,105751.83527176036,285.1499999999999,285.28209246664386,2.1834375131094785,0.6745,0.6927768080182986,0.9087203876311212,0.6171649498466495,0.2958221046445177,0.29866571496429406,0.2252954603109415,0.2286922525665725,0.3479380403624863,0.34833031050906477,297.15,293.15,297.20892511122463,297.11589407455676,297.0945382938953,297.1716607725752,297.50373982848396,297.2189516161472,0.0,3052.6958425112043,835.5520945295395,858.1338593627079,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053772.0,21053772.0,298.641085375,289.0511808245062,0.36165483000000004,318.1038282513415,1.0,1.0,1.0,3.0,0.5074125029674282,281.84999999999997,281.84999999999997,281.84996332744913,284.4041545176112,3.9682539682539675,3.964265410487396,105787.02237736381,285.1499999999999,285.2249900802438,2.184287253471706,0.6745,0.6927581350472269,0.9088819734874386,0.616863137919406,0.29579243828226764,0.2986938875340766,0.2254358134136617,0.22884823317252742,0.3488763212663919,0.3493149328197659,297.15,293.15,297.20998681521297,297.11918763989615,297.0963262341113,297.17251583217245,297.5053168424552,297.2206666727696,0.0,3195.5158344164256,835.9691626610595,858.3397582678182,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053808.0,21053808.0,298.633744,289.0480794096168,0.36178752000000003,316.24898368564993,1.0,1.0,1.0,3.0,0.5071387480723089,281.84999999999997,281.84999999999997,281.8499433170608,284.2844461863013,3.9682539682539675,3.9430727928202565,106339.11625222006,285.1499999999999,285.0445998666788,2.1851443822868646,0.6745,0.6927629803666052,0.9084184440346641,0.6169422379065554,0.29534061153609764,0.29855489476561453,0.2253545248297878,0.22893019144087584,0.3494387467953264,0.3501463428181835,297.15,293.15,297.20931746952465,297.11473804011354,297.09263042259767,297.17063734599475,297.5006354420184,297.2175917440498,0.0,3140.6146754401952,835.8392877382828,859.1147535492518,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053844.0,21053844.0,298.626173625,289.044907606516,0.36192589,314.3958154169984,1.0,1.0,1.0,3.0,0.5068763775120603,281.84999999999997,281.84999999999997,281.84999293623923,284.28430587360407,3.9682539682539675,3.9365977728616977,106422.75930098485,285.1499999999999,285.0417460071845,2.1857856082883185,0.6745,0.6927926374562566,0.9078274241076276,0.6174228318443316,0.29486593396951205,0.29815131871231154,0.2252377973476964,0.22886932129787477,0.34999081694873874,0.3507456653002038,297.15,293.15,297.2082292762873,297.1089302419325,297.08880147276875,297.16840859800135,297.495983625485,297.21407064289497,0.0,3118.080892142719,835.1229332773165,860.318969231032,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053880.0,21053880.0,298.61837499999996,289.0416668987106,0.36207,312.5443988229184,1.0,1.0,1.0,3.0,0.5066177362933867,282.15,282.15,281.8499817465052,284.28711819350514,3.9682539682539675,3.930188214916288,106488.65528734186,285.1499999999999,285.0426354624432,2.186584557523899,0.6745,0.6928359511086517,0.907237147059467,0.6181238957519448,0.29446889107950436,0.29772165842346926,0.2251434456277847,0.22877718447926146,0.3506141735132744,0.3513277407215558,297.15,293.15,297.2071798592967,297.10335876244744,297.0861148096333,297.1665389166206,297.4926852458366,297.21117551876694,0.0,1704.1292171854552,834.2792480788422,861.9718324810281,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053916.0,21053916.0,298.610348875,289.03835876282557,0.36221991000000003,310.6948092809416,1.0,1.0,1.0,3.0,0.5063877150251002,282.15,282.15,282.15011643905916,284.5238370526738,3.9682539682539675,3.958507202710476,105698.69225591747,285.1499999999999,285.25945374956626,2.187757105971693,0.6745,0.6928869450440683,0.9070036967169949,0.618948359417217,0.29439282610280415,0.2973984132368094,0.22520907484105984,0.22872518714087292,0.3515253013526315,0.3520071154577336,297.15,293.15,297.2073323033042,297.1023764699076,297.0876686060568,297.1667008022514,297.49428271274684,297.21167217885335,0.0,3008.1504794004786,834.057799556366,864.0967165790163,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053952.0,21053952.0,298.60209599999996,289.03498466852085,0.36237568000000003,308.8471221685996,1.0,1.0,1.0,3.0,0.5061432560240543,282.15,282.15,282.1500348680678,284.5276353838954,3.9682539682539675,3.9621783136870836,105675.66271136649,285.1499999999999,285.2838886349033,2.189620218714942,0.6745,0.6929378179913663,0.9069934525942202,0.6197701860489523,0.2945050179910804,0.2973639709654215,0.22539071042572378,0.2288234530342822,0.3525938774065171,0.35294145528787924,297.15,293.15,297.20851962540377,297.104116446459,297.0915481997644,297.16825549821067,297.49838163014226,297.21416427999606,0.0,3044.5687941081037,834.6494686701458,866.7522026246296,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21053988.0,21053988.0,298.593617125,289.0315460784102,0.36253737,307.00141286342387,1.0,1.0,1.0,3.0,0.5058931105854729,282.15,282.15,282.15000849222355,284.5275194110156,3.9682539682539675,3.9630612007238257,105722.76309920463,285.1499999999999,285.28288616008695,2.19187091607402,0.6745,0.6929954858228731,0.9068739416204592,0.6207006035070834,0.2945488348481522,0.2974400290785341,0.22555594556046815,0.2289953231959186,0.35359223948732943,0.35396500718065627,297.15,293.15,297.20971786020465,297.10446023333367,297.09440081042584,297.169549715682,297.50116499462433,297.2158587228541,0.0,3055.6055963995823,835.2075581934679,869.8740755818899,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054024.0,21054024.0,298.584913,289.0280444479794,0.36270504000000003,305.15775674294616,1.0,1.0,1.0,3.0,0.5056205834769179,281.84999999999997,281.84999999999997,281.84988383242376,284.30161904895533,3.9682539682539675,3.9534625897979794,106037.89671861922,285.1499999999999,285.11757747326743,2.194233520122472,0.6745,0.6930648249568576,0.9064769483269334,0.6218172956334981,0.2944098913007631,0.29747700775894675,0.225637268651719,0.22916467122946396,0.3544210860555501,0.35494556413696415,297.15,293.15,297.2103440717695,297.10138825518465,297.0947807353967,297.1697626549667,297.5010242040828,297.2154599842801,0.0,3175.3609115670356,835.6680311229503,873.3687542984733,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054060.0,21054060.0,298.57598437499996,289.02448122550635,0.36287875,303.31622918469793,1.0,1.0,1.0,3.0,0.5053517641547406,281.84999999999997,281.84999999999997,281.8499336757874,284.28634931146786,3.9682539682539675,3.940164776630489,106341.05607937352,285.1499999999999,285.0485268994999,2.196293586696248,0.6745,0.6931533623721985,0.9055186902369416,0.6232397060120857,0.2939122297040594,0.29725381391858485,0.22551994942352666,0.22920676677720278,0.35493009416345545,0.3556879603924559,297.15,293.15,297.2093086193663,297.0916304520919,297.09056849413577,297.16755859541564,297.49564306276557,297.21094184475504,0.0,3129.465707737334,835.2380208677222,877.0977235638726,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054096.0,21054096.0,298.566832,289.0208578519811,0.36305856,301.4769055662108,1.0,1.0,1.0,3.0,0.5050909232823738,281.84999999999997,281.84999999999997,281.8499922094581,284.28833294984065,3.9682539682539675,3.934329338516614,106408.47318761214,285.1499999999999,285.0489665361956,2.1981302539289422,0.6745,0.6932560836852526,0.9045412447156674,0.6248855294215074,0.2934729310812281,0.29684363660407914,0.22541044001180288,0.2291394208075633,0.3555007311950516,0.35626731559378005,297.15,293.15,297.2081451530501,297.0820273488198,297.08727281788543,297.1655382594859,297.4914917429536,297.2068950644389,0.0,3116.186218191329,834.5295918638269,881.0006538333579,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054132.0,21054132.0,298.557456625,289.0171757610273,0.36324453,299.6398612650164,1.0,1.0,1.0,3.0,0.5048439981897196,282.15,282.15,282.1559816650915,284.4139627831255,3.9682539682539675,3.937960358217087,106214.9277735714,285.1499999999999,285.1092689344872,2.2000784300229794,0.6745,0.6933644203511535,0.9035954063741027,0.6266166137378297,0.2931240647298243,0.29644738089544465,0.2253333941174693,0.22906148473885232,0.3561547124716859,0.35686480177203267,297.15,293.15,297.2070771465155,297.0731911244616,297.0852684551738,297.16399416120817,297.48888008273263,297.20368219401837,0.0,2884.3986849089847,833.7805688970435,885.131818699532,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054168.0,21054168.0,298.54785899999996,289.01343637882457,0.36343672,297.8051716586463,1.0,1.0,1.0,3.0,0.5046076889985475,282.15,282.15,282.15008113565807,284.53227511702806,3.9682539682539675,3.961245160373234,105625.89211813203,285.1499999999999,285.28953496600775,2.2024288217498595,0.6745,0.6934713608552204,0.9031666935219016,0.6283209318402552,0.2931882141866271,0.29623245301818224,0.22547403149756293,0.2290664264928533,0.3571835448904807,0.35762882344931357,297.15,293.15,297.20770473513625,297.0709999716573,297.0886373462757,297.16516165907916,297.492548653063,297.2050104730423,0.0,3026.609205119818,834.0598750392238,889.5502771157611,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054204.0,21054204.0,298.538039875,289.0096411240308,0.36363519,295.9729121246321,1.0,1.0,1.0,3.0,0.504360121802836,282.15,282.15,282.15002348218286,284.5323132702991,3.9682539682539675,3.9622632469898393,105680.19328951952,285.1499999999999,285.29391038075664,2.2053336612830887,0.6745,0.6935743139069022,0.9027646117505151,0.6299577542229028,0.2932821925934661,0.2962746545869478,0.22565177903673894,0.22921224894739647,0.35822594591537577,0.3586208630972349,297.15,293.15,297.20875135501245,297.0692024754319,297.09224491480524,297.1667289713233,297.4962836496671,297.206642273248,0.0,3051.41378582935,834.7031458050631,894.3160935195243,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054240.0,21054240.0,298.52799999999996,289.0057914077065,0.36384,294.14315804050545,1.0,1.0,1.0,3.0,0.5041086684809275,281.84999999999997,281.84999999999997,282.1500063827308,284.53316882563445,3.9682539682539675,3.963127891808857,105726.32137133431,285.1499999999999,285.2953783941581,2.2084178277431863,0.6745,0.693681857250561,0.9022547968595718,0.6316631022205156,0.2933034125294326,0.2963576096425533,0.22580823806809747,0.22939721368993446,0.35919503339211045,0.35963991523502276,297.15,293.15,297.20974456115505,297.06616745416625,297.0947813707686,297.1679764755128,297.4986678858345,297.2074675494875,0.0,3351.8743731966074,835.2497249820046,899.3454785874184,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054276.0,21054276.0,298.517740125,289.0018886332393,0.36405121,292.3159847837978,1.0,1.0,1.0,3.0,0.5038283158799567,281.84999999999997,281.84999999999997,281.8499419548107,284.28991363328515,3.9682539682539675,3.9473207275661855,106186.96142350935,285.1499999999999,285.07455756889175,2.2090858575709666,0.6745,0.6936629159821616,0.9013150735236639,0.6313643437073557,0.2930026806420358,0.29631784330416183,0.22580229993756878,0.2295194144068647,0.3598638083209169,0.36054312703645586,297.15,293.15,297.20948884038756,297.05799213607435,297.0930690183405,297.1671867546862,297.49598273196864,297.20474389629146,0.0,3155.6861941474376,835.5425993164909,899.4221645209759,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054312.0,21054312.0,298.50726099999997,288.99793419626906,0.36426887999999996,290.4914677320408,1.0,1.0,1.0,3.0,0.5035627989473037,281.84999999999997,281.84999999999997,281.84996410224153,284.2863499634772,3.9682539682539675,3.9395408726510754,106334.29988862306,285.1499999999999,285.05147977776517,2.2077618428527135,0.6745,0.6935716575410249,0.9001847336207213,0.6299180063217085,0.29250561797716446,0.29595984843672496,0.2256739966445478,0.22946613250127243,0.36036147706339294,0.361156354813301,297.15,293.15,297.2081182189926,297.0478660416182,297.08894034952414,297.1649548473302,297.4906231731071,297.20010052611445,0.0,3124.354524271013,835.0526922807117,896.1790368048264,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054348.0,21054348.0,298.496563375,288.99392948461525,0.36449307,288.6696822627661,1.0,1.0,1.0,3.0,0.5033030208484308,281.84999999999997,281.84999999999997,281.8499861593462,284.2862529674008,3.9682539682539675,3.9335599927086475,106408.88931970607,285.1499999999999,285.0491148306397,2.205262436681832,0.6745,0.6934280378467211,0.8992456271071464,0.6276345706169797,0.29207728481964923,0.2954875726396114,0.2255613140303313,0.22933009210824074,0.36092827830664054,0.3616734234724145,297.15,293.15,297.2067208753005,297.0404742943622,297.0858585945957,297.1630041605983,297.4866179222554,297.1965351694225,0.0,3113.067108878762,834.3696416503361,890.752747945597,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054384.0,21054384.0,298.48564799999997,288.98987587820335,0.36472383999999997,286.8507037535053,1.0,1.0,1.0,3.0,0.5030655218838131,282.15,282.15,282.1501310215112,284.5013656246044,3.9682539682539675,3.95205935682932,105843.60352844885,285.1499999999999,285.20896668142814,2.203334120569553,0.6745,0.69331286969137,0.8986403765973155,0.6257972263141031,0.2918217953281749,0.295059686986976,0.22552899677953928,0.2292048675671332,0.36165646151678044,0.3622344383940915,297.15,293.15,297.2058982953626,297.0374347753309,297.08512116785806,297.1621114654982,297.4854381827289,297.1952007773557,0.0,2985.4831340737287,833.8407442922039,886.4666574196733,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054420.0,21054420.0,298.474515625,288.9857747489937,0.36496125,285.0346075817898,1.0,1.0,1.0,3.0,0.5028248515844189,282.15,282.15,282.1500515446244,284.52324426035227,3.9682539682539675,3.961705900945674,105650.46467663709,285.1499999999999,285.2821408257408,2.2032588745108788,0.6745,0.693269953458589,0.8985431292127692,0.6251115990958371,0.29190589544624784,0.2948934289665288,0.2256850031358434,0.2292181105269586,0.3626926566124691,0.3630356176240775,297.15,293.15,297.2066846463655,297.04066724250924,297.0887429867275,297.16353549919927,297.4893529874586,297.19779667245206,0.0,3035.6801046139485,834.3509497523138,885.3766304872914,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054456.0,21054456.0,298.463167,288.9816274609106,0.36520536,283.22146912515143,1.0,1.0,1.0,3.0,0.5025763502959396,282.15,282.15,282.15001251581623,284.52046021662125,3.9682539682539675,3.962664015652272,105701.57271285029,285.1499999999999,285.27749970461815,2.2038558889669653,0.6745,0.6932397915790326,0.8984117338943297,0.6246297509317701,0.29194578012818817,0.29491271548888437,0.2258371956369933,0.22934096216499106,0.36367500103789413,0.363999489650314,297.15,293.15,297.2076399254941,297.04335406440816,297.0916543377831,297.16485583856485,297.4922253130117,297.19994589585235,0.0,3051.27488325574,834.9564592711604,885.1193395721458,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054492.0,21054492.0,298.451602875,288.9774353697724,0.36545623,281.4113637611216,1.0,1.0,1.0,3.0,0.5023140262550492,281.84999999999997,281.84999999999997,281.8499592988384,284.3962167436255,3.9682539682539675,3.963464194696256,105744.26556931599,285.1499999999999,285.21901751431903,2.2047751484278892,0.6745,0.6932281658249723,0.8981693893549457,0.6244444228792956,0.2918971250070388,0.2949328679567201,0.2259556370718721,0.22948210790389884,0.36456902940138136,0.3649538449893628,297.15,293.15,297.20849143006495,297.04458000539955,297.0933134066035,297.165711710153,297.49352574747013,297.20112445993817,0.0,3193.3295858316583,835.462380903397,885.5612572526197,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054528.0,21054528.0,298.439824,288.97319982322284,0.36571392,279.6043668672321,1.0,1.0,1.0,3.0,0.5020410594850917,281.84999999999997,281.84999999999997,281.8499407376062,284.27728435044156,3.9682539682539675,3.9404343128210275,106346.1855675847,285.1499999999999,285.0394828823376,2.205673747980355,0.6745,0.6932403138166533,0.8973158346351409,0.6246394682646332,0.2914302805611403,0.29477899729486917,0.2258508763715526,0.2295442569093171,0.36506997800723573,0.36573908373999425,297.15,293.15,297.20759772665014,297.0383116910341,297.08954356792793,297.1638144829648,297.4882936926021,297.19751223223585,0.0,3137.5745921949915,835.3354556436536,886.5621103882798,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054564.0,21054564.0,298.42783112499995,288.9689221606629,0.36597849,277.8005538210143,1.0,1.0,1.0,3.0,0.5017795911626989,281.84999999999997,281.84999999999997,281.8499917836976,284.27664941315487,3.9682539682539675,3.9334518750403125,106440.32818930305,285.1499999999999,285.03621086973743,2.2063352700629353,0.6745,0.6932769626383295,0.8963560642171403,0.6252259526910183,0.29094175948528583,0.2943621803583303,0.22571114748340798,0.22946203707790927,0.3655627492688282,0.3662812967410805,297.15,293.15,297.20627412380213,297.0310151003206,297.0856582392457,297.16157342669953,297.4831492380236,297.1935340256183,0.0,3114.7939855486275,834.5932156449804,887.9704447878057,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054600.0,21054600.0,298.415625,288.9646037131843,0.36625,276.0,1.0,1.0,1.0,3.0,0.5015219312827617,282.15,282.15,281.84998159763074,284.27910476465445,3.9682539682539675,3.9264371448650723,106516.90506966831,285.1499999999999,285.0366567864407,2.20714264759721,0.6745,0.6933267369840126,0.8954130224483197,0.6260214552624908,0.29052898577660324,0.2939193535267892,0.22559345198941771,0.22934831001108352,0.3661299507292535,0.3668064897950993,297.15,293.15,297.20497731300827,297.02420702652915,297.082893176885,297.15968772467613,297.47942900533144,297.190238849286,0.0,1703.1970411956916,833.7039674330041,889.8109223450982,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054636.0,21054636.0,298.40320637499997,288.96024580350337,0.36652851,274.2019336687488,1.0,1.0,1.0,3.0,0.5012930317626225,282.15,282.15,282.15012077254477,284.51837954533465,3.9682539682539675,3.955756565474465,105697.2137166799,285.1499999999999,285.2556014416212,2.208313303576705,0.6745,0.6933836346088584,0.894841032359899,0.6269296729853144,0.29043060124248343,0.2935804593648034,0.2256346217630087,0.22927422197007696,0.36699495423162465,0.36743282865911664,297.15,293.15,297.2048704554327,297.0222096419184,297.0842863863285,297.1598202835813,297.4807868398862,297.1903947214294,0.0,3003.669111578607,833.4665353380574,892.1095429357993,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054672.0,21054672.0,298.39057599999995,288.9558497458963,0.36681408,272.4055391528401,1.0,1.0,1.0,3.0,0.5010496732353085,282.15,282.15,282.15003678569747,284.51672460136786,3.9682539682539675,3.9613036303031235,105629.01032154361,285.1499999999999,285.275661701723,2.2101691478809196,0.6745,0.6934397922286509,0.8945071032705023,0.6278251969840448,0.29052208263825696,0.2935261741165485,0.22579336025754163,0.22934989234128816,0.3680260556118949,0.3683240745785758,297.15,293.15,297.2058211966226,297.02315488636,297.08803312010093,297.1613661001233,297.4847972235285,297.19263450534703,0.0,3040.631508444462,834.0968099043971,894.9305213407706,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054708.0,21054708.0,298.37773462499996,288.95141684613515,0.36710676999999997,270.61082592133516,1.0,1.0,1.0,3.0,0.5008006697956346,282.15,282.15,282.1500061308248,284.5157283614897,3.9682539682539675,3.9623092809117684,105682.64890729368,285.1499999999999,285.2734450125776,2.2124074945523624,0.6745,0.6935023168629497,0.8940628828171068,0.6288209031571061,0.29054195041905995,0.2935824146081513,0.2259330733188771,0.22949953322768293,0.3689781684544981,0.3693078537322354,297.15,293.15,297.20677355928615,297.0227220068738,297.0907160741838,297.16261974077327,297.48735049775115,297.19403637577363,0.0,3051.0940283961754,834.7322398187233,898.2112816100529,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054744.0,21054744.0,298.36468299999996,288.94694840142546,0.36740664,268.81780344329496,1.0,1.0,1.0,3.0,0.5005294926277898,281.84999999999997,281.84999999999997,281.86099641308994,284.2926654676681,3.9682539682539675,3.9504710853295397,106064.04508758208,285.1499999999999,285.10586861981943,2.2134359730377557,0.6745,0.6935010764422138,0.8933581598695473,0.6288022552811735,0.290379975395463,0.2935816193913409,0.22598708348425547,0.22962822250501222,0.36975138798745705,0.3702304866938703,297.15,293.15,297.20714222543427,297.0191139589035,297.09094569580236,297.1627720111804,297.48683410665944,297.193361599596,0.0,3210.1032641892302,835.2415578260233,899.0003961636448,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054780.0,21054780.0,298.35142187499997,288.9424457003442,0.36771375,267.0264811877806,1.0,1.0,1.0,3.0,0.5002620833523166,281.84999999999997,281.84999999999997,281.8498209339776,284.2711583466372,3.9682539682539675,3.9351095122290367,106412.0173281572,285.1499999999999,285.0313194248217,2.21194934903105,0.6745,0.6933923710278772,0.8922243917556477,0.6270720292851104,0.28986496685825125,0.2932959994571635,0.22584287672989936,0.22960089367626615,0.37019287921725935,0.3708818677132393,297.15,293.15,297.2058618711242,297.01045451373665,297.0866621867443,297.160515255667,297.48089797824684,297.1888783611038,0.0,3121.314411533887,834.7229027805388,895.2026298540939,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054816.0,21054816.0,298.337952,288.9379100227793,0.36802816,265.2368686238532,1.0,1.0,1.0,3.0,0.5000030370178021,281.84999999999997,281.84999999999997,281.8500157620234,284.270149555156,3.9682539682539675,3.9271598009511504,106518.50981105148,285.1499999999999,285.0269154359359,2.209197374057026,0.6745,0.6932386144969542,0.8912364542624294,0.6246159414804385,0.2893973063558322,0.2928122887617589,0.22570165893239508,0.22945078275738667,0.3706896740676656,0.37135318793620226,297.15,293.15,297.20445077597464,297.0039138299261,297.0831571413546,297.15838559146624,297.47610973311265,297.18520341436687,0.0,3108.495569025885,833.8699991046557,889.3272601289473,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054852.0,21054852.0,298.324274125,288.93334263987015,0.36834993,263.44897522057386,1.0,1.0,1.0,3.0,0.4997583376551191,282.15,282.15,282.15171288371465,284.3916819995235,3.9682539682539675,3.9284471884112273,106357.68284790468,285.1499999999999,285.0798835731345,2.2060141973444933,0.6745,0.6930603435972058,0.890463482767402,0.6217558823889535,0.2890138324572644,0.2923312410764139,0.22559023151843038,0.2292811995513237,0.37126859430992737,0.37183445030278744,297.15,293.15,297.20318007671716,297.00025072758433,297.0808719216675,297.15670409396495,297.47286656898655,297.18277467778415,0.0,3013.9250899098124,832.8839693273661,882.5340010099541,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054888.0,21054888.0,298.310389,288.9287448139488,0.36867911999999997,261.6628104470037,1.0,1.0,1.0,3.0,0.4995247460349663,282.15,282.15,282.1500361205799,284.5040998657465,3.9682539682539675,3.9537393111165775,105694.90511807863,285.1499999999999,285.2509978596187,2.205077876148205,0.6745,0.6929869841682712,0.8903075487401659,0.6205752307978493,0.2890353815481523,0.29204305097560557,0.22569480822313537,0.22921324991773165,0.37223457912529684,0.37249845703482315,297.15,293.15,297.20368118486255,297.0042401256952,297.0838691659575,297.1577194742971,297.4761302796199,297.18512804608645,0.0,3015.9613738935714,833.0232754253465,880.0369173002289,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054924.0,21054924.0,298.296297375,288.9241177984831,0.36901579,259.8783837722038,1.0,1.0,1.0,3.0,0.49928002413673794,282.15,282.15,282.1500239318211,284.50077287239696,3.9682539682539675,3.9578627758637834,105657.60825822293,285.1499999999999,285.2503890771327,2.205048253992642,0.6745,0.6929289260860736,0.8902009385883238,0.6196398059718027,0.28907623187459297,0.2920156370518405,0.22583050483140327,0.22929230288274677,0.3732019787036282,0.37340377102291383,297.15,293.15,297.20465423085074,297.00864379809553,297.0869744663982,297.1590632913712,297.47926459701955,297.1877200767471,0.0,3037.673404625693,833.5978712376069,878.61648892926,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054960.0,21054960.0,298.282,288.9194628380201,0.36936,258.0957046652352,1.0,1.0,1.0,3.0,0.49903214889535397,281.84999999999997,281.84999999999997,282.1500065238392,284.49706309929024,3.9682539682539675,3.961407578670967,105640.53894097114,285.1499999999999,285.2464364880189,2.205432270689941,0.6745,0.6928909574750578,0.8900082461636957,0.6190276009639364,0.2890479971423291,0.29201547541950673,0.22594341435570547,0.22940335084566127,0.37409494460166803,0.37432288547469006,297.15,293.15,297.2056275553987,297.0118314190193,297.0890767454804,297.1600782341603,297.48105544658125,297.189533880128,0.0,3365.7151193623586,834.2097368703419,878.0028721973698,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21054996.0,21054996.0,298.267497625,288.91478116813096,0.36971181000000003,256.3147825951591,1.0,1.0,1.0,3.0,0.4987555890778199,281.84999999999997,281.84999999999997,281.8496117084761,284.252078398826,3.9682539682539675,3.932575135422607,106428.67030798295,285.1499999999999,285.0219125068758,2.2059699022973396,0.6745,0.6928743994326039,0.889364675298617,0.6187607419631879,0.28870940145454094,0.29192889097075303,0.22589513189185126,0.22948210314326625,0.3746818917956693,0.3751501716760935,297.15,293.15,297.20540577906746,297.0093851774944,297.08710314474297,297.15908291319687,297.4777116379002,297.18773773048036,0.0,3137.639047693181,834.3157744298793,878.0259319250006,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055032.0,21055032.0,298.252791,288.91007401535717,0.37007128,254.5356270310365,1.0,1.0,1.0,3.0,0.4984943632358221,281.84999999999997,281.84999999999997,281.8499655632577,284.25726348011506,3.9682539682539675,3.9208741512154166,106616.80419179297,285.1499999999999,285.0051195489832,2.20628048607028,0.6745,0.6928861159280476,0.8884001979921552,0.6189502426662534,0.28818779754434565,0.2915590578600788,0.22573007547798418,0.22941141256284517,0.37510212504150264,0.3757015300067551,297.15,293.15,297.2041395460567,297.0031654329888,297.08288944451056,297.1567191280114,297.4717873230556,297.1837401749246,0.0,3107.872183808927,833.3033475206247,878.5558898102173,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055068.0,21055068.0,298.237880875,288.90534259715747,0.37043847,252.75824744192855,1.0,1.0,1.0,3.0,0.49823877331744443,281.84999999999997,281.84999999999997,281.84998965010897,284.2606849360135,3.9682539682539675,3.911139252654208,106722.21758898615,285.1499999999999,285.0074129559841,2.206657879264183,0.6745,0.6929156768726377,0.8874546606610513,0.6194275734789878,0.2877447854630235,0.2910975852833763,0.22558693238540276,0.22927691386483923,0.37560567025893615,0.37617170957171314,297.15,293.15,297.2028903822884,296.99741925615007,297.0798459145629,297.15471430668504,297.46746452357564,297.1804668766524,0.0,3096.4445010065074,832.0557709932793,879.5689359470286,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
