,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21055104.0,21055104.0,298.222768,288.9005881218566,0.37081344,250.98265329689636,1.0,1.0,1.0,3.0,0.4980056152580534,282.15,282.15,282.1501445141657,284.4799992483799,3.9682539682539675,3.93296359088634,106011.68056486786,285.1499999999999,285.172131432243,2.2073369202818474,0.6745,0.6929562737333855,0.8866837084556175,0.6200825397561144,0.28748522579761815,0.29068633599805116,0.2255297759918598,0.2291530465562526,0.3762899543708864,0.3766956535121546,297.15,293.15,297.202211618102,296.99404722392336,297.0792910925604,297.15384397164337,297.46631264167996,297.17914130958184,0.0,2969.365210852858,831.1290071779432,881.0837121943143,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055140.0,21055140.0,298.207453125,288.8958117885942,0.37119625,249.208854065001,1.0,1.0,1.0,3.0,0.49776890353193454,282.15,282.15,282.15006505375715,284.4974937969604,3.9682539682539675,3.9462330625681092,105699.73263549828,285.1499999999999,285.24476035293014,2.208676978909343,0.6745,0.692998522811942,0.8863422437954184,0.6207637672077555,0.2875644788331072,0.29053064717348387,0.22566352354992802,0.22915889781883947,0.3772962844067908,0.37746836226868313,297.15,293.15,297.2031190713692,296.9960086418677,297.0830801274282,297.155321735157,297.4704860555667,297.18160312627776,0.0,3022.497101983481,831.4795933868774,883.1543139480029,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055176.0,21055176.0,298.191937,288.891014787276,0.37158696,247.43685921530354,1.0,1.0,1.0,3.0,0.4975241356397998,282.15,282.15,282.15002407590146,284.494248046056,3.9682539682539675,3.949983321814965,105670.88370066241,285.1499999999999,285.2412239337256,2.210560264680583,0.6745,0.6930454743427734,0.8859155273396859,0.6215202229573383,0.2875948203467077,0.29055983783255285,0.22579158435305535,0.22927530194262807,0.37823882131082437,0.37840996493149515,297.15,293.15,297.204141312056,296.996852679517,297.0860910900246,297.1566705188962,297.4734420566498,297.1834395314287,0.0,3037.321297210304,832.042704031418,885.7655314786041,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055212.0,21055212.0,298.17622037499996,288.88619829852536,0.37198563,245.6666782168651,1.0,1.0,1.0,3.0,0.4972654901408959,281.84999999999997,281.84999999999997,281.84982565812913,284.3699845879204,3.9682539682539675,3.9470006264374184,105827.87868889351,285.1499999999999,285.18269722941415,2.2122243803670076,0.6745,0.6930807827503086,0.8853474943034283,0.6220888500885435,0.28753604995124626,0.2905794714852465,0.22588543910431752,0.229401954949932,0.37908594686489305,0.3793304733019977,297.15,293.15,297.2050107004144,296.9959403965624,297.0878392525265,297.1575483847249,297.4747067091249,297.1842090886707,0.0,3178.751212429689,832.6495856486139,887.9294989593863,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055248.0,21055248.0,298.160304,288.8813634936368,0.37239232,243.89832053874682,1.0,1.0,1.0,3.0,0.496996188279762,281.84999999999997,281.84999999999997,281.8499221749233,284.2517714768571,3.9682539682539675,3.913568634016206,106650.6911721492,285.1499999999999,285.0008118710845,2.2110281440192057,0.6745,0.6929781247024713,0.8842456693271953,0.6204375708314076,0.2870674587292729,0.2903944691595004,0.22575837124698794,0.2294157172452522,0.379522893128288,0.3800468338935977,297.15,293.15,297.2041153737588,296.98856568160033,297.0842629704845,297.1557005526724,297.4691588705393,297.1803606898111,0.0,3122.9562169017354,832.014724828571,884.5152146529139,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055284.0,21055284.0,298.14418862499997,288.87651153452964,0.37280709,242.13179565000976,1.0,1.0,1.0,3.0,0.4967385610400195,281.84999999999997,281.84999999999997,281.84997383200954,284.2543632330523,3.9682539682539675,3.901304850724238,106810.1795891315,285.1499999999999,284.99698147523776,2.2084053068512874,0.6745,0.6928322381738099,0.8831795008559782,0.6180824794739666,0.2865685511031326,0.2899415941978383,0.22559374563897266,0.2292747069867029,0.37993327645767533,0.38049957513470606,297.15,293.15,297.2027692069715,296.98192925474405,297.0804508808357,297.1534746775409,297.4634063170872,297.1764060674359,0.0,3098.8275411280943,830.6470852489396,878.9479045404476,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055320.0,21055320.0,298.12787499999996,288.87164357370403,0.37323,240.36711301971502,1.0,1.0,1.0,3.0,0.4964852762331597,282.15,282.15,281.8499914045781,284.2564732192009,3.9682539682539675,3.8874575372590723,106970.09365117113,285.1499999999999,284.99487690479555,2.2048311809982355,0.6745,0.6926402127423172,0.8823005666284349,0.6149686039395481,0.2861389640708634,0.2894364566108506,0.2254493083719613,0.22908375558098087,0.3804058939790955,0.38090190329090406,297.15,293.15,297.2014673134497,296.9778274101511,297.0776744824676,297.1515811757113,297.4589019685917,297.17349047007434,0.0,1699.1881182117672,828.9369971587462,871.5421251964344,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055356.0,21055356.0,298.111363875,288.8667607541975,0.37366110999999996,238.60428211692368,1.0,1.0,1.0,3.0,0.49626108290874615,282.15,282.15,282.1491040090369,284.48458113665225,3.9682539682539675,3.92492175068488,105883.83545790304,285.1499999999999,285.20478020883945,2.202986799363746,0.6745,0.6925342654069483,0.8819219028236166,0.6132435859950334,0.28601503114897975,0.28904221835185817,0.2254617369821314,0.22894600020251368,0.3811757784973158,0.38140524816275057,297.15,293.15,297.2013958643727,296.9800038452443,297.0789463200613,297.1516826280621,297.4595005962285,297.1743058507938,0.0,2965.62403259541,828.4290381710684,867.5638911147262,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055392.0,21055392.0,298.094656,288.8618642095428,0.37410048000000007,236.84331241069685,1.0,1.0,1.0,3.0,0.49602251183043766,282.15,282.15,282.14978149398877,284.48332443061594,3.9682539682539675,3.9305556018018484,105776.34390064504,285.1499999999999,285.2185478805919,2.202473716520031,0.6745,0.6924635435919836,0.8818042223312109,0.6120900135500719,0.2860656042798627,0.2889408910261719,0.22558404776382768,0.22896808965266793,0.382099138826253,0.3821868731551794,297.15,293.15,297.20238216280114,296.9852352656085,297.0823776747325,297.153104171123,297.4625694608171,297.17713374701646,0.0,3015.661586879492,828.7761576908481,865.4692685847881,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055428.0,21055428.0,298.07775212499996,288.8569550637273,0.37454817,235.08421337009565,1.0,1.0,1.0,3.0,0.49577881946914093,282.15,282.15,282.1506700238604,284.4794301947141,3.9682539682539675,3.9334449304085704,105752.70961251977,285.1499999999999,285.21422704381337,2.2025224816696816,0.6745,0.6924116096083369,0.8816040829879376,0.6112418610325285,0.2860444766287905,0.2889355421578708,0.2256851435358079,0.2290579531777269,0.38293608087864806,0.38304506126674615,297.15,293.15,297.20340289851566,296.9892573650343,297.0847555471157,297.15421138536396,297.4640947554435,297.1791443902946,0.0,3047.5633128734326,829.200164485524,864.2619519755427,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055464.0,21055464.0,298.060653,288.85203443115347,0.37500424000000004,233.32699446418115,1.0,1.0,1.0,3.0,0.4955540144291192,282.45,282.45,282.4501270543117,284.69296734010834,3.9682539682539675,3.9545175204831926,105267.41416667093,285.1499999999999,285.3735561371402,2.2028878806422063,0.6745,0.6923815365189757,0.8814784715895463,0.6107504769608487,0.28607925254352573,0.2889054441110764,0.22582604378050775,0.2291513838320473,0.38382520788226115,0.3838653033602253,297.15,293.15,297.2048957292722,296.99404959664867,297.0877736093345,297.15576796526483,297.46644472396093,297.1817863248962,0.0,2905.9326796188475,829.8173630386383,863.8261169438395,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055500.0,21055500.0,298.04335937499997,288.8471034166004,0.37546875,231.57166516201445,1.0,1.0,1.0,3.0,0.4953251070174841,282.45,282.45,282.4500572510472,284.7198378814471,3.9682539682539675,3.956471277958875,105371.4560893221,285.1499999999999,285.44977043191597,2.203843388878214,0.6745,0.6923629081189773,0.8817137868738378,0.6104463674019712,0.2863771946427247,0.2890274532123063,0.22612647040363554,0.22933982332469463,0.3849696243145693,0.38483181440857067,297.15,293.15,297.20788592684346,297.00302203774237,297.0940268515076,297.15919556426195,297.4728821426711,297.18740250460536,0.0,2960.1617256397717,831.0479361158292,864.1205547842239,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055536.0,21055536.0,298.025872,288.842163115187,0.37594175999999996,229.81823493265665,1.0,1.0,1.0,3.0,0.49508794042679766,282.45,282.45,282.4500165469162,284.7173003598342,3.9682539682539675,3.9581345289617866,105460.06839361368,285.1499999999999,285.44660423704124,2.2053231151117405,0.6745,0.6923575904186855,0.8818154176230232,0.6103603977716776,0.28658158084911756,0.2892620901636022,0.22639801098341855,0.2296095662397065,0.38600640651480106,0.38589916254062273,297.15,293.15,297.2109007853751,297.01000481813145,297.0988283362275,297.16213211907575,297.4772868057039,297.19183057290275,0.0,2976.79751561869,832.0964910118739,865.1407866973583,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055572.0,21055572.0,298.008191625,288.8372146123361,0.37642333,228.06671324516884,1.0,1.0,1.0,3.0,0.494837098124665,282.15,282.15,282.14945200582457,284.59030046869304,3.9682539682539675,3.959572425955623,105536.70462613803,285.1499999999999,285.3867671952765,2.206981995747436,0.6745,0.6923693792473604,0.8817364235124342,0.6105545600685754,0.2866697989997018,0.28944790648695734,0.22661665782667068,0.22987096127989592,0.38692232791820186,0.3869077394280588,297.15,293.15,297.213645409767,297.01452589149125,297.1019597827476,297.16431365794256,297.4795336949004,297.1947956873698,0.0,3120.9089735700113,833.0036869880868,866.7139597834899,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055608.0,21055608.0,297.990319,288.8322589837401,0.37691352,226.31710956861215,1.0,1.0,1.0,3.0,0.49457532273526034,282.15,282.15,282.1499061275007,284.45999595340896,3.9682539682539675,3.958910078360753,105652.26124028547,285.1499999999999,285.2025520161054,2.2085194402674997,0.6745,0.6924037777890578,0.8809915212610259,0.6111184066376361,0.2863168634412936,0.28943078523063326,0.22659208633709277,0.23003403238601083,0.38739420600543834,0.38770628925090767,297.15,293.15,297.2144586233665,297.01075613744064,297.0993096064356,297.1634462051145,297.47436989606877,297.1924680936852,0.0,3046.643674535584,833.7762721676162,868.7426334990447,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055644.0,21055644.0,297.972254875,288.8272972953279,0.37741239,224.56943337204763,1.0,1.0,1.0,3.0,0.4943248993656954,282.15,282.15,282.14997209923007,284.45605725833843,3.9682539682539675,3.9603703732785767,105687.31890651386,285.1499999999999,285.1938726316185,2.209722343748439,0.6745,0.6924617073414935,0.8800727991263069,0.6120657601266686,0.28590896190960713,0.2891244027756914,0.22651001964412262,0.23003202373412057,0.3878287583478752,0.38822008670498814,297.15,293.15,297.2146011651395,297.0050377752314,297.0960739393127,297.1619206881752,297.4688127435202,297.18928926227585,0.0,3041.4350253075004,834.3606113906663,871.0844842710682,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055680.0,21055680.0,297.95399999999995,288.82233060323284,0.37792000000000003,222.82369412453642,1.0,1.0,1.0,3.0,0.49407850367521716,281.84999999999997,281.84999999999997,282.14999035333733,284.4534899280265,3.9682539682539675,3.9623178298113024,105703.45646218554,285.1499999999999,285.19193711883736,2.2110165345710993,0.6745,0.692532860223953,0.8791210292400089,0.6132271482593689,0.28556483409577016,0.2887700867702169,0.22643658545280904,0.22997864068158017,0.3883358830488671,0.3886989345278482,297.15,293.15,297.21455417700304,296.99917509464643,297.09379436837605,297.1605678602084,297.4646906623305,297.1865564325129,0.0,3375.2763289596332,834.8983893499917,873.8194544909665,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055716.0,21055716.0,297.93555512499995,288.81735995376243,0.37843641,221.07990129513956,1.0,1.0,1.0,3.0,0.4938057049389376,281.84999999999997,281.84999999999997,281.84988064367064,284.2135983380726,3.9682539682539675,3.9311307785104814,106536.17224255629,285.1499999999999,284.97075868121306,2.2123964437772847,0.6745,0.6926128376129866,0.8777772714315524,0.6145298989001985,0.28500202306545147,0.28839597655161353,0.22622993995023138,0.22989782676272974,0.38861866130450273,0.3891616252667218,297.15,293.15,297.2132521991189,296.98871032559714,297.0887678755259,297.15762828550857,297.45698290031993,297.18106831721406,0.0,3128.8056233121083,834.8517204970847,876.8378852160223,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055752.0,21055752.0,297.916921,288.8123863833687,0.37896168,219.3380643529182,1.0,1.0,1.0,3.0,0.49354848792554123,281.84999999999997,281.84999999999997,281.84996525488685,284.21637163172414,3.9682539682539675,3.9157123851687805,106793.01650425245,285.1499999999999,284.95353489970137,2.2135402508312763,0.6745,0.6927090482266357,0.876158941723085,0.6160930935548151,0.284321316268085,0.2878287216626213,0.22593038617675287,0.22969208209480216,0.38879234772294363,0.389431270004853,297.15,293.15,297.21085681076977,296.97534744720275,297.0824516934204,297.153685760733,297.44781182304126,297.1740307070335,0.0,3092.727729329059,833.5815218644851,880.0696902490241,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055788.0,21055788.0,297.89809837499996,288.8074109186206,0.37949587,217.59819276693344,1.0,1.0,1.0,3.0,0.4932973543580084,281.84999999999997,281.84999999999997,281.84998746462844,284.2222840822109,3.9682539682539675,3.9022145567651867,106951.63646482432,285.1499999999999,284.9588958631478,2.214706607097675,0.6745,0.6928134301006733,0.8745992845796754,0.6177844661473493,0.28375933700164446,0.28722415859771017,0.22567196208826068,0.22944077623678458,0.3890926629029666,0.3896710538639426,297.15,293.15,297.20845856158286,296.9632206846367,297.07790143885376,297.15039748019603,297.4410818752151,297.1682120080969,0.0,3080.0271149824216,831.9411830196042,883.520099201573,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055824.0,21055824.0,297.87908799999997,288.80243457617723,0.38003904,215.86029600624633,1.0,1.0,1.0,3.0,0.4930687612003508,282.15,282.15,282.15019479753295,284.4427692040851,3.9682539682539675,3.9237510772485047,106199.76220043597,285.1499999999999,285.1254557044545,2.214815933999929,0.6745,0.6928458470351412,0.8732702190095559,0.618309067798084,0.2834084677767647,0.28669549416447726,0.22551631619971402,0.22920244866335357,0.38960841420593023,0.3899955901765482,297.15,293.15,297.206641738068,296.95440329928147,297.07625332456314,297.1484985279499,297.43818992160624,297.16479736229377,0.0,2951.234587616783,830.6529573848221,884.4050242802406,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055860.0,21055860.0,297.859890625,288.79745836276277,0.38059125000000005,214.12438353991803,1.0,1.0,1.0,3.0,0.49283665083509465,282.15,282.15,282.1500470871737,284.45685452694124,3.9682539682539675,3.935387847852516,105892.78086359485,285.1499999999999,285.1931096424071,2.2133216618640192,0.6745,0.6927470326652522,0.8725249569322401,0.6167096504582148,0.2834078109006257,0.28642053146452195,0.22556250050514687,0.22908156352662792,0.39047017582389737,0.39058293119912296,297.15,293.15,297.20644490372786,296.95301277186866,297.07913795188085,297.1491208354304,297.4410849025621,297.165760273094,0.0,3003.2469543995476,830.7086380006212,880.854540473985,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055896.0,21055896.0,297.840507,288.7924832751423,0.38115256000000003,212.39046483700957,1.0,1.0,1.0,3.0,0.4925966632727474,282.15,282.15,282.1500113811079,284.4514929006991,3.9682539682539675,3.936098555918179,105898.92009300401,285.1499999999999,285.1844298574399,2.211268291697933,0.6745,0.6925882577202681,0.8718810269954276,0.6141310219614429,0.2833636579793064,0.2863317027865796,0.22560892335277166,0.22906899773702774,0.3912668288218328,0.3913482286513608,297.15,293.15,297.20642229541755,296.95290524492395,297.08134837588625,297.1497194646122,297.4427894140329,297.16663695897455,0.0,3017.5230742298445,830.906849603383,875.4220382620169,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055932.0,21055932.0,297.82093787499997,288.787510300099,0.38172303,210.65854936658206,1.0,1.0,1.0,3.0,0.4923659093018985,282.45,282.45,282.4500716335444,284.56890350026754,3.9682539682539675,3.944364853965936,105701.03508660255,285.1499999999999,285.2341605821505,2.2083750282658716,0.6745,0.6923829236204965,0.8713553006621797,0.6107798865435136,0.28327486502920385,0.2862318055738429,0.22564821387973477,0.22906577241964418,0.39200798168463613,0.3920881293064973,297.15,293.15,297.2065230231927,296.9542476494625,297.0829042973296,297.1502099397289,297.44351860849207,297.16748070364116,0.0,2865.79656928182,831.096157326006,868.2238648565644,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21055968.0,21055968.0,297.801184,288.7825404144135,0.38230272,208.92864659769668,1.0,1.0,1.0,3.0,0.4921450136941482,282.45,282.45,282.4500327215615,284.683419777464,3.9682539682539675,3.957992726767271,105452.5122071593,285.1499999999999,285.4014318609648,2.2048347119639904,0.6745,0.6921328180853836,0.8714540825139735,0.6066729252533276,0.28349637810825834,0.2861867989323918,0.22587255711902482,0.2291044422452728,0.3930655928488654,0.39287906729780875,297.15,293.15,297.208346330427,296.9631431013529,297.0883807247128,297.152936069019,297.4494392519017,297.1724490954827,0.0,2935.2574615021344,832.0070610343408,859.4646056894812,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056004.0,21056004.0,297.781246125,288.77757458484353,0.38289169,207.2007659994144,1.0,1.0,1.0,3.0,0.49191315941754804,282.45,282.45,282.45002111025013,284.6788489066559,3.9682539682539675,3.9594472895447033,105530.03406965826,285.1499999999999,285.39877960313385,2.2009276522723016,0.6745,0.6918389294947243,0.8717117973967543,0.6018112970124607,0.28368654149384165,0.2863045225799588,0.22610586710806302,0.22924739512106004,0.3940723370766995,0.39382928122368216,297.15,293.15,297.2106075238238,296.973606885056,297.09322962882203,297.1556582330663,297.4542754102103,297.1774755361957,0.0,2959.356704477526,832.9247099371403,849.3961873524283,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056040.0,21056040.0,297.761125,288.7726137681051,0.38349,205.4749170407964,1.0,1.0,1.0,3.0,0.4916779852806893,282.15,282.15,282.45000373777805,284.6743530610078,3.9682539682539675,3.9607052706363133,105597.10195410246,285.1499999999999,285.38746135212705,2.212554105888492,0.884519753287985,0.7149187892580038,0.8720678165084428,0.5893849935513658,0.2837704946505649,0.28631297739804873,0.2263007367504673,0.2293074589158715,0.394958345935415,0.3946755308493468,297.15,293.15,297.2124976494335,296.98486514449417,297.0965299498181,297.15780720736024,297.45693634594926,297.1817272594111,0.0,3439.5463425360035,833.7188836160665,840.2841036362461,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056076.0,21056076.0,297.740821375,288.7676589108558,0.38409771,203.75110919090378,1.0,1.0,1.0,3.0,0.49141352362456237,282.15,282.15,282.1499506734669,284.497369767737,3.9682539682539675,3.9608814864302886,105678.89120298525,285.1499999999999,285.2079848275391,2.309569026972298,0.8802651839794425,0.8523091519819613,0.873665715210871,0.5490723669441862,0.2835672151640396,0.2858915427335452,0.22638325457053368,0.2290020831736239,0.39552025721198436,0.39513976506313625,297.15,293.15,297.19906005872224,297.0108311300849,297.09599806884364,297.15849393817047,297.45412409647747,297.1837014584598,0.0,3076.922857943758,834.4017573753474,858.2451784123537,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056112.0,21056112.0,297.720336,288.7627109496786,0.38471488000000004,202.0293519187976,1.0,1.0,1.0,3.0,0.4911591475450054,282.15,282.15,282.14999089578174,284.5218494464032,3.9682539682539675,3.9626869734186823,105702.79748438549,285.1499999999999,285.2342065898341,2.334137977582777,0.8715838301261856,0.8838286805888627,0.8758052995476955,0.542001016724899,0.2831175989724794,0.2855543128717298,0.22637078666645505,0.2289766265749055,0.39585196703901493,0.3955851683087142,297.15,293.15,297.1748874334444,297.0422822162659,297.0923563390899,297.1580099604869,297.447667385267,297.1830406669108,0.0,3061.218899008252,834.9709717156359,867.834094809645,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056148.0,21056148.0,297.69966962499996,288.75777081106736,0.38534157,200.30965469353896,1.0,1.0,1.0,3.0,0.490906476186663,282.15,282.15,282.1499972315343,284.5226950339803,3.9682539682539675,3.963467179958574,105744.42486152845,285.1499999999999,285.23935224249465,2.3352520831172145,0.8633418649047577,0.8823464654888604,0.8774337766530732,0.5446185315617805,0.28260705452480916,0.2851489324373753,0.22636323402851904,0.22900909756133594,0.3961410524726497,0.3959533704601987,297.15,293.15,297.1528642458816,297.06620559988244,297.08809024355395,297.1576053010027,297.4407813437719,297.1811093468185,0.0,3059.0512357678203,835.4642687493131,872.3694987960299,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056184.0,21056184.0,297.67882299999997,288.7528394114138,0.38597783999999996,198.59202698418898,1.0,1.0,1.0,3.0,0.4906337042765427,281.84999999999997,281.84999999999997,281.84987807171296,284.2938972106031,3.9682539682539675,3.950545954253807,106140.41341339133,285.1499999999999,285.06563264302497,2.332611360102124,0.8557754988915423,0.8758662121371983,0.8783632956096628,0.5486116821158994,0.2819392972570143,0.28467912215633545,0.22627546770142196,0.22903935616377388,0.3962675805570343,0.396263767778098,297.15,293.15,297.133351079038,297.08075399154353,297.0819449758471,297.15622918607926,297.4314393853764,297.17674372357686,0.0,3174.315918306768,835.8587916411406,875.8573514881799,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056220.0,21056220.0,297.657796875,288.74791765699547,0.38662375,196.87647825980872,1.0,1.0,1.0,3.0,0.49036558445077133,281.84999999999997,281.84999999999997,281.84994695379095,284.2742969729162,3.9682539682539675,3.933955371751893,106500.51886769373,285.1499999999999,284.9980958768011,2.328877554127763,0.8484515263098107,0.8686332485322698,0.878368227467358,0.5528792433088915,0.2809555973114335,0.28396937066841127,0.22598350330702624,0.22894171137261715,0.39607143393134353,0.39632858875142746,297.15,293.15,297.1152266873598,297.08350839202836,297.0720109975273,297.15243086159325,297.41717404338544,297.1680701963789,0.0,3127.4818494524284,835.1720751022845,878.893587304973,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056256.0,21056256.0,297.63659199999995,288.7430064439655,0.38727936,195.1630179894593,1.0,1.0,1.0,3.0,0.49010618253242794,281.84999999999997,281.84999999999997,281.8499865545136,284.2714788548427,3.9682539682539675,3.923256277414779,106650.56409395253,285.1499999999999,284.99281721257574,2.324986087719239,0.841990056684336,0.8617906596809125,0.8780168355368825,0.5570213404579865,0.2800617138583622,0.2831052789349752,0.22568901537784436,0.2287252584099401,0.39598134574292,0.39624330985126577,297.15,293.15,297.10002233817875,297.08183280637564,297.06361974668636,297.1487528866688,297.4052174691138,297.1598890494047,0.0,3106.6031420929266,834.0737445901452,881.6599339929223,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056292.0,21056292.0,297.615209125,288.73810665834367,0.38794472999999996,193.45165564220184,1.0,1.0,1.0,3.0,0.4898614495638367,282.15,282.15,282.15435620327816,284.391712074296,3.9682539682539675,3.923514760135366,106483.47227519052,285.1499999999999,285.05140713951016,2.321556694620096,0.8363504823245502,0.8556790789465727,0.8774387893508905,0.5608228286858838,0.27929178756045436,0.2822835325528788,0.22541717399139127,0.22848399878833772,0.39602052902283896,0.39621037377568685,297.15,293.15,297.0875198826827,297.0774771609107,297.0571476724975,297.1454967187937,297.395861772243,297.15270064142555,0.0,2948.6333828834036,832.8218580991228,884.3403299059072,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056328.0,21056328.0,297.59364899999997,288.7332191760082,0.38861992,191.74240068709742,1.0,1.0,1.0,3.0,0.4896281563274278,282.15,282.15,282.1500737524671,284.5028938248296,3.9682539682539675,3.948792216586863,105798.08846856788,285.1499999999999,285.22073306450994,2.3191038191290856,0.8321538552576266,0.8505551637830608,0.8771369466823655,0.5641177777255799,0.2789702762957039,0.28167018507920005,0.2253544132326441,0.22831061135324596,0.3965084840123382,0.3963941104873673,297.15,293.15,297.07921818040325,297.07665388132733,297.0566813820654,297.14491498958915,297.3942720419053,297.15034809505806,0.0,3013.697404854873,832.7930773338765,887.0998768526522,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056364.0,21056364.0,297.57191237499995,288.72834486268994,0.38930498999999996,190.0352625932071,1.0,1.0,1.0,3.0,0.48938435781623013,282.15,282.15,282.1500193685583,284.49542176629296,3.9682539682539675,3.9513646829949436,105778.77293873264,285.1499999999999,285.21672952193444,2.3179145648300263,0.8286243659127123,0.8465251972840284,0.8767381839251374,0.5668871932594086,0.2787382166036565,0.2813493994791638,0.22532058249560633,0.22826274483267983,0.39703273818262547,0.39685237957099323,297.15,293.15,297.0729432412103,297.07467386024575,297.05736685971516,297.144702141872,297.39332686889657,297.148602594388,0.0,3036.205770047128,833.1835140711602,890.132934882123,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.4891372075785423,281.84999999999997,281.84999999999997,282.1500026235544,284.4904381096306,3.9682539682539675,3.953612444288605,105769.83833695872,285.1499999999999,285.211604458242,2.3173599088956256,0.8254699487176171,0.8431564209122082,0.876165445571666,0.5694444931451459,0.2784852831323544,0.2811247677541933,0.2252644569787201,0.228246981797225,0.39750140615924057,0.3973669247946311,297.15,293.15,297.06787472915624,297.070657956467,297.0577585009691,297.14422684719017,297.39150496443403,297.1464045996433,0.0,3368.6723477258793,833.5871027603383,893.3832516755161,297.2051492512479,297.1401845869464,297.21559758239715,297.56827069053526,297.38689440787505,5095.642702161734,5172.816715911229,0.4776380309668391,0.3548
21056400.0,21056400.0,297.54999999999995,288.7234845739671,0.39,188.33025082959205,1.0,1.0,1.0,3.0,0.4891372075785423,281.84999999999997,281.84999999999997,282.1500026235544,284.4904381096306,3.9682539682539675,3.953612444288605,105769.83833695872,285.1499999999999,285.211604458242,2.3173599088956256,0.8254699487176171,0.8431564209122082,0.876165445571666,0.5694444931451459,0.2784852831323544,0.2811247677541933,0.2252644569787201,0.228246981797225,0.39750140615924057,0.3973669247946311,297.15,293.15,297.06787472915624,297.070657956467,297.0577585009691,297.14422684719017,297.39150496443403,297.1464045996433,0.0,3368.6723477258793,833.5871027603383,893.3832516755161,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056436.0,21056436.0,297.52799999999996,288.71862043659286,0.3907,186.6273748653133,1.0,1.0,1.0,3.0,0.48886184810008576,281.84999999999997,281.84999999999997,281.84988488610867,284.2518902282963,3.9682539682539675,3.918327978947298,106680.758739062,285.1499999999999,284.98900955754544,2.316932159452824,0.8220231317829882,0.8400839075544936,0.8750917451975729,0.5720100870206996,0.2779454043718408,0.2808488793286247,0.2250358034431894,0.22819020700273912,0.39765615104512286,0.39779618651825754,297.15,293.15,297.0622468802314,297.06067283398505,297.05443569128437,297.1416584409701,297.38455343965416,297.140713457225,0.0,3138.9844750136845,833.2616327350315,896.7622597439084,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056472.0,21056472.0,297.506,288.7137340341011,0.3914,184.926644169432,1.0,1.0,1.0,3.0,0.48860162542530416,281.84999999999997,281.84999999999997,281.8499652658045,284.2533124542138,3.9682539682539675,3.902124182144592,106923.62128857162,285.1499999999999,284.97319357102367,2.3158214008677827,0.8182937300788473,0.8367267612164777,0.8736449135439995,0.5748833753289653,0.27721676575643556,0.2803086395996445,0.2246742971107167,0.22797098506778876,0.3976473692675592,0.39794776680042915,297.15,293.15,297.0561237785572,297.0465710587605,297.04884945712536,297.13758724205405,297.3752151634593,297.1328693399914,0.0,3103.825110918889,831.7039933625581,900.0565477096274,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056508.0,21056508.0,297.484,288.7088253995593,0.3921,183.22806821100917,1.0,1.0,1.0,3.0,0.4883475175217883,281.84999999999997,281.84999999999997,281.8499859385736,284.2570326708668,3.9682539682539675,3.887586813954162,107077.18418452103,285.1499999999999,284.9762972161604,2.3144300284386485,0.8147432245637993,0.8332696020640987,0.8721440189298595,0.5778501564618415,0.2765481654527198,0.2796628105217756,0.2243176079033148,0.22766724786638878,0.3977309447222309,0.39801598794935844,297.15,293.15,297.05069869080387,297.03236526037,297.04425038352963,297.1337343341124,297.36776133684964,297.1257620011332,0.0,3090.7880018695782,829.7944747073743,903.2787909756532,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056544.0,21056544.0,297.462,288.70389456594813,0.39280000000000004,181.531656459106,1.0,1.0,1.0,3.0,0.48811617841087473,282.15,282.15,282.15052908967044,284.47017198933963,3.9682539682539675,3.9132062326624193,106203.13933317835,285.1499999999999,285.144926512395,2.313183492219423,0.8116013252560677,0.82994566296062,0.8707584488024077,0.5807417964825101,0.2760527962498494,0.27905089864272126,0.22403412704827308,0.22735546909325247,0.39801255095903865,0.39814484357518093,297.15,293.15,297.0465426523931,297.02014347263446,297.0420701981224,297.1309330019489,297.3638884241077,297.12071554984135,0.0,2970.8221087714182,828.4464885206837,906.5243692977439,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056580.0,21056580.0,297.44,288.69894156616164,0.3935,179.83741838278354,1.0,1.0,1.0,3.0,0.4878813826732816,282.15,282.15,282.1499078196795,284.4847811643379,3.9682539682539675,3.9253756588301236,105884.66282237181,285.1499999999999,285.2042566720459,2.31278872443304,0.8092523441278745,0.827181817424104,0.8697415505628945,0.583295643690808,0.2758870458330257,0.27868429805149125,0.22392364907944867,0.22715748886310283,0.3986257837631163,0.39854261560314785,297.15,293.15,297.04457676348244,297.01286308155204,297.0441798460946,297.13033719694863,297.365601832665,297.11951174414855,0.0,3019.7758498212506,828.531335707043,909.9740501554328,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056616.0,21056616.0,297.41799999999995,288.69396643300763,0.39420000000000005,178.14536345110287,1.0,1.0,1.0,3.0,0.4876390293495877,282.15,282.15,282.14996339296493,284.4802924899382,3.9682539682539675,3.9277647507376745,105851.12028728519,285.1499999999999,285.2014765751717,2.31309448218565,0.8069779432774895,0.8248976651716217,0.8686353894013287,0.5856392995598455,0.27568139153565696,0.278493131748775,0.2237939442534978,0.22704891832573268,0.3991656345294215,0.3991056159312444,297.15,293.15,297.0428773764957,297.0047791048863,297.04569215895117,297.12952911339494,297.36603598092313,297.11778274693023,0.0,3022.207918149752,828.7730668490299,913.6931468138571,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056652.0,21056652.0,297.39599999999996,288.6889691992081,0.39490000000000003,176.45550113312513,1.0,1.0,1.0,3.0,0.4874058458502496,282.45,282.45,282.4450023029126,284.597829600174,3.9682539682539675,3.9385234772956026,105601.60492354777,285.1499999999999,285.25852258482325,2.3135287936085045,0.8047408803205574,0.8227492826401415,0.8674552203000873,0.5880040687928688,0.2754366268811267,0.2782995965451733,0.22364503967127233,0.22694033030426142,0.3996528462682692,0.3996429490044864,297.15,293.15,297.0413420227287,296.99611785500235,297.0466487268491,297.128521478589,297.36559327861767,297.1156446723574,0.0,2840.977974828048,829.0845748170442,917.5624199574703,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056688.0,21056688.0,297.37399999999997,288.68394989739926,0.3956,174.76784089791138,1.0,1.0,1.0,3.0,0.4871822943620995,282.45,282.45,282.45005236366706,284.71337922290655,3.9682539682539675,3.9551819974775233,105302.79327487375,285.1499999999999,285.42898734182904,2.3143123920357307,0.8032391937912193,0.8208567226438996,0.8666859572917337,0.5902833912789417,0.2755005401262652,0.2781774000026324,0.22366906552438054,0.22687249921357566,0.4004629385338084,0.40024702445325966,297.15,293.15,297.04175553675367,296.9928022187885,297.0515274623199,297.12966021062385,297.37049165502594,297.11724741670236,0.0,2946.545982177941,830.2357472523321,921.6020970268004,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056724.0,21056724.0,297.352,288.67890856013196,0.39630000000000004,173.08239221452274,1.0,1.0,1.0,3.0,0.4869472688986176,282.45,282.45,282.4500257186531,284.7115544781644,3.9682539682539675,3.9570197079414124,105400.67044069327,285.1499999999999,285.4316884152946,2.3158149197855753,0.8018413560376543,0.8194390631131537,0.8658739832179053,0.5923775818022802,0.27553499905221035,0.27822398624196676,0.22368838005461622,0.22690292741093573,0.4012097297660189,0.40101253505317497,297.15,293.15,297.04241240004654,296.9890933555271,297.0558142851184,297.1306881922109,297.37413054326635,297.1184277552339,0.0,2970.2510487020068,831.3935827456946,925.9643811123738,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056760.0,21056760.0,297.33,288.6738452198719,0.397,171.3991645520203,1.0,1.0,1.0,3.0,0.48670903324083215,282.15,282.15,282.45000612430283,284.7086699077887,3.9682539682539675,3.9586076317650742,105485.28049058869,285.1499999999999,285.42985677234583,2.317408996038474,0.8003476317031791,0.818113402671964,0.8649281407516246,0.5945315873598359,0.27547082844232273,0.2782516214433565,0.22366102261222576,0.22693191384221342,0.40184295330041786,0.40173868196595147,297.15,293.15,297.04279922916595,296.98390233635786,297.05867985651935,297.1311114792724,297.3757684279237,297.1184522658479,0.0,3427.7835232290527,832.3949076950915,930.5080215465223,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056796.0,21056796.0,297.308,288.6687599090003,0.39770000000000005,169.71816737946517,1.0,1.0,1.0,3.0,0.4864421574063523,282.15,282.15,282.1493607148247,284.45983881021715,3.9682539682539675,3.9571222481638704,105635.29147116013,285.1499999999999,285.20559298090797,2.318729434368065,0.7982246046999656,0.8166478570228444,0.86349358230346,0.5968743567262463,0.2750662750958594,0.2781570375125331,0.2234497833868519,0.22690179073779218,0.4021140972074081,0.40232472596553076,297.15,293.15,297.0415474481773,296.97292751200325,297.0570522147406,297.12926878671044,297.3713478758481,297.114428767496,0.0,3084.157965548145,833.2658524330111,935.1314769480966,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056832.0,21056832.0,297.286,288.6636526598135,0.39840000000000003,168.0394101659184,1.0,1.0,1.0,3.0,0.4861899169378178,282.15,282.15,282.1499998972135,284.4503068293915,3.9682539682539675,3.956632842332508,105719.9333095724,285.1499999999999,285.1813541741886,2.3190433892077036,0.7955668882313247,0.8145777754017458,0.8616874428019141,0.5996439721388996,0.2744294510228335,0.277740974332712,0.2231002557849029,0.22669741764313903,0.4021816171346098,0.40257994822580634,297.15,293.15,297.03898293285204,296.95789504091016,297.05253852974056,297.1258288683509,297.36378391934784,297.10780585824034,0.0,3043.9943082427435,833.8303723906463,939.5977504706779,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056868.0,21056868.0,297.26399999999995,288.6585235045238,0.39909999999999995,166.36290238044114,1.0,1.0,1.0,3.0,0.4859435903607371,282.15,282.15,282.14998562731637,284.4461454176677,3.9682539682539675,3.958004796276809,105743.66590449784,285.1499999999999,285.17828662951143,2.318838643195628,0.7928642880931464,0.8121574468955213,0.8598352100293913,0.602583012675925,0.2738244050168995,0.27718477043466305,0.2227505360178093,0.22640450342894494,0.4023214333160453,0.4027269794620329,297.15,293.15,297.0364155983488,296.94295693619864,297.0486268335503,297.1225363589226,297.35773303334435,297.101653752073,0.0,3032.421452740258,834.3067718579628,943.9165774038732,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056904.0,21056904.0,297.24199999999996,288.65337247525974,0.3998,164.6886534920945,1.0,1.0,1.0,3.0,0.4856785437081892,281.84999999999997,281.84999999999997,281.8492795452657,284.22257795269934,3.9682539682539675,3.9354010926883007,106381.41705939802,285.1499999999999,285.0051197558164,2.3171977129851897,0.7899091221300009,0.8095623422690786,0.857795705736351,0.6043088347543053,0.2731310435448642,0.2766032260759518,0.2223392384443123,0.22607697076560207,0.4023758895827443,0.4028768491549536,297.15,293.15,297.0332862440782,296.9262601918387,297.04370647112205,297.1186043810382,297.35046778195465,297.0944650140064,0.0,3145.862233982714,834.5447077146754,945.210037460022,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056940.0,21056940.0,297.21999999999997,288.64819960406595,0.40049999999999997,163.0166729699395,1.0,1.0,1.0,3.0,0.4854187385019182,281.84999999999997,281.84999999999997,281.8499417540617,284.204628567392,3.9682539682539675,3.910963478243357,106876.00300814607,285.1499999999999,284.93754920328604,2.312636819928794,0.7862934347292887,0.8064096898071286,0.8554273815530997,0.6041766614541135,0.27217259402363203,0.27582413476619244,0.22176373465384852,0.22561444216051613,0.4021675367591891,0.4028374000770037,297.15,293.15,297.0285920222924,296.90623825094605,297.0356019623711,297.11283767342826,297.3391862064803,297.0844912231036,0.0,3095.9494429922343,833.2172979814911,941.2522430815495,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21056976.0,21056976.0,297.198,288.64300492290386,0.4012,161.34697028303728,1.0,1.0,1.0,3.0,0.4851676773006639,281.84999999999997,281.84999999999997,281.84997994283304,284.2064410363075,3.9682539682539675,3.893310354079657,107113.97870650497,285.1499999999999,284.9353594018526,2.3065286701647243,0.7826974711989771,0.8028488444079678,0.853248645507856,0.6032213218535123,0.27129296722470175,0.2749205820561113,0.2212105757917825,0.22505952201215987,0.40206889376500593,0.402691459710546,297.15,293.15,297.02413023031045,296.88929365454476,297.02882011447144,297.1075657099677,297.3301455585444,297.07599105356775,0.0,3075.9399461853654,831.302146951774,934.7832175690626,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057012.0,21057012.0,297.176,288.6377884636517,0.4019,159.67955490044898,1.0,1.0,1.0,3.0,0.4849316854221188,282.15,282.15,282.1517956378508,284.3259054220318,3.9682539682539675,3.887508400253882,106988.68897141283,285.1499999999999,284.98891099246697,2.2994354665029797,0.7792305917883472,0.7991784532687387,0.8513262819087327,0.6013231223596105,0.27052330253643037,0.27404112750138176,0.22070100406309354,0.22449263006862644,0.4020926013359073,0.4025929967152288,297.15,293.15,297.02017615402497,296.87613973697887,297.0237172054902,297.1030328881145,297.3234804952339,297.06930929596854,0.0,2925.4059101125013,829.0919489625641,926.1118201327021,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057048.0,21057048.0,297.154,288.6325502581051,0.4026,158.0144362912356,1.0,1.0,1.0,3.0,0.48470727876153874,282.15,282.15,282.15116506345345,284.42939533613725,3.9682539682539675,3.9160952852956386,106149.16058659146,285.1499999999999,285.1442383811659,2.2919934242476137,0.7765570496817524,0.7957543832936316,0.8501125317962329,0.5983611886882478,0.2701531627904281,0.27334257367025916,0.22040343190079534,0.22400363369811663,0.4025351115984226,0.4026965101382442,297.15,293.15,297.0184147517427,296.87213230283663,297.0239374698889,297.10125986660626,297.3239791413448,297.0679447064839,0.0,2938.2537263633662,828.6368834007433,915.6107929887005,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057084.0,21057084.0,297.13199999999995,288.62729033797694,0.4033,156.35162392445835,1.0,1.0,1.0,3.0,0.48447256890784424,282.15,282.15,282.150021106981,284.4218159872228,3.9682539682539675,3.9134996637347563,106181.03708263865,285.1499999999999,285.1353424584657,2.284568379098353,0.7740771780011605,0.792825299285613,0.8491492163951602,0.5942876817596402,0.26982172760216916,0.2728952525814292,0.22013273606849382,0.22364219517245965,0.4029686357979426,0.4030469649596107,297.15,293.15,297.0172180313466,296.87131566437284,297.02463029760577,297.099881296475,297.32429251288426,297.0674675605369,0.0,2997.9245533310195,828.3362008259298,903.547407467731,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057120.0,21057120.0,297.10999999999996,288.6220087348982,0.40399999999999997,154.69112726917822,1.0,1.0,1.0,3.0,0.4842356835272316,282.45,282.45,282.14999498095455,284.4139152860852,3.9682539682539675,3.909327541074708,106242.98422981496,285.1499999999999,285.1225763719837,2.2766559151627592,0.7716025384364961,0.7900228511927666,0.8483146342697612,0.5895455081709787,0.26944372360946645,0.27247877224127437,0.21984200810401056,0.22329763688268167,0.4033264737719884,0.40339940144447795,297.15,293.15,297.016078768635,296.8720884802294,297.0247035783723,297.098310939762,297.32335359520425,297.06690707244064,0.0,1678.663540541378,827.9356463728392,890.2235381699031,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
