,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21057156.0,21057156.0,297.08799999999997,288.6167054804177,0.4047,153.03295579445637,1.0,1.0,1.0,3.0,0.4840257943682453,282.45,282.45,282.44818963498045,284.63814959027565,3.9682539682539675,3.9435988692743504,105368.50087104965,285.1499999999999,285.32630408907863,2.2706584674711747,0.7696294682232939,0.7874642797705552,0.8479224823638821,0.5863825096933788,0.2692685862056291,0.27210774765868806,0.21966861015099032,0.2229927328799905,0.40389582337946633,0.4037705606099637,297.15,293.15,297.0162784914759,296.87824437502707,297.0273925141923,297.09823879823256,297.3259613690726,297.0692231096001,0.0,2862.5721953326765,828.320630841394,880.8399566823691,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057192.0,21057192.0,297.066,288.61138060600246,0.4054,151.3771189693539,1.0,1.0,1.0,3.0,0.48380157213557073,282.45,282.45,282.4544072799325,284.632333673487,3.9682539682539675,3.9523653209707326,105286.86300212436,285.1499999999999,285.3335628450014,2.2663461812456185,0.7680509875393272,0.7854454274467276,0.8477543577665205,0.5838529559128766,0.2692118350908751,0.2719370144636515,0.219572342335223,0.2228095140156072,0.4045607901149206,0.40433890582117227,297.15,293.15,297.0174733062163,296.8868513999621,297.03146896805407,297.09909567284154,297.3300071390269,297.0729792972202,0.0,2954.391366919355,829.5189367597063,873.763211594334,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057228.0,21057228.0,297.044,288.60603414303824,0.4061,149.72362626293187,1.0,1.0,1.0,3.0,0.48357239566211757,282.45,282.45,282.45000729597814,284.62393471337333,3.9682539682539675,3.9559956950959645,105346.12551398989,285.1499999999999,285.3232521657966,2.262824287746839,0.7664008573754515,0.783678350616771,0.8474769987624144,0.5817807454641547,0.26904591127960353,0.2718050058930022,0.21942821279421493,0.2226625905165447,0.4050843345808544,0.40491742263057645,297.15,293.15,297.0184341438157,296.8937705784841,297.0339796549478,297.0993358396268,297.331562135426,297.0754164704601,0.0,2941.1801378274613,830.7482786883158,868.0021072913244,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057264.0,21057264.0,297.022,288.6006661228298,0.4068,148.0724871442514,1.0,1.0,1.0,3.0,0.48332187760840956,282.15,282.15,282.14985922230136,284.39439632257734,3.9682539682539675,3.9435752077036654,105812.00934779947,285.1499999999999,285.144073529421,2.259590571918037,0.7644447310304429,0.7818989689237454,0.8469362089853051,0.5802097459701591,0.26868523442755404,0.2715999787013771,0.21918298961657223,0.22248774599715743,0.40539039462522913,0.4053999285931373,297.15,293.15,297.0185673237414,296.8972028079754,297.0338855569896,297.09832875923917,297.3294546025659,297.0754878101023,0.0,3065.1222865171276,831.8021407468353,863.2114233591775,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057300.0,21057300.0,297.0,288.5952765766009,0.40750000000000003,146.42371108237361,1.0,1.0,1.0,3.0,0.48307568290927627,282.15,282.15,282.1499486617793,284.36933836072154,3.9682539682539675,3.9304601250776057,106155.81278771075,285.1499999999999,285.0704057715494,2.2559466487438105,0.7617513433104564,0.7796885697909982,0.8458633079462669,0.579352105730958,0.26796200509942325,0.2711326778594202,0.21873383161656745,0.22217690889675287,0.4053251918743457,0.40559265602012684,297.15,293.15,297.01681119766704,296.8940562906795,297.02916985342387,297.09488831530604,297.32134250976696,297.0712536333687,0.0,3013.882866336487,831.7291585222653,859.1430234227829,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057336.0,21057336.0,296.97799999999995,288.5898655354946,0.4082,144.77730754635957,1.0,1.0,1.0,3.0,0.48283828711260113,282.15,282.15,282.1499763986309,284.36458988098775,3.9682539682539675,3.9242167521842193,106272.26718220394,285.1499999999999,285.06123126337303,2.2519748711450984,0.7589956401812433,0.7770578391621212,0.8447321979708208,0.5791049830148726,0.2672549237165469,0.27046060894400825,0.21827930939416917,0.22174998591281903,0.4053221434701989,0.4055923078507978,297.15,293.15,297.01497040443115,296.89033856653117,297.02486079890167,297.09152788887525,297.3145931490286,297.0672581615536,0.0,2994.663307308229,831.318732384666,855.7061648278946,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057372.0,21057372.0,296.95599999999996,288.584433030574,0.40890000000000004,143.13328600527035,1.0,1.0,1.0,3.0,0.48261509809407704,282.45,282.45,282.4500689800605,284.4810111330903,3.9682539682539675,3.9277348195996487,106108.95664408343,285.1499999999999,285.11380653581864,2.248204261912227,0.7562805096767756,0.7743448520610956,0.8435895863027809,0.5791564054842221,0.2666038175134811,0.2697767939743056,0.21784381429021948,0.22130713795742127,0.40539815882058156,0.4056068147130056,297.15,293.15,297.0133034863916,296.88662672413375,297.02143037334736,297.0885251028649,297.3093975165155,297.0638566406506,0.0,2828.756588190645,830.7854952892327,852.8595718324643,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057408.0,21057408.0,296.93399999999997,288.57897909282184,0.4096,141.4916559281671,1.0,1.0,1.0,3.0,0.482403576388024,282.45,282.45,282.45007869339196,284.5957826139435,3.9682539682539675,3.953825791870126,105473.99894496461,285.1499999999999,285.28542414705214,2.245118924733763,0.7542710300911836,0.7718423610465941,0.8428842280857318,0.5793074343989644,0.2663244855100706,0.26923115489819605,0.2176061261931202,0.2209298048585663,0.4058895387440206,0.4057942541802117,297.15,293.15,297.0135137629983,296.88838198995654,297.02290229480826,297.0880489085963,297.311252736167,297.0648199385053,0.0,2896.3010754935826,831.3004104876547,850.6883432284121,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057444.0,21057444.0,296.912,288.5735037531413,0.4103,139.8524267841109,1.0,1.0,1.0,3.0,0.4821813908733915,282.45,282.45,282.4500214544767,284.58675028783114,3.9682539682539675,3.958375824946548,105472.92690891842,285.1499999999999,285.2786006186625,2.243076864741082,0.7523980172006879,0.7698021366363739,0.8421714924992316,0.5794287253585303,0.26608247230607585,0.26892104323893357,0.2173928866478592,0.22067815202058064,0.4063844453286705,0.40623188758130707,297.15,293.15,297.01406134774385,296.88996527970085,297.02478335782524,297.0878828605539,297.3130775731803,297.0659540838008,0.0,2920.257330231602,832.2486831650964,849.2800747646315,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057480.0,21057480.0,296.89,288.5680070423559,0.41100000000000003,138.2156080421628,1.0,1.0,1.0,3.0,0.4819558101843871,282.15,282.15,282.45000839689396,284.58142318456373,3.9682539682539675,3.9597940798201026,105548.52068638836,285.1499999999999,285.27165299114046,2.2414900810194545,0.7504482403617938,0.7679150445146375,0.8413270680550703,0.5797465561778342,0.26577482485549,0.26866078456658304,0.21714808069863728,0.22045774666093687,0.4067833308662085,0.4066956703095722,297.15,293.15,297.01439032081504,296.88988305711996,297.02574910913296,297.0873389892835,297.31324853630593,297.0661220025315,0.0,3475.7895409629837,833.1435911174381,848.5031070192756,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057516.0,21057516.0,296.868,288.56248899120993,0.4117,136.58120917138396,1.0,1.0,1.0,3.0,0.4817023506768307,282.15,282.15,282.14988331760395,284.33865032673714,3.9682539682539675,3.9367398979177053,106219.06166754384,285.1499999999999,285.0471771568259,2.2398567530994353,0.7479293998224306,0.7658985433682954,0.8400147097469197,0.580418113719961,0.26516991138536306,0.268305676472236,0.21674030652937745,0.2201908051872215,0.4068408828965686,0.4070322677565488,297.15,293.15,297.01323815474524,296.8840827516743,297.02284801868933,297.0848226704126,297.3077620047696,297.06255072005825,0.0,3027.548253872669,833.5545689067691,848.1955862810992,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057552.0,21057552.0,296.846,288.55694963036893,0.41240000000000004,134.94923964083546,1.0,1.0,1.0,3.0,0.4814641057931829,282.15,282.15,282.1499571922294,284.3326564843633,3.9682539682539675,3.9264436712987303,106413.65712140955,285.1499999999999,285.0258405968257,2.237506662078349,0.7449365288758539,0.763349438851743,0.8383543653324013,0.5816394370283913,0.2643710838440141,0.26767624715658295,0.21621471152488517,0.21977361011148444,0.4067145021268906,0.40706262883050515,297.15,293.15,297.0109242351803,296.87430773794057,297.0176008116698,297.08098395679997,297.2994980284091,297.056662954,0.0,2989.9801175183825,832.8972332205823,848.1239604466866,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057588.0,21057588.0,296.82399999999996,288.55138899041947,0.4131,133.31970891957837,1.0,1.0,1.0,3.0,0.4812319119205908,282.15,282.15,282.1499911674345,284.3303258550535,3.9682539682539675,3.9171093922821734,106548.40391580446,285.1499999999999,285.0205639918908,2.234889365104759,0.7419339170630046,0.7605095813877746,0.8366633028827789,0.5831564911797983,0.26362512381561776,0.2669389018245614,0.21570340938908222,0.2192876753412844,0.4066740984236071,0.406999407436127,297.15,293.15,297.0086767456795,296.86454344918064,297.0132380154944,297.07747038576736,297.2929749907836,297.0513807173811,0.0,2975.273123098399,831.9689578044926,848.2725627110333,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057624.0,21057624.0,296.80199999999996,288.5458071018699,0.41380000000000006,131.69262647667384,1.0,1.0,1.0,3.0,0.48102234467414967,282.45,282.45,282.45018832334324,284.54587668340037,3.9682539682539675,3.938045810243239,105893.75737903314,285.1499999999999,285.18436392609345,2.232456533207071,0.7391536231310416,0.7576454145580117,0.8350952740682952,0.5847740778688121,0.26303727418217115,0.2662395596055242,0.21526712636676165,0.21880975626027926,0.4068210696628224,0.406999336290611,297.15,293.15,297.0070944299194,296.8566826058421,297.01108868579036,297.0750162639506,297.2898181457071,297.0479400262419,0.0,2838.6859184182413,831.2774398497858,848.7102207912765,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057660.0,21057660.0,296.78,288.54020399515025,0.41450000000000004,130.06800178118291,1.0,1.0,1.0,3.0,0.48080955315085855,282.45,282.45,282.4498882556424,284.56132642192705,3.9682539682539675,3.949935469837435,105638.36373520532,285.1499999999999,285.247709910822,2.2308499007502585,0.7370087032791092,0.7551565104060134,0.833911416357833,0.5862375023669625,0.26277274634952513,0.26576875489822027,0.21500703712894498,0.21844728714743766,0.4073081330682271,0.4072601973653567,297.15,293.15,297.00719797750406,296.8537809078914,297.01314824166747,297.07479328609185,297.2923579085104,297.04825566433306,0.0,2883.2993135473544,831.7765671623996,849.5636947878766,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057696.0,21057696.0,296.758,288.5345797006127,0.41519999999999996,128.4458443021667,1.0,1.0,1.0,3.0,0.48058925707844674,282.45,282.45,282.4499219081569,284.5558917522368,3.9682539682539675,3.953770572247525,105619.22697541042,285.1499999999999,285.2438841816621,2.2299647073915017,0.7348563735913348,0.7530225786037354,0.8326336897690734,0.5876297908266533,0.262473689659835,0.2654729901218338,0.21473327698941935,0.21818044875591805,0.40770976783397883,0.40768802808174043,297.15,293.15,297.0072767077666,296.8498464943232,297.014680424563,297.07441053993637,297.2933856562192,297.0479199645617,0.0,2905.6282416302934,832.4334082686156,850.8717742874778,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057732.0,21057732.0,296.736,288.5289342485317,0.41590000000000005,126.8261635086863,1.0,1.0,1.0,3.0,0.4803555810141934,282.15,282.15,282.1499080530574,284.4283861060703,3.9682539682539675,3.9507225664270558,105788.61047884542,285.1499999999999,285.1814866458164,2.228812193794994,0.7325923180887629,0.7509125373458642,0.831216402457772,0.5887816551294623,0.26209837949229253,0.2651705140872523,0.21442132836849598,0.21791249282951736,0.40799664396803786,0.40807181959190747,297.15,293.15,297.00706411411034,296.84436361492385,297.01517184752134,297.0735761164909,297.29247806040144,297.0465307506896,0.0,3060.6356870176096,833.1255797544162,851.6348443988414,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057768.0,21057768.0,296.714,288.5232676691044,0.41659999999999997,125.20896886980285,1.0,1.0,1.0,3.0,0.4801116851469852,282.15,282.15,282.14991418700896,284.3063416636441,3.9682539682539675,3.9190114633879847,106578.94856314175,285.1499999999999,285.0000569956753,2.2244996436917286,0.7295557419624944,0.7483854059380641,0.8292834997501348,0.5876991212102523,0.2613357667098654,0.26468176205978877,0.21389321295751487,0.21753095650078438,0.40783453758402055,0.4082283481418113,297.15,293.15,297.00487578464947,296.83282130428125,297.01067745730705,297.07014159639243,297.2842064041229,297.04054450935064,0.0,2996.478244537579,832.611653516104,846.7708367237216,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057804.0,21057804.0,296.69199999999995,288.51757999245075,0.4173,123.59426985457739,1.0,1.0,1.0,3.0,0.4798797544882365,282.15,282.15,282.1499603225856,284.3039300157611,3.9682539682539675,3.9055866136976394,106774.77436157799,285.1499999999999,284.98965148683544,2.2182885173619624,0.7263277663091957,0.7452863575782825,0.8273789158785905,0.5859865696284818,0.26052748033641765,0.26393224290556305,0.21332708774100498,0.21699662363894795,0.40765144152725347,0.408095590626063,297.15,293.15,297.0022872645748,296.82209274228404,297.0057868769783,297.06638583632673,297.2759318188584,297.03449690780445,0.0,2968.2289206139335,831.2833618368921,839.5829096468051,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057840.0,21057840.0,296.66999999999996,288.5118712486139,0.418,121.98207593207107,1.0,1.0,1.0,3.0,0.4796522506614903,282.45,282.45,282.1499912365843,284.3016139890951,3.9682539682539675,3.889793515864689,106985.40249628352,285.1499999999999,284.9811484845019,2.210932549790751,0.7231176900741756,0.7419682883366794,0.8256424252722112,0.583480193615445,0.25976923183757883,0.2631285124803071,0.2127755953509835,0.2164160658701523,0.4075382384016402,0.4079250041075897,297.15,293.15,296.99984600358755,296.8138232266659,297.0017268719543,297.06295457438205,297.2691281715603,297.02949576963005,0.0,1668.6259310839841,829.5539933992807,830.4480767574461,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057876.0,21057876.0,296.64799999999997,288.50614146756027,0.41869999999999996,120.37239657134492,1.0,1.0,1.0,3.0,0.4794543265320426,282.45,282.45,282.4501291910887,284.53056129195414,3.9682539682539675,3.925334294294071,105939.16940491693,285.1499999999999,285.18782162723596,2.202887250302803,0.720399967624317,0.738668519367966,0.824420011885487,0.5800909412356527,0.2592844863390289,0.26238774466865333,0.2123659031671806,0.21585324872547404,0.4077414142830293,0.40784263926676984,297.15,293.15,296.9987719168513,296.81216726818735,297.001351346562,297.0613944818506,297.26783382952107,297.02830376859447,0.0,2843.5482978128525,828.9491049808457,819.6255783037949,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057912.0,21057912.0,296.626,288.50039067918004,0.4194,118.76524124146007,1.0,1.0,1.0,3.0,0.4792426412588139,282.45,282.45,282.4500342885697,284.5220286024435,3.9682539682539675,3.9287891228767555,105873.39881643542,285.1499999999999,285.1945652757539,2.194873200802493,0.7181001082052634,0.7358016229354634,0.8236041281309657,0.5756548051035224,0.2589725337403407,0.2618903675591243,0.21205454978989235,0.21541317483910968,0.40810381823077335,0.4080327383042067,297.15,293.15,296.9988032678036,296.81548663336315,297.0031792162535,297.061080643154,297.2691765358446,297.0295452592838,0.0,2879.6457300836346,829.1637277167002,807.4710912119633,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057948.0,21057948.0,296.604,288.49461891328707,0.4201,117.16061941147765,1.0,1.0,1.0,3.0,0.4790265069972402,282.45,282.45,282.4500047717364,284.51187669731894,3.9682539682539675,3.928315094331888,105910.48694160592,285.1499999999999,285.1788138160534,2.186498633087071,0.7157854446795464,0.7331477181140089,0.8228923745117872,0.5704474834827422,0.2585985265375619,0.26147600975470825,0.21171523647181018,0.2150175252458875,0.40836234619079054,0.4082879613505845,297.15,293.15,296.9987952255006,296.8199346082411,297.0041400606085,297.06044014247925,297.26875941810675,297.03041389098723,0.0,2887.3299273958737,829.3540946307339,794.1225070313028,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21057984.0,21057984.0,296.582,288.4888261996196,0.4208,115.55854055045873,1.0,1.0,1.0,3.0,0.47883021863092873,282.75,282.75,282.7501607426459,284.72310885993386,3.9682539682539675,3.950494816674316,105358.94156772865,285.1499999999999,285.3293100381412,2.1788728693194703,0.7136491184611132,0.730588431629407,0.8224200987319149,0.5659392123901241,0.25827714239760247,0.26105339044423914,0.21140898607771916,0.21462605439854204,0.40867290407833723,0.40850687238837285,297.15,293.15,296.99925141816425,296.827151547597,297.00575766262546,297.0602346156579,297.2692421772669,297.03232748426234,0.0,2752.5238744255935,829.6939353284482,782.4149028141888,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058020.0,21058020.0,296.56,288.48301256784015,0.4215,113.95901412746437,1.0,1.0,1.0,3.0,0.478630028624637,282.75,282.75,282.75005769736106,284.7355861763349,3.9682539682539675,3.9562503597353302,105359.68912661524,285.1499999999999,285.3908433778788,2.167178709778866,0.6745,0.7194355439072995,0.8223235762669009,0.5654805932144896,0.25819695115818486,0.26081537460651033,0.21124339960538674,0.21436512723866863,0.4092416798764988,0.40890658956166315,297.15,293.15,297.0014673741275,296.83862400558286,297.0103820753847,297.06173863704606,297.27392853138656,297.0372281247055,0.0,2808.8489387093045,830.9087299994333,773.3333249404892,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058056.0,21058056.0,296.53799999999995,288.4771780475358,0.4222,112.36204961155573,1.0,1.0,1.0,3.0,0.4784229579840784,282.75,282.75,282.7500048201673,284.71699198443406,3.9682539682539675,3.957955113706153,105450.50797258178,285.1499999999999,285.37408468299174,2.1467509339490656,0.6745,0.6960602430510938,0.8218613322179008,0.5681888244445223,0.25801914223950817,0.26070631607587086,0.2110361665550845,0.21420165933354804,0.4096804905687692,0.4094206255781008,297.15,293.15,297.0061816171037,296.8451996648398,297.0135751835951,297.0626769745703,297.27629212401376,297.04078511282455,0.0,2822.674409994096,831.9833407887803,762.3195582307333,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058092.0,21058092.0,296.51599999999996,288.47132266821876,0.4229,110.76765647179386,1.0,1.0,1.0,3.0,0.4782033464443124,282.45,282.45,282.4497040637411,284.5788795095456,3.9682539682539675,3.959418507826704,105528.49985317828,285.1499999999999,285.2999849210837,2.138930406476931,0.6745,0.6901483036744707,0.8211577091624975,0.5663235226268438,0.257717283120404,0.26048628104832927,0.21077694175777956,0.2139639813864055,0.4099880048487989,0.40981790150157144,297.15,293.15,297.01181303562265,296.84858486080424,297.0150511984082,297.06294439138776,297.27639673997203,297.042958045239,0.0,2981.4312189004117,832.9065457042105,754.2686695143603,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058128.0,21058128.0,296.49399999999997,288.46544645932613,0.4236,109.1758441772399,1.0,1.0,1.0,3.0,0.477974131275207,282.45,282.45,282.44821431502464,284.4466862919491,3.9682539682539675,3.9449434763209976,105979.55261250114,285.1499999999999,285.10538003618933,2.1352263141347727,0.6745,0.6896339731314814,0.8199399512316423,0.5637237260382916,0.25700328953354146,0.26005460358463983,0.21029623853297733,0.21361873009599291,0.4098444415799117,0.4099850059438,297.15,293.15,297.01502830054324,296.84557525090645,297.0111833120716,297.06050315866025,297.26906076915054,297.0402701582664,0.0,2893.0836074649756,833.4083125778659,748.2053468095248,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058164.0,21058164.0,296.472,288.45954945022055,0.4243,107.58662219695492,1.0,1.0,1.0,3.0,0.47775753333528415,282.45,282.45,282.44996442296434,284.4417362745499,3.9682539682539675,3.9410216872842407,106077.31253257976,285.1499999999999,285.0927186194154,2.1318189013546816,0.6745,0.6895081088592124,0.8186745223649178,0.5617424565985033,0.2562265131396767,0.25934709950400475,0.20976917476599583,0.2131258254189777,0.40968433538363724,0.409869491591535,297.15,293.15,297.01684549153134,296.842126464167,297.0066858782633,297.05760650571665,297.26177453503465,297.03700777494254,0.0,2875.8671110403247,833.347709546138,743.1959813664209,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058200.0,21058200.0,296.45,288.45363167019025,0.425,106.0,1.0,1.0,1.0,3.0,0.4775452471896389,282.75,282.75,282.44998433190267,284.4378171907031,3.9682539682539675,3.937155832087577,106153.51921451924,285.1499999999999,285.0862376534661,2.128826830148401,0.6745,0.6894242195955153,0.8174583382088484,0.5602406631262861,0.2554964681922832,0.2585902356404122,0.20925255275395743,0.21259728223560143,0.40960275077277586,0.4097363777284614,297.15,293.15,297.0178681488491,296.8394150452626,297.0029698395061,297.05495580900663,297.25607473289784,297.0342567151045,0.0,1649.567065159778,833.1282499365371,739.1262117875823,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058236.0,21058236.0,296.428,288.44769314844933,0.4257,104.42094570212765,1.0,1.0,1.0,3.0,0.4773619707263356,282.75,282.75,282.75014474699583,284.67520451709265,3.9682539682539675,3.9601121941797763,105565.48007775977,285.1499999999999,285.29851349784497,2.126336581300201,0.6745,0.6893575223839277,0.8165884247164754,0.5590422233627295,0.25503014532038265,0.25790084854072,0.20887106106889908,0.21209602163363014,0.4098367212717513,0.4096922101648885,297.15,293.15,297.019433636862,296.84103721045943,297.00278207767894,297.05405232135246,297.2558009809658,297.0346212454637,0.0,2750.0311291528496,833.3444068132616,735.8158022658104,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058272.0,21058272.0,296.40599999999995,288.441733914138,0.4264,102.85443275650118,1.0,1.0,1.0,3.0,0.4771648308151533,282.75,282.75,282.7500494282908,284.6755428553814,3.9682539682539675,3.961334048285734,105630.63253182342,285.1499999999999,285.3180851534523,2.1246717477393346,0.6745,0.6893022331231866,0.815951372184633,0.558050600104564,0.25475100066113593,0.25746332244535497,0.20859226004206244,0.2117264121737885,0.4102566234793011,0.409873750003857,297.15,293.15,297.02141978662377,296.84539959858347,297.00497747175615,297.0544222337466,297.2585657388909,297.0369569659202,0.0,2791.250142152966,834.1160250682152,733.3572336378913,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058308.0,21058308.0,296.38399999999996,288.43575399632306,0.42710000000000004,101.30047863829788,1.0,1.0,1.0,3.0,0.47696250726307904,282.75,282.75,282.75000940284855,284.6708638239524,3.9682539682539675,3.962334496204578,105683.99399533571,285.1499999999999,285.310908749349,2.123515774761358,0.6745,0.6892640212387413,0.8152189794462963,0.5573648419849787,0.2544208785432319,0.25713946837045315,0.20828821171503015,0.21142048613395018,0.41058729384741033,0.4100661370595742,297.15,293.15,297.02284255089836,296.8484306406873,297.0064332247121,297.05447017491457,297.25975272753334,297.03838586374917,0.0,2800.803698298091,834.7481764851539,731.6547015361634,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058344.0,21058344.0,296.36199999999997,288.4297534239977,0.4278,99.75910082269503,1.0,1.0,1.0,3.0,0.47673839863906253,282.45,282.45,282.44272739157503,284.44098233856704,3.9682539682539675,3.956853828030284,105900.30480874615,285.1499999999999,285.1410662749625,2.122630499367739,0.6745,0.6892454760178185,0.8142302437753667,0.5570314442995535,0.25393188121204147,0.25678779704379984,0.20789712351172812,0.21110289348886352,0.4107160654079372,0.4101990993076658,297.15,293.15,297.0231948439456,296.84820101727814,297.00577995999487,297.0534485535852,297.25754213896295,297.03763330275336,0.0,2902.7018580345543,835.2996463818987,730.5992022504943,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058380.0,21058380.0,296.34,288.4237322260819,0.42850000000000005,98.23031678486997,1.0,1.0,1.0,3.0,0.47651851486001956,282.45,282.45,282.4525511092378,284.41381056404265,3.9682539682539675,3.943610269152628,106233.32095913996,285.1499999999999,285.0580398453862,2.121729910772281,0.6745,0.6892502466199504,0.8127188126957735,0.5571161950789837,0.2531166877508341,0.25620769635539525,0.20731306584440073,0.2106591443737449,0.41046081576708465,0.41023243319289004,297.15,293.15,297.0214772024909,296.8416413168535,297.0009894927334,297.05012700408975,297.2491190087957,297.0326708049926,0.0,2894.5779951463437,835.1215541757156,730.0756417909897,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058416.0,21058416.0,296.318,288.41769043142295,0.4292,96.714144,1.0,1.0,1.0,3.0,0.4763073078832268,282.45,282.45,282.44997631437263,284.4116974655154,3.9682539682539675,3.9380903737562987,106317.6983534483,285.1499999999999,285.05354750189383,2.1208573294534574,0.6745,0.68927512103289,0.8111587048986161,0.5575613026812585,0.2523356037623315,0.255452581601986,0.20672544442005567,0.21010482571048802,0.41025120024899037,0.41020123661792474,297.15,293.15,297.01923420080834,296.83476940533535,296.996838645178,297.0469030039486,297.241801840111,297.02790941907625,0.0,2856.7761503303273,834.6148703491672,730.0388485450857,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058452.0,21058452.0,296.296,288.41162806879544,0.4299,95.21059994326241,1.0,1.0,1.0,3.0,0.4761100847736989,282.75,282.75,282.75012072879707,284.5306127063561,3.9682539682539675,3.9407707148022544,106168.2358390484,285.1499999999999,285.10627464857595,2.120183905392136,0.6745,0.6893120152958929,0.8096060221638021,0.5582213541048607,0.25162071183487894,0.2547003466988567,0.20616013625577528,0.20953656304226548,0.4101146470126862,0.41015483325368113,297.15,293.15,297.0168039737583,296.8282453875022,296.99368979177785,297.04407013037076,297.2359595439565,297.0237537654731,0.0,2681.305230349228,834.0088860867729,730.4189302525883,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058488.0,21058488.0,296.274,288.40554516690145,0.43060000000000004,93.71970208983451,1.0,1.0,1.0,3.0,0.475924200103721,282.75,282.75,282.7500974922016,284.65199503716735,3.9682539682539675,3.9616440847354486,105647.16768259171,285.1499999999999,285.2855528069971,2.1199443308123627,0.6745,0.6893556451600756,0.8084894963792826,0.559001269497755,0.2512599282576327,0.2540917134836438,0.20578645976535603,0.20903467396517547,0.41039511941801354,0.4102068945185147,297.15,293.15,297.0157404146158,296.8272893791532,296.99520655035815,297.043683081217,297.23722253376513,297.0238283918219,0.0,2755.8010554126267,834.3118931820829,731.2561947767321,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058524.0,21058524.0,296.25199999999995,288.3994417543709,0.43129999999999996,92.24146791489362,1.0,1.0,1.0,3.0,0.47572707926820007,282.75,282.75,282.75002947087535,284.6493393606683,3.9682539682539675,3.962592173896562,105697.74008020788,285.1499999999999,285.28602011855185,2.1203423858517123,0.6745,0.6894025313204167,0.8073736028838583,0.5598386403476143,0.2509311803965216,0.253716245953852,0.20544206572120954,0.20866248238376164,0.41068225178005896,0.41047386874375125,297.15,293.15,297.0148016048084,296.82636551039803,296.99705679247734,297.04366118218763,297.23852331843955,297.02408168166215,0.0,2781.918683913415,834.9110465536273,732.6119449968414,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058560.0,21058560.0,296.22999999999996,288.39331785976196,0.43200000000000005,90.77591489361703,1.0,1.0,1.0,3.0,0.4755269275684698,282.45,282.45,282.7500068319508,284.64642637351847,3.9682539682539675,3.963391934309581,105740.4098252051,285.1499999999999,285.283424233226,2.1209754080005543,0.6745,0.6894590576427893,0.8061391167768946,0.5608467210089224,0.2505469723458716,0.2533707151883824,0.20507230717166666,0.20831502969217466,0.4108799128319813,0.41074201595888304,297.15,293.15,297.0135505139275,296.82403954770336,296.9981290212709,297.0433326424978,297.2383069080185,297.0234717266836,0.0,3592.0920873128,835.4166851243926,734.356109692467,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058596.0,21058596.0,296.20799999999997,288.3871735115608,0.4327,89.32306050118203,1.0,1.0,1.0,3.0,0.4752983141840122,282.45,282.45,282.4500281682633,284.39976104945737,3.9682539682539675,3.946319474713747,106230.03092660499,285.1499999999999,285.06039944959593,2.121623926824637,0.6745,0.689528534141497,0.8044607417728161,0.5620832923105608,0.24989117498777083,0.25295396968709843,0.20455211591634603,0.20793393595118861,0.41073271171885084,0.4108904897339694,297.15,293.15,297.0108658675215,296.81636918630284,296.9956604218555,297.0411748345468,297.23238534492583,297.0192911310305,0.0,2902.2760854816734,835.6694503239332,736.412910203776,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058632.0,21058632.0,296.186,288.3810087381823,0.43339999999999995,87.88292221276596,1.0,1.0,1.0,3.0,0.4750845838005772,282.45,282.45,282.4499450109702,284.39352061050243,3.9682539682539675,3.9370275638349193,106405.63968039904,285.1499999999999,285.0338815880633,2.1219140675640844,0.6745,0.6896174580225436,0.8024375093403565,0.5636617848747107,0.24904518644799775,0.25228064988758453,0.20391482280092382,0.20740988730951807,0.4103794528257639,0.4107206186028892,297.15,293.15,297.0068948318818,296.8048350875731,296.9908748756705,297.0376886434499,297.22333879188074,297.01272644609116,0.0,2858.9093251762292,835.0797664633741,738.673227141507,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058668.0,21058668.0,296.164,288.37482356797,0.4341,86.4555175035461,1.0,1.0,1.0,3.0,0.4748767584614655,282.45,282.45,282.4499933794377,284.39389664971725,3.9682539682539675,3.9303828496748756,106483.36565426708,285.1499999999999,285.0341691180343,2.1221171428874426,0.6745,0.6897174456585882,0.8003904537750413,0.5654313090674834,0.248246009386571,0.2515005466914417,0.2032881585159596,0.20681620696088693,0.41010137403775654,0.4104392501023702,297.15,293.15,297.00272528655313,296.7934639590983,296.9868760949554,297.03446845331564,297.2158829315016,297.0066833450848,0.0,2841.5957677092533,834.2791272695081,741.1304446059909,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058704.0,21058704.0,296.142,288.3686180291966,0.43479999999999996,85.04086384869976,1.0,1.0,1.0,3.0,0.4746915831413086,282.75,282.75,282.7502730155275,284.6132283803244,3.9682539682539675,3.949178684572967,105894.54770013894,285.1499999999999,285.1960679849972,2.1211442993737655,0.6745,0.689752854370282,0.7984913682723341,0.5660561404443399,0.24759736963502904,0.250730181145396,0.20273182293615216,0.20620754256688462,0.4100101323054231,0.4101895541894777,297.15,293.15,296.9989268467647,296.7843643326507,296.98497956719734,297.0322388952619,297.2118235299984,297.0024666343747,0.0,2699.8874794062567,833.6339470471974,741.2684893462508,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058740.0,21058740.0,296.12,288.3623921500639,0.4355,83.63897872340425,1.0,1.0,1.0,3.0,0.47450303733389565,282.75,282.75,282.75006355771455,284.63167485419024,3.9682539682539675,3.961253405997287,105629.54438562499,285.1499999999999,285.269136378988,2.118430756976191,0.6745,0.6896661868871167,0.7971081072268553,0.5645224961376134,0.2472591306023183,0.2501547395264016,0.20234453742157654,0.20568399164334109,0.4102663109287236,0.41018388001042577,297.15,293.15,296.9965409901685,296.78187864464815,296.9871187483106,297.0321458612102,297.21361932917205,297.00226071470195,0.0,2759.5322695024665,834.0904510011087,737.3574208495817,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058776.0,21058776.0,296.09799999999996,288.35614595870317,0.4362,82.24987960283688,1.0,1.0,1.0,3.0,0.47430669805305875,282.75,282.75,282.75001372616833,284.62474744015833,3.9682539682539675,3.9623081165554748,105682.58679591841,285.1499999999999,285.2593253958083,2.1150749090477143,0.6745,0.6895229044649765,0.7958091138158259,0.5619786179115692,0.2468921960151611,0.2497430309190327,0.20194690536204332,0.20524436270951946,0.4104402209500969,0.41034814214392573,297.15,293.15,296.9941244540036,296.7805111387461,296.9888026739636,297.0319286117651,297.2139848801138,297.0018703517185,0.0,2776.8364673767737,834.7315039226733,731.6985922898768,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058812.0,21058812.0,296.07599999999996,288.34987948317547,0.4369,80.87358396217493,1.0,1.0,1.0,3.0,0.4740969689914347,282.45,282.45,282.4498695344057,284.49201536365126,3.9682539682539675,3.9610132203568047,105786.09742977447,285.1499999999999,285.19554325486104,2.1106773351938637,0.6745,0.6893335690757579,0.7945625151872714,0.5585994351173345,0.24644503294625575,0.24931926934770404,0.20150891888529407,0.20479765702471056,0.410488778348817,0.4103651080455284,297.15,293.15,296.99144238595136,296.77983191599265,296.9893865671611,297.0312289276515,297.21227094082116,297.00083214751555,0.0,2937.4575485842283,835.2759998965113,724.273536819979,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058848.0,21058848.0,296.054,288.34359275147165,0.4376,79.51010927659574,1.0,1.0,1.0,3.0,0.47387721059409044,282.45,282.45,282.44983749316407,284.3656562330585,3.9682539682539675,3.931998822960774,106523.59981003898,285.1499999999999,285.0018920542689,2.1046290522770836,0.6745,0.6891268619894485,0.7929270291465704,0.5548860344762745,0.245633970204998,0.24874181835172732,0.20086742837025967,0.2042664463196041,0.41011552186937655,0.4093177686945405,297.15,293.15,296.98697689079074,296.7744405443652,296.98528286190015,297.0280757471424,297.2036685370675,296.99568891625313,0.0,2863.0348306588935,834.9375514360959,715.3470942970661,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058884.0,21058884.0,296.032,288.33728579151284,0.43829999999999997,78.1594730212766,1.0,1.0,1.0,3.0,0.4736695801499141,282.45,282.45,282.4499314295861,284.3612928183218,3.9682539682539675,3.9197072458683158,106712.02366281947,285.1499999999999,284.98772205332654,2.096543495669094,0.6745,0.6889073127923536,0.7913471983291592,0.5509134387175677,0.24476642031335324,0.24791812978510014,0.20018167478101997,0.2035927223882469,0.40979039167863873,0.4068910473024955,297.15,293.15,296.9820434626494,296.7699516717216,296.9806283988481,297.0245139146143,297.19621584692004,296.9906706589507,0.0,2833.3825023109125,833.7992967712381,704.7920403342882,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058920.0,21058920.0,296.01,288.33095863115045,0.439,76.8216926713948,1.0,1.0,1.0,3.0,0.4734667173949093,282.75,282.75,282.4499948123827,284.35726267272594,3.9682539682539675,3.9054111841462733,106905.85622327024,285.1499999999999,284.9781645742822,2.087033407659852,0.6745,0.6886642452852795,0.7899464479195561,0.5464811769518924,0.24394400731975302,0.24703300747109633,0.1995072172224556,0.20287084423814403,0.4096573355554272,0.4036291346029431,297.15,293.15,296.97716406769285,296.76781294735775,296.9767332516146,297.0212286887239,297.1922125834375,296.98703030776534,0.0,1641.0147253958974,832.2664921031201,692.8180131918363,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058956.0,21058956.0,295.988,288.32461129816653,0.4397,75.49678570212765,1.0,1.0,1.0,3.0,0.4732935728310461,282.75,282.75,282.750145410288,284.59042580882397,3.9682539682539675,3.936628825521524,105968.2790553334,285.1499999999999,285.1850456393287,2.0799438403494106,0.6745,0.6884934414986777,0.7889911541288497,0.5433440968644677,0.24337821655557912,0.24622674669681596,0.1989644542471759,0.20218725299498136,0.40993165950713295,0.4013120979422512,297.15,293.15,296.97349215194356,296.7712051820973,296.9762991267341,297.01968524463945,297.19510898632615,296.98715813834815,0.0,2702.6464252993533,831.563083993452,684.1724592717626,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21058992.0,21058992.0,295.96599999999995,288.31824382027406,0.4404,74.18476958865249,1.0,1.0,1.0,3.0,0.4731066333714576,282.75,282.75,282.7500375161896,284.5854699528961,3.9682539682539675,3.940754602860509,105879.8903424142,285.1499999999999,285.1989869462796,2.0744404545427986,0.6745,0.6883598365466906,0.7882861429254842,0.5408778039999388,0.2429929617915385,0.24567325328360265,0.19852178987008756,0.20163980163363,0.41041251215114766,0.39949050243893064,297.15,293.15,296.9708934883729,296.77747941142025,296.97817354652784,297.0194092058126,297.20125825531704,296.98944278149014,0.0,2743.593685856537,831.7403739537393,677.4803671199192,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059028.0,21059028.0,295.94399999999996,288.31185622511697,0.4411,72.88566180614657,1.0,1.0,1.0,3.0,0.4729147024282181,282.75,282.75,282.750006498912,284.57804080918453,3.9682539682539675,3.941265274846434,105893.45036928385,285.1499999999999,285.18741991106543,2.069765447094245,0.6745,0.6882464184235092,0.7875018962595556,0.5387752882449195,0.2425590163417568,0.24523333488502613,0.1980562869364552,0.20115739685155318,0.4108159300315885,0.3979375914687505,297.15,293.15,296.96829529375407,296.7825419007114,296.9793493881625,297.01886550704546,297.2058889811983,296.99098821417437,0.0,2752.6278367416658,831.9547045360462,671.8208868117033,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059064.0,21059064.0,295.92199999999997,288.30544854027056,0.4418,71.59947982978724,1.0,1.0,1.0,3.0,0.4727014783037875,282.45,282.45,282.44982996845386,284.34864480678453,3.9682539682539675,3.913533996872278,106622.57786432252,285.1499999999999,285.0187483650272,2.0657377557028216,0.6745,0.6881541255485125,0.7864961723671062,0.5370581465680688,0.24197861946117982,0.24476367544291416,0.19751232658856366,0.20066376052134838,0.41102273298448,0.39666931647914866,297.15,293.15,296.96514868176,296.78469060392587,296.9785880350393,297.0173808041776,297.2070758052419,296.99057678602895,0.0,2887.097064797844,831.7880402987269,667.0848759173607,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059100.0,21059100.0,295.9,288.2990207932415,0.4425,70.32624113475177,1.0,1.0,1.0,3.0,0.47249298246531624,282.45,282.45,282.4499438103715,284.3345545693721,3.9682539682539675,3.8782843448383684,107300.31670573156,285.1499999999999,284.9386933810058,2.062138074774077,0.6745,0.6880847053792981,0.7850156404480352,0.5357625390695435,0.24108721081129794,0.2440827579321669,0.19679145761070976,0.200056473781327,0.4108433853637657,0.3957123851968482,297.15,293.15,296.9604240417865,296.7809974175124,296.9738864037255,297.01380903176823,297.20187923870697,296.98619922669997,0.0,2826.9742623287066,829.5331436568085,663.1602063278611,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059136.0,21059136.0,295.878,288.2925730114684,0.44320000000000004,69.0659631962175,1.0,1.0,1.0,3.0,0.4722936684155745,282.45,282.45,282.44997045576184,284.33684697099903,3.9682539682539675,3.8533629122126527,107600.37691901933,285.1499999999999,284.93485946796665,2.058992422874591,0.6745,0.6880369577000081,0.7835270584006326,0.5348690821551212,0.24023574684531385,0.24323559502357733,0.19607875773575623,0.1993513817166992,0.4106869706086045,0.395052480965226,297.15,293.15,296.9556781370113,296.7773705601672,296.9699009787963,297.01049193762947,297.1972873920501,296.9821458011309,0.0,2804.0705430216512,826.5050180858203,660.0306608095551,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059172.0,21059172.0,295.856,288.2861052223216,0.4439,67.81866348936171,1.0,1.0,1.0,3.0,0.4721085187425887,282.75,282.75,282.74516636511567,284.4605232636155,3.9682539682539675,3.844754503639982,107428.58140567294,285.1499999999999,284.986761306905,2.0563212358149157,0.6745,0.6880033326470736,0.7820639554024313,0.534238630036263,0.2394499186010136,0.24239744775199368,0.19539181202815892,0.19864228327661163,0.41056797906820885,0.394586831179149,297.15,293.15,296.95109416793696,296.77418903027103,296.96690271582446,297.0076093702243,297.193482232399,296.9786555033312,0.0,2554.4218921327874,823.340942025768,657.5344426323351,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059208.0,21059208.0,295.83399999999995,288.27961745310387,0.4446,66.5843594893617,1.0,1.0,1.0,3.0,0.4719344352544829,282.75,282.75,282.75010438933543,284.57232303189915,3.9682539682539675,3.888162460869441,106186.51686196134,285.1499999999999,285.16094167623146,2.054253594275104,0.6745,0.68798131406477,0.7810277888608694,0.5338250963972108,0.23900888174605456,0.24170474014731275,0.19488830473747115,0.1980043142145491,0.4108117654989333,0.3942813966428847,297.15,293.15,296.94817864554705,296.77632837944856,296.9684407452788,297.0070722967879,297.1958025203201,296.97916451747653,0.0,2699.354670661285,823.0141167453659,655.6949810427144,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059244.0,21059244.0,295.81199999999995,288.2731097310502,0.44530000000000003,65.3630686713948,1.0,1.0,1.0,3.0,0.47174978295216974,282.75,282.75,282.7500254184291,284.5681844814544,3.9682539682539675,3.8889003549778574,106133.4479286382,285.1499999999999,285.162423174886,2.0528347960347304,0.6745,0.687968640440758,0.7799953786443156,0.5335866941147324,0.23861131886681572,0.24123091499342436,0.19441122334540423,0.19748397398805528,0.41103926745277036,0.39410531352964623,297.15,293.15,296.9456119632456,296.7784175619416,296.97046541544074,297.00687198879336,297.1977503720746,296.9798234602992,0.0,2728.5860138057624,822.7589678346466,654.4877869800056,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059280.0,21059280.0,295.78999999999996,288.2665820833283,0.446,64.1548085106383,1.0,1.0,1.0,3.0,0.47156163887032815,283.04999999999995,283.04999999999995,282.75000290320486,284.5645529436006,3.9682539682539675,3.887802908511814,106132.1265875278,285.1499999999999,285.15642715838015,2.0518978479457126,0.6745,0.6879677669500334,0.7788473537176873,0.5335695401589065,0.23816548986414476,0.2408115232049613,0.19391072955047217,0.19699621189345753,0.4111594462785731,0.39409264367634295,297.15,293.15,296.94293607980046,296.7790201248442,296.97179324864226,297.00639499311643,297.1978566449757,296.9796002182758,0.0,1624.9064807324578,822.516458858756,653.8581834924978,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
