,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21059316.0,21059316.0,295.768,288.26003453703856,0.44670000000000004,62.959596482269504,1.0,1.0,1.0,3.0,0.47140000838538526,283.04999999999995,283.04999999999995,283.0501649136502,284.7983074274029,3.9682539682539675,3.93005130533204,105094.19429887173,285.1499999999999,285.3680976300037,2.0513761644361694,0.6745,0.6879785626903173,0.7778994000632355,0.533771139272007,0.2378874953809886,0.24040584049828723,0.1935042585561268,0.19651960708943136,0.4114456865785115,0.3942415440941235,297.15,293.15,296.9412134151464,296.78205582326143,296.9752366441553,297.0070898911428,297.20071951097276,296.98126305693575,0.0,2623.969995633001,823.3257264665391,653.7591236514501,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059352.0,21059352.0,295.746,288.2534671192146,0.44739999999999996,61.777450061465714,1.0,1.0,1.0,3.0,0.4712232641698183,283.04999999999995,283.04999999999995,283.0500453613582,284.7929081445198,3.9682539682539675,3.9426892640204123,104979.5759688447,285.1499999999999,285.38178856567276,2.0513815379224263,0.6745,0.6879972460785454,0.7770807484715027,0.5341205692670389,0.23773108431706808,0.24016765704192375,0.19317042591070988,0.19613892309728567,0.41181849264055886,0.39449963189741316,297.15,293.15,296.9403064611068,296.7865184984689,296.98008295518673,297.0086311629069,297.20486418734566,296.984080653003,0.0,2669.312274680306,825.0728496860875,654.1774988210399,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059388.0,21059388.0,295.724,288.24687985682317,0.44810000000000005,60.60838672340426,1.0,1.0,1.0,3.0,0.4710411419974491,283.04999999999995,283.04999999999995,283.05001332074494,284.7893076686527,3.9682539682539675,3.9497917339451494,105015.96802772587,285.1499999999999,285.38081620321526,2.051789466498903,0.6745,0.6880255994511375,0.7760848306932915,0.5346508053766684,0.2374774705274374,0.23997665936905735,0.19278944796868996,0.19579091278710684,0.4120248442312442,0.3948912624806626,297.15,293.15,296.9391042309238,296.7886481138613,296.98349264666626,297.0095376621333,297.20610370457297,296.9853772716316,0.0,2681.496181286817,826.8458465241622,655.0733476249451,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059424.0,21059424.0,295.702,288.2402727767647,0.4488,59.45242394326241,1.0,1.0,1.0,3.0,0.47083718080328707,282.75,282.75,282.7500812495267,284.56066135129817,3.9682539682539675,3.9422643253142176,105425.44440518331,285.1499999999999,285.2144184127001,2.0524586892431556,0.6745,0.6880651593011701,0.774795504117214,0.535389880374606,0.2370500544831935,0.23970966353159695,0.19231557837931168,0.19540730728748396,0.41198074605584384,0.39543714075498376,297.15,293.15,296.9371138116433,296.7871050601953,296.98452811295175,297.00927109361805,297.203147556515,296.98423312698463,0.0,2822.0692001382404,828.4877812845767,656.3904826052478,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059460.0,21059460.0,295.67999999999995,288.2336459058731,0.44949999999999996,58.3095791962175,1.0,1.0,1.0,3.0,0.4706371901246336,282.75,282.75,282.7498708069345,284.53205675942957,3.9682539682539675,3.932451144651522,105771.1084898918,285.1499999999999,285.13017328323537,2.0532099642280843,0.6745,0.6881183396054679,0.7729623345620432,0.5363817960574063,0.23628539840755258,0.2392024387697173,0.19165175392425932,0.19489428929048774,0.4115048996609474,0.39616976629733086,297.15,293.15,296.9332981124106,296.7790250492121,296.98121652000196,297.00671086286957,297.1932196018736,296.9786940292735,0.0,2756.376228600293,829.1348637131241,658.0678986474428,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059496.0,21059496.0,295.65799999999996,288.2269992709164,0.4502,57.17986995744681,1.0,1.0,1.0,3.0,0.4704455536894845,282.75,282.75,282.74994734139176,284.52943291626434,3.9682539682539675,3.931441003431803,105843.36277305352,285.1499999999999,285.12566933119695,2.054038179520907,0.6745,0.6881832929079185,0.7710535544309719,0.5375907740650105,0.23551944052483775,0.23849818413715324,0.1909741993332671,0.19426746008121443,0.41100670146125606,0.39706271333291576,297.15,293.15,296.9291814084549,296.7703480277784,296.9780226004399,297.0040863326774,297.18331853999535,296.9729913818692,0.0,2739.384093880184,829.4881015684826,660.0611353244993,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059532.0,21059532.0,295.63599999999997,288.22033289859655,0.45089999999999997,56.06331370212766,1.0,1.0,1.0,3.0,0.47026799451654105,283.04999999999995,283.04999999999995,283.0315417994921,284.6498914979303,3.9682539682539675,3.938007046843008,105699.52525811683,285.1499999999999,285.1761814594947,2.0550696316637387,0.6745,0.6882561989891175,0.7691302871623862,0.5389446192742684,0.2348017807481359,0.23776528539982808,0.19030976719849554,0.19361373910587673,0.41052691495208365,0.3980626587898587,297.15,293.15,296.92501472831447,296.7618399904475,296.9755755206219,297.0017259955678,297.1741139452486,296.9676540360401,0.0,1881.6919043258886,829.7445270871588,662.36702957087,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059568.0,21059568.0,295.614,288.21364681555013,0.4516,54.959927905437354,1.0,1.0,1.0,3.0,0.4701017633661119,283.04999999999995,283.04999999999995,283.05007571697894,284.77299106461464,3.9682539682539675,3.9560161557693108,105347.21523116995,285.1499999999999,285.3607829500929,2.056423689244666,0.6745,0.6883337142159652,0.7676211700256406,0.5403804932936803,0.2344123458206931,0.23715364090620833,0.1898174418528598,0.1930149403666696,0.41040982394774417,0.399123190446384,297.15,293.15,296.9223653599875,296.7587114719891,296.9774353278079,297.0015553962951,297.1712518610907,296.966263883434,0.0,2637.77529476508,830.7611691615725,664.98913381303,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059604.0,21059604.0,295.592,288.206941048348,0.4523,53.86973004255319,1.0,1.0,1.0,3.0,0.4699241856193489,283.04999999999995,283.04999999999995,283.0500126367938,284.7716173733944,3.9682539682539675,3.957776759467769,105441.00451903493,285.1499999999999,285.3645421742766,2.058185328493057,0.6745,0.6884137697004414,0.7661190374459251,0.5418596765756898,0.23406230992787114,0.23675819881643956,0.1893502468491796,0.19253027417192517,0.4102848348115713,0.40021571017664326,297.15,293.15,296.9199920523709,296.75577510875877,296.9797152207895,297.00169128052414,297.1683542087929,296.9651055742472,0.0,2667.7988588169646,831.8708698657373,667.9381926540385,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059640.0,21059640.0,295.57,288.2002156234959,0.45299999999999996,52.79273758865248,1.0,1.0,1.0,3.0,0.469742869809524,282.75,282.75,283.05000869499315,284.76938778014943,3.9682539682539675,3.9592610347708974,105520.10591106163,285.1499999999999,285.3620514315147,2.0601919473336534,0.6745,0.6884993899004535,0.7644925964989623,0.5434373379680443,0.23365199173649703,0.23640546153790426,0.18885440689706956,0.19207189189893745,0.4100493240669915,0.40138096550353825,297.15,293.15,296.91740231483294,296.75144131503504,296.9811332097608,297.0014732232486,297.1637496825019,296.96303994907584,0.0,3682.822925175765,832.8071686336925,671.1780995485858,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059676.0,21059676.0,295.548,288.19347056743464,0.4537,51.72896801891253,1.0,1.0,1.0,3.0,0.4695333347069645,282.75,282.75,282.749888901171,284.518430477433,3.9682539682539675,3.952558209004498,105798.60407062358,285.1499999999999,285.1397974782128,2.0589334210479038,0.6745,0.6884911492454582,0.7624673949906186,0.5432854734590966,0.23297628417756006,0.2359428711415146,0.1882139999478728,0.19154742187103876,0.4094837492215481,0.4012687988948635,297.15,293.15,296.913454093512,296.7424030540112,296.97907689692175,296.99949487975334,297.15386395299544,296.95765857543876,0.0,2786.1486766526837,833.5914531389669,670.168935251778,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059712.0,21059712.0,295.52599999999995,288.18670590653994,0.45439999999999997,50.67843880851064,1.0,1.0,1.0,3.0,0.46933884951572463,282.75,282.75,282.74994686897975,284.5068869178618,3.9682539682539675,3.947625811778859,105956.53297669394,285.1499999999999,285.1064283281721,2.05528236987179,0.6745,0.688423114021368,0.7602274665577519,0.5420305982333206,0.23210824811796868,0.23521187325973605,0.18745713158795355,0.19086722839299503,0.40876968437440747,0.4003419523303786,297.15,293.15,296.9082900953553,296.7311494743323,296.97466318396874,296.9961913601088,297.1419682133612,296.9504524654253,0.0,2743.5343611003673,833.7938939725557,666.2498790242519,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059748.0,21059748.0,295.50399999999996,288.1799216671233,0.4551,49.64116743262411,1.0,1.0,1.0,3.0,0.4691504327704868,282.75,282.75,282.7499767428805,284.50126701811234,3.9682539682539675,3.9446399394861666,106036.98265314527,285.1499999999999,285.0978214269524,2.0500208247916207,0.6745,0.6883124594503001,0.7581266106405848,0.539983713571676,0.23127511881696175,0.23436422376494162,0.1867039685047967,0.1901069684786705,0.40819353052787644,0.3988301302961451,297.15,293.15,296.90303790712704,296.72205148124914,296.9708796634981,296.99307081561614,297.1328313651959,296.9443742465373,0.0,2727.417685254139,833.7957678430456,660.3403374808636,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059784.0,21059784.0,295.48199999999997,288.1731178754316,0.4558,48.617171366430256,1.0,1.0,1.0,3.0,0.4689437362301838,282.45,282.45,282.4498200301965,284.27521112884597,3.9682539682539675,3.911473770124636,106868.38285445987,285.1499999999999,284.93041915306554,2.0435376203538334,0.6745,0.6881663916834304,0.7560215909213419,0.5372700790609092,0.23038114028029352,0.23350615765225127,0.18590646296104926,0.18932538481869732,0.40761485936867353,0.39682584909598345,297.15,293.15,296.8973076859984,296.71320935446084,296.9664382212948,296.98951583830603,297.12395729199284,296.93808567841063,0.0,2856.054790774415,833.2666259473868,652.8782501980072,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059820.0,21059820.0,295.46,288.1662945576476,0.4565,47.60646808510638,1.0,1.0,1.0,3.0,0.46874273570681746,282.45,282.45,282.4499214488412,284.258150380117,3.9682539682539675,3.8650189145333558,107756.7740005629,285.1499999999999,284.8484130021855,2.0357063965853266,0.6745,0.6879877255652517,0.7536875507576369,0.5339321535355984,0.22926350203096774,0.23250693882138496,0.18497113559071052,0.18845045189915438,0.4068480425331211,0.39436046868039093,297.15,293.15,296.89017409858485,296.70194569207706,296.9593178262419,296.98442892591754,297.11235380967145,296.92964407049857,0.0,2790.3858705112852,830.211317328862,643.8696666354979,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059856.0,21059856.0,295.438,288.15945173988996,0.4572,46.60907506382979,1.0,1.0,1.0,3.0,0.46855113060711095,282.45,282.45,282.44997351744297,284.2696830922125,3.9682539682539675,3.8306797055583623,108174.60951246996,285.1499999999999,284.8572018250315,2.026615801626994,0.6745,0.6877781312376193,0.7515997444687879,0.529989659561449,0.22823092142678897,0.23140317483364783,0.1840637442772417,0.1874986345075408,0.4062866190722099,0.39144855606917267,297.15,293.15,296.88322661398706,296.6941244958422,296.953570286086,296.9798835651076,297.10459345791173,296.9230796837869,0.0,2765.8658809152075,826.0218280261923,633.4391447757826,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059892.0,21059892.0,295.416,288.15258944821363,0.4579,45.62500977777778,1.0,1.0,1.0,3.0,0.4683741996171461,282.75,282.75,282.7522546685525,284.3898620217692,3.9682539682539675,3.8059402936716054,108246.13750530599,285.1499999999999,284.9007807453937,2.0164817406097875,0.6745,0.6875375656745191,0.7498024000588346,0.5254283249165148,0.22731014277809553,0.23035069057839688,0.18320429636196628,0.18655509499164222,0.40595172710192023,0.38807956984784675,297.15,293.15,296.87675208764654,296.6901460705969,296.94948158180625,296.97610050652503,297.1008707727071,296.9186702038564,0.0,2575.3113141079716,821.2262810802852,621.7546586056242,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059928.0,21059928.0,295.394,288.1457077086101,0.4586,44.654289702127656,1.0,1.0,1.0,3.0,0.4682090164151988,282.75,282.75,282.750110277049,284.4941452686848,3.9682539682539675,3.846096484584119,106949.06920560345,285.1499999999999,285.0570727744217,2.0054721039727643,0.6745,0.6872669303637151,0.7486011650573972,0.5202493052193735,0.22669439883829665,0.22945303361490707,0.18250688898142065,0.1856815794750049,0.40608614454368613,0.3842543635523554,297.15,293.15,296.8719963385619,296.69358166151915,296.94946467499136,296.9744395117306,297.1050296082188,296.9189023590044,0.0,2654.811289262497,819.9521487274653,608.9728394851036,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21059964.0,21059964.0,295.37199999999996,288.13880654700733,0.4593,43.69693231205674,1.0,1.0,1.0,3.0,0.46803401100822845,282.75,282.75,282.75001750907,284.4878723653925,3.9682539682539675,3.8299104371148474,107124.28433045722,285.1499999999999,285.04751672048764,1.993707153112143,0.6745,0.6869682679266933,0.7476230178964578,0.514473725770789,0.2261208229288878,0.22875664508811283,0.18183970671508526,0.1849134884884764,0.40635406276803787,0.37998854025783685,297.15,293.15,296.86782898119384,296.69958140727607,296.94997825339794,296.9732060496907,297.1112074802303,296.92036043435775,0.0,2679.648208603189,817.837078763121,595.24342866768,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.46785642674629346,283.04999999999995,283.04999999999995,282.7499876425151,284.48378748946186,3.9682539682539675,3.8085267708495865,107374.36631178844,285.1499999999999,285.034265481356,1.9811065691592555,0.6745,0.6866469353280625,0.7467605848568163,0.5081865476223706,0.2255026209893502,0.22810579278877965,0.18115649012167362,0.1841737509595978,0.40666448599945365,0.37534485190741784,297.15,293.15,296.8638235409263,296.70675553356875,296.9498993258279,296.97182571403283,297.11784423555736,296.9220296699827,0.0,1615.096776590031,815.1663537206202,580.6650852859309,297.17385013271115,297.14843978009884,297.3325280021332,297.52535818844916,297.4034905474,3010.928215596582,4615.02357827077,0.4518109099395352,0.3548
21060000.0,21060000.0,295.34999999999997,288.1318859892703,0.46,42.75295508274231,1.0,1.0,1.0,3.0,0.46785642674629346,283.04999999999995,283.04999999999995,282.7499876425151,284.48378748946186,3.9682539682539675,3.8085267708495865,107374.36631178844,285.1499999999999,285.034265481356,1.9811065691592555,0.6745,0.6866469353280625,0.7467605848568163,0.5081865476223706,0.2255026209893502,0.22810579278877965,0.18115649012167362,0.1841737509595978,0.40666448599945365,0.37534485190741784,297.15,293.15,296.8638235409263,296.70675553356875,296.9498993258279,296.97182571403283,297.11784423555736,296.9220296699827,0.0,1615.096776590031,815.1663537206202,580.6650852859309,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060036.0,21060036.0,295.328,288.12499897993087,0.460703465,41.822375489361704,1.0,1.0,1.0,3.0,0.4677065032950982,283.04999999999995,283.04999999999995,283.05014811258377,284.70772015578996,3.9682539682539675,3.8684782426596103,105730.44118425407,285.1499999999999,285.2331118069741,1.9710874324635217,0.6745,0.6864011766645639,0.7462774247379,0.5033242430255838,0.22503973988304962,0.22746915006807425,0.18056534099980942,0.18345731727790987,0.40723610378357805,0.37175357030551703,297.15,293.15,296.86103758955187,296.71828162066896,296.95183088987363,296.97162875291264,297.1285447252415,296.9262647156497,0.0,2563.1861520945167,815.3287911934799,569.3961316907354,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060072.0,21060072.0,295.306,288.1181960957861,0.46141371999999997,40.905211007092205,1.0,1.0,1.0,3.0,0.46754204310762526,283.04999999999995,283.04999999999995,283.049951688338,284.69663295772415,3.9682539682539675,3.8779162773782576,105576.94721888291,285.1499999999999,285.2402104945862,1.9627803653361922,0.6745,0.6861981194865053,0.7460114206936577,0.49927132910076544,0.22468257055398433,0.22699763453537225,0.18004582457839075,0.18284443693242908,0.4079157722046744,0.36876010189510394,297.15,293.15,296.85931040442966,296.73197122093154,296.95502233156,296.9723015029452,297.1405745761095,296.93183600719516,0.0,2604.9886961633506,816.13230561136,560.1459524744191,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060108.0,21060108.0,295.284,288.11147382147976,0.46213055500000005,40.00147911111111,1.0,1.0,1.0,3.0,0.4673728554240135,283.04999999999995,283.04999999999995,283.0500868895057,284.68852641914214,3.9682539682539675,3.8827269864403777,105547.90015056485,285.1499999999999,285.2311455617051,1.9554143986788362,0.6745,0.686020602518633,0.7456527173114711,0.4957009976829637,0.22423150336606457,0.2265674264058407,0.17948895775294071,0.18227020160367008,0.40845628493601255,0.36612306727947885,297.15,293.15,296.8575312288768,296.7439947201771,296.9568850899775,296.97249299942234,297.1498400331477,296.93614881432035,0.0,2626.572910502429,816.9203462808567,552.055615817871,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060144.0,21060144.0,295.262,288.1048286556166,0.46285376,39.11119727659573,1.0,1.0,1.0,3.0,0.4672096535478219,283.15,283.15,283.15007255520914,284.7557033748424,3.9682539682539675,3.887097713043188,104757.41322995024,285.1499999999999,285.26998634202454,1.948835523710219,0.6745,0.6858682257743407,0.7452440998428864,0.4926155031209677,0.2237348219649426,0.2260774034697137,0.17891530123127466,0.181678034686714,0.4089156057359484,0.36384413151297346,297.15,293.15,296.8558099113749,296.7549447637091,296.95809564127904,296.9724752243017,297.15741227857325,296.9397475638476,0.0,2569.631393932436,811.7151694327541,545.0066515354827,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060180.0,21060180.0,295.23999999999995,288.0982571108298,0.463583125,38.2343829787234,1.0,1.0,1.0,3.0,0.4670454155338355,283.15,283.15,283.1500209671881,284.7544890977621,3.9682539682539675,3.8956922333546675,104378.14592322498,285.1499999999999,285.2913588050015,1.9430214488617783,0.6745,0.6857380011380745,0.7448704750842314,0.48996303716501344,0.22326822532231994,0.22557620267049153,0.17836357406847483,0.18108971603038793,0.4093743877027638,0.3618850291989017,297.15,293.15,296.8544674127936,296.7658878215688,296.9596415431873,296.97272347157747,297.16467493710445,296.94347903724633,0.0,2590.524692582978,810.5652823522341,538.9062200526249,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060216.0,21060216.0,295.21799999999996,288.09175571384327,0.46431844,37.371053692671396,1.0,1.0,1.0,3.0,0.4668789531546831,283.15,283.15,283.1499994131414,284.74604077019296,3.9682539682539675,3.899034271194828,104196.16769534338,285.1499999999999,285.28049480339115,1.9379266977426897,0.6745,0.6856281128267198,0.7443968106534332,0.48771344166520264,0.2227484406444749,0.22507076453833283,0.1777872583277038,0.18050680915808523,0.40972715878804644,0.3602234856305435,297.15,293.15,296.85304279554737,296.7751865925424,296.9604461887693,296.9726630195464,297.1699095646283,296.9462496322068,0.0,2595.0747026124277,809.8464843206482,533.6763986831961,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060252.0,21060252.0,295.19599999999997,288.0853210055287,0.465059495,36.521226893617026,1.0,1.0,1.0,3.0,0.46671223772836895,283.15,283.15,283.1499922915361,284.7411333901516,3.9682539682539675,3.889899581077989,103385.66740910971,285.1499999999999,285.27147730358183,1.9335047880131238,0.6745,0.6855385600769791,0.7438073886260261,0.48587226255564614,0.22217624273221956,0.2245259968490611,0.17718361147012374,0.1799082273538197,0.4099733156221979,0.3588635970159298,297.15,293.15,296.85147690413396,296.7826981677542,296.9605483593169,296.9722736101512,297.17317776384834,296.94803496104095,0.0,2593.349965039406,801.6637765337431,529.2800412576112,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060288.0,21060288.0,295.174,288.0789495409584,0.46580608,35.68492005673758,1.0,1.0,1.0,3.0,0.4665461096169762,283.15,283.15,283.14999379616677,284.737828630615,3.9682539682539675,3.8871053112954903,102925.98216203827,285.1499999999999,285.2657469600575,1.9297782554120557,0.6745,0.6854701169196283,0.7430994862707065,0.484460128403363,0.2215658727131959,0.22393480023350598,0.17655723275537497,0.17928704055479208,0.4101219503974112,0.35782059954434775,297.15,293.15,296.8497438973372,296.7884293664291,296.9601603500222,296.9716278032602,297.1746993232059,296.9489321480509,0.0,2590.3848902612135,797.5257875634576,525.737009080929,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060324.0,21060324.0,295.152,288.07263788945284,0.46655798500000006,34.86215065721041,1.0,1.0,1.0,3.0,0.46638057270501,283.15,283.15,283.14999406087406,284.7335352269541,3.9682539682539675,3.885006943950102,102543.59176651062,285.1499999999999,285.2597866591022,1.9266136920540433,0.6745,0.685418277896522,0.7422919808794691,0.4833875844688065,0.22093285974074123,0.22331615548013553,0.17591493890984466,0.1786503251341134,0.4101961018926433,0.357028422250077,297.15,293.15,296.8478417059742,296.7927304192055,296.95950151122867,296.9708168634554,297.17494672030995,296.94916744403474,0.0,2587.6038575983066,794.1337126603105,522.869858927463,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060360.0,21060360.0,295.13,288.0663826346238,0.467315,34.052936170212774,1.0,1.0,1.0,3.0,0.4662155598019276,283.15,283.15,283.1499943356074,284.72927091416364,3.9682539682539675,3.8936111558360977,102755.3516284175,285.1499999999999,285.2540053595625,1.9239396015997063,0.6745,0.6853806614748418,0.7413937462349582,0.4826075413257212,0.22028315087949502,0.22267891969324996,0.17525955386172828,0.17800168229732524,0.41020578140542413,0.3564522850433906,297.15,293.15,296.84577096115214,296.7957768058665,296.95865595839285,296.96987894851287,297.1741339446862,296.94884332372214,0.0,2584.9433353811514,797.5367497443078,520.5835853926161,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060396.0,21060396.0,295.10799999999995,288.0601803744128,0.468076915,33.257294070921986,1.0,1.0,1.0,3.0,0.46605094230659266,283.15,283.15,283.1499952986914,284.7200044049702,3.9682539682539675,3.8990685945348345,102849.24632180593,285.1499999999999,285.24616852768406,1.9217213758284992,0.6745,0.6853561408863941,0.7404036128145975,0.4820980416402552,0.21961718997720842,0.22202648022352584,0.17459108024367964,0.17734226896037808,0.4101521441497968,0.3560759703123478,297.15,293.15,296.8435138537137,296.79760129693364,296.957635610372,296.9688182330643,297.1723179028196,296.9479773793807,0.0,2582.9952475014816,799.3847822521426,518.8315108139996,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060432.0,21060432.0,295.08599999999996,288.05402772112535,0.46884352,32.47524183451537,1.0,1.0,1.0,3.0,0.4658867762627632,283.15,283.15,283.14999515462387,284.71362949407455,3.9682539682539675,3.9040203503682562,102935.96908289171,285.1499999999999,285.2391796401957,1.9199527765211966,0.6745,0.6853444709216484,0.7393188584452876,0.4818548543255296,0.2189370355910848,0.22136013064414445,0.17391010126908057,0.17667212319176664,0.41003552278918043,0.3558963529906014,297.15,293.15,296.84105892830615,296.7982148062372,296.9564756034789,296.9676487880536,297.1695468730794,296.9465889998311,0.0,2580.7416527748455,801.075210740074,517.6025856175155,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060468.0,21060468.0,295.06399999999996,288.0479213014596,0.469614605,31.706796936170207,1.0,1.0,1.0,3.0,0.46572301674526456,283.15,283.15,283.1499954523049,284.7079514795394,3.9682539682539675,3.9085834847468384,103015.61333132576,285.1499999999999,285.2331111756667,1.9185743189041022,0.6745,0.6853438735584364,0.7381500361354643,0.48184147189847193,0.21824683094740327,0.2206835257674873,0.17321910060671422,0.175993130647402,0.4098646314708604,0.35588646877559094,297.15,293.15,296.8384291735031,296.79779339820107,296.9552305155137,296.9664013564359,297.1659920947076,296.9447693076723,0.0,2578.6005497781803,802.6323412618034,516.8241994462503,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060504.0,21060504.0,295.042,288.0418577565319,0.47038996,30.95197685106382,1.0,1.0,1.0,3.0,0.46555284498765254,283.04999999999995,283.04999999999995,283.04993976153605,284.62723036910444,3.9682539682539675,3.916934655578309,103767.10205333534,285.1499999999999,285.1767022222567,1.9175332595378545,0.6745,0.6853529542272576,0.7368625484410375,0.48202897225995156,0.21751905470891925,0.21999574730413937,0.17250363275664118,0.1753049673298907,0.4096093915817695,0.35602495590348016,297.15,293.15,296.83547793657766,296.79593763784004,296.9535419030226,296.9648962318855,297.16116193924006,296.9422031297132,0.0,2625.3115572633446,810.2153469115242,516.4368239146003,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060540.0,21060540.0,295.02,288.03583374189725,0.471169375,30.210799054373524,1.0,1.0,1.0,3.0,0.4653845671862633,283.04999999999995,283.04999999999995,283.0499674635919,284.610767262165,3.9682539682539675,3.9184514793844007,104180.18342906621,285.1499999999999,285.1403176614194,1.9168325707871068,0.6745,0.6853739486543721,0.7353623663776419,0.48246343098656597,0.2167027827317164,0.21924639340201885,0.17173244169760635,0.17457888618696582,0.409202546438899,0.3563458456380942,297.15,293.15,296.83183131210643,296.7915805167024,296.9507965199938,296.9627786513645,297.15404399943037,296.93820619991953,0.0,2602.279298258916,813.7557726633875,516.488215845436,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060576.0,21060576.0,294.998,288.0298459275653,0.47195264000000003,29.483281021276596,1.0,1.0,1.0,3.0,0.4652190286868087,283.04999999999995,283.04999999999995,283.0499950164959,284.60560901213466,3.9682539682539675,3.9218488976390504,104472.84270498093,285.1499999999999,285.13279483771794,1.9164134863725861,0.6745,0.6854044136860008,0.7337910706287467,0.48309360363199616,0.21589145666681914,0.21845759426592448,0.1709555165751467,0.17382525643381777,0.4087617985114155,0.3568112890060499,297.15,293.15,296.82800624334635,296.78651749265515,296.9482134817675,296.9606677457105,297.1466250069407,296.9340059940841,0.0,2591.9015137348274,816.7494330344457,516.8941418281415,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060612.0,21060612.0,294.976,288.0238909980128,0.47273954500000004,28.76944022695035,1.0,1.0,1.0,3.0,0.4650435523274973,282.75,282.75,282.7498960245656,284.48027471512785,3.9682539682539675,3.918375993167375,104887.05085822969,285.1499999999999,285.08209718843136,1.916312996179007,0.6745,0.6854440149487623,0.7321371508350666,0.483911845887731,0.215080933796384,0.2176630125163957,0.1701711635363155,0.1730610182100226,0.4082754001546315,0.3574156399471366,297.15,293.15,296.82398961399997,296.78064424891625,296.9457387758578,296.9585476833194,297.1387403063506,296.9295321256888,0.0,2758.836154650902,819.2613661325586,517.6681451156048,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060648.0,21060648.0,294.95399999999995,288.01796565219104,0.47352987999999996,28.069294146572105,1.0,1.0,1.0,3.0,0.464858942365445,282.75,282.75,282.7498860783511,284.35731237465313,3.9682539682539675,3.872939715348215,106176.14746918075,285.1499999999999,284.89088586894246,1.9164499839488862,0.6745,0.6854935205735955,0.7300098705860646,0.4849329979549431,0.21401031320454728,0.21679241094676657,0.16923679089857338,0.17224872196870353,0.40742145848383876,0.3581698593833572,297.15,293.15,296.8182602154834,296.76923135731084,296.94002387309337,296.9546824082877,297.12510112826203,296.9214597964875,0.0,2676.5173242227247,819.7105274550938,518.781664243413,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060684.0,21060684.0,294.93199999999996,288.0120666035299,0.474323435,27.382860255319144,1.0,1.0,1.0,3.0,0.4646864642871841,282.75,282.75,282.7499515933373,284.36087555483164,3.9682539682539675,3.8476497828187517,106723.02772886714,285.1499999999999,284.8844312897743,1.9167186073199192,0.6745,0.6855535926911833,0.7277698177325866,0.48616930028292393,0.21293590304741683,0.21576573297453042,0.16828181366219655,0.17134067768290792,0.40652251577985155,0.3590829880688367,297.15,293.15,296.81209085258195,296.75690925693254,296.9344949416045,296.9507234617497,297.111271872646,296.913098077103,0.0,2641.85535791798,818.5497616519343,520.1900669256786,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060720.0,21060720.0,294.90999999999997,288.0061905799372,0.47512,26.710156028368786,1.0,1.0,1.0,3.0,0.46451834330493624,283.04999999999995,283.04999999999995,282.74999185020874,284.3687843644277,3.9682539682539675,3.818574895314079,107233.77922319603,285.1499999999999,284.88834708798,1.9172282397876903,0.6745,0.6856209456828641,0.7255377963598999,0.4875518457805489,0.2119375027364892,0.2147364364043289,0.16735282419468753,0.17041563469806867,0.4056645040518959,0.36010413146094183,297.15,293.15,296.80601726133693,296.7451669998857,296.93015416166924,296.9472350744609,297.0986563131349,296.9054459620976,0.0,1606.2989903896664,816.2483855791534,521.8857971359188,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060756.0,21060756.0,294.888,288.00033432379456,0.47591936500000004,26.051198940898345,1.0,1.0,1.0,3.0,0.4643791486759156,283.04999999999995,283.04999999999995,283.05023909436744,284.6079671816946,3.9682539682539675,3.8687104588158925,105830.97328272724,285.1499999999999,285.1029866893198,1.9180493241023207,0.6745,0.6856935561128874,0.7235804157357147,0.4890381047206989,0.21117857381890348,0.21379820567311583,0.16654372807784443,0.16952615840212354,0.405057044030509,0.36120187724818614,297.15,293.15,296.8011232059132,296.7372511713041,296.9290696665391,296.9453514922971,297.0906905843995,296.9006972240906,0.0,2513.8200067027115,816.1530497462153,523.8665887424614,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060792.0,21060792.0,294.866,287.9944945919491,0.47672132,25.406006468085096,1.0,1.0,1.0,3.0,0.4642252571123462,283.04999999999995,283.04999999999995,283.0501069828666,284.60716772388326,3.9682539682539675,3.873835497778885,105754.81339300529,285.1499999999999,285.1295457569637,1.9192988292668982,0.6745,0.6857685830693991,0.721824848200604,0.4905693570619639,0.2105837242120496,0.21308951222828432,0.16582916651884652,0.1687554565928872,0.40460430904955846,0.3623328550081329,297.15,293.15,296.7973213221369,296.7320750813568,296.93011089231754,296.9446825803082,297.0855552723687,296.89794902969766,0.0,2560.2723709058555,816.6466130054051,526.1395330697053,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060828.0,21060828.0,294.844,287.98866815570113,0.47752565500000005,24.77459608510638,1.0,1.0,1.0,3.0,0.464065894624531,283.04999999999995,283.04999999999995,283.0499745740938,284.60549942633935,3.9682539682539675,3.8721565871190338,105844.62221467833,285.1499999999999,285.1267048035811,1.9208587382520157,0.6745,0.6858481550030722,0.7199761710119508,0.49218834438197795,0.20994439834875894,0.21247686834810736,0.16510058495015306,0.16804267268761638,0.4040590053907268,0.3635286335243368,297.15,293.15,296.79350425996,296.72596957619703,296.93054162390325,296.94386909563724,297.0790978640667,296.89459648395285,0.0,2568.5195957336073,816.9857372227051,528.6850579686426,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060864.0,21060864.0,294.822,287.9828518007884,0.47833216,24.156985267139476,1.0,1.0,1.0,3.0,0.4639117414699294,283.15,283.15,283.15008404323993,284.68247968144317,3.9682539682539675,3.873650779272501,105060.83667391649,285.1499999999999,285.1775907628254,1.9226198894450472,0.6745,0.6859337988176709,0.718073550137284,0.4939250100812332,0.20928790771972816,0.21185284012085837,0.16436929433406489,0.16733260107901632,0.4034650320356714,0.36481132889033846,297.15,293.15,296.78976731049687,296.719452566133,296.93073935462945,296.943056535441,297.07209826970575,296.8910228072812,0.0,2525.0100275263817,811.2489417089478,531.4754308022433,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060900.0,21060900.0,294.79999999999995,287.9770423273662,0.479140625,23.553191489361694,1.0,1.0,1.0,3.0,0.463755924180768,283.15,283.15,283.1500283317939,284.6871888986081,3.9682539682539675,3.880143840670804,104672.62732191267,285.1499999999999,285.20885498120776,1.9245826018531955,0.6745,0.6860247461859602,0.7162109934022647,0.49576261866898347,0.20867822299614996,0.21123825385158812,0.16366852076322555,0.16663454250409693,0.40290255441191414,0.3661685803297164,297.15,293.15,296.7864604830346,296.7136730500407,296.93152533939843,296.9426453263269,297.06588542271675,296.88803792430355,0.0,2549.4969135060483,809.6066703692799,534.4960308095445,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060936.0,21060936.0,294.77799999999996,287.97123654998416,0.47995084,22.963232226950353,1.0,1.0,1.0,3.0,0.4635971360773164,283.15,283.15,283.15000890419736,284.68506100926305,3.9682539682539675,3.880971521438251,104497.0637672178,285.1499999999999,285.20648604014144,1.9267602759006863,0.6745,0.6861215881138345,0.7142359545571628,0.4977119353416028,0.20802312015062946,0.21062940871275246,0.1629484570149286,0.16594634930061133,0.4022456037107425,0.3676083389798187,297.15,293.15,296.78304359702844,296.70679728072065,296.93169661595874,296.9420193020737,297.0584099408351,296.88439334732334,0.0,2555.660013990378,808.4212208065658,537.7684234647899,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21060972.0,21060972.0,294.756,287.9654312975588,0.480762595,22.38712495508274,1.0,1.0,1.0,3.0,0.4634378177982131,283.15,283.15,283.1499993645563,284.68549229375105,3.9682539682539675,3.869874681363497,103672.06515662762,285.1499999999999,285.20570549211675,1.9283113244000214,0.6745,0.6862025279013836,0.712176353008548,0.49933535255799105,0.20733422055936881,0.2099900175336052,0.16221107397777054,0.16524304606062942,0.40152403135819265,0.3688073894023853,297.15,293.15,296.77948106175296,296.699139156802,296.9314308130205,296.94120541079997,297.05013794015747,296.8802788765066,0.0,2557.261137625529,799.7444756966462,540.3572364878221,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061008.0,21061008.0,294.734,287.9596234133433,0.48157568,21.824887148936156,1.0,1.0,1.0,3.0,0.46327849949427474,283.15,283.15,283.14999755218173,284.68487190507204,3.9682539682539675,3.8648714316115558,103198.28150975541,285.1499999999999,285.20422618158017,1.9260472259845443,0.6745,0.6861794357202694,0.7101145415335243,0.49887201970253675,0.20661477600448058,0.2092947093038333,0.1614557846603515,0.16449975278310586,0.40080868824993676,0.36846517333462825,297.15,293.15,296.77576481818545,296.6917771820397,296.93078705727385,296.940208917506,297.04231678884764,296.87617095277056,0.0,2556.507244343277,795.0598687120272,538.5862850254438,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061044.0,21061044.0,294.712,287.95380975489326,0.48238988499999996,21.276536283687946,1.0,1.0,1.0,3.0,0.4631194514649832,283.15,283.15,283.1499950444108,284.6816491567166,3.9682539682539675,3.860139745173567,102800.9566766434,285.1499999999999,285.1997063440189,1.9222652819146198,0.6745,0.6861155188127254,0.7081072841625834,0.4975879821508921,0.20587421131688582,0.2085668301169257,0.1606868062210122,0.16373341538162195,0.4001386538130733,0.36751678757565737,297.15,293.15,296.7719489304477,296.68532679159654,296.92989726216865,296.9390816852579,297.0355049846918,296.8723519308325,0.0,2554.7680514579592,791.0286622632565,535.1015566853569,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061080.0,21061080.0,294.69,287.94798719402894,0.48320500000000005,20.74208983451537,1.0,1.0,1.0,3.0,0.4629608520296967,283.15,283.15,283.14999315123913,284.6770286305803,3.9682539682539675,3.845606214632258,101939.66106366145,285.1499999999999,285.19290402298344,1.9170427486049681,0.6745,0.6860132196104705,0.706178697761394,0.49552631505645844,0.20511247830018328,0.2078072764676145,0.1599031510346353,0.16294367460122688,0.39952757532156,0.3659940472869521,297.15,293.15,296.7680437543821,296.6800754752876,296.9287717602733,296.9378200474961,297.0299201861284,296.86892624471346,0.0,2552.1073758214807,781.4462273922682,530.013091215929,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061116.0,21061116.0,294.668,287.94215261679426,0.48402081500000005,20.22156527659574,1.0,1.0,1.0,3.0,0.4628030202978508,283.15,283.15,283.14999142500665,284.6762244885894,3.9682539682539675,3.8350437200657708,101315.72191200883,285.1499999999999,285.186488494001,1.9102017802993887,0.6745,0.6858682067307202,0.7043663705898487,0.4925893388813371,0.2043307696242656,0.2070145047604755,0.15910427687964285,0.16212793604696832,0.3989984579627301,0.36382480669476375,297.15,293.15,296.7640777181176,296.67648296144307,296.927441117905,296.9364307736099,297.0259455505767,296.86607562433045,0.0,2548.012192744192,774.5286811561635,523.1533787853313,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061152.0,21061152.0,294.64599999999996,287.93630292341265,0.48483711999999995,19.714980085106376,1.0,1.0,1.0,3.0,0.46264588109271504,283.15,283.15,283.1499908641427,284.6719956383006,3.9682539682539675,3.825343057760984,100782.151831072,285.1499999999999,285.1786257842928,1.9022498635477005,0.6745,0.6856945286457644,0.7026628918823679,0.4890487330637251,0.2035378887539826,0.20620238835586188,0.15829556891418617,0.1612952334803231,0.3985398341705932,0.3612097273061183,297.15,293.15,296.7601102829614,296.6743320756478,296.9260139148156,296.93497033137083,297.0232632855683,296.8637379780728,0.0,2543.9564118801927,768.499517334225,515.1264694637069,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061188.0,21061188.0,294.62399999999997,287.9304350282394,0.485653705,19.222351735224578,1.0,1.0,1.0,3.0,0.462489560885756,283.15,283.15,283.1499898096134,284.66645144905203,3.9682539682539675,3.8161898330148976,100334.455898404,285.1499999999999,285.1689740501659,1.8931693049514289,0.6745,0.685492299580523,0.701086494369481,0.4848936223724477,0.20273363015218243,0.20537201563044935,0.15747654215967383,0.16044566956853187,0.3981589382936521,0.3581407767123388,297.15,293.15,296.7561649740301,296.67378764422733,296.9244955622924,296.93343995241014,297.0219447575357,296.86196657809916,0.0,2539.496698844701,763.2536437243805,505.95261130068667,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061224.0,21061224.0,294.602,287.92454585971046,0.48647036,18.743697702127662,1.0,1.0,1.0,3.0,0.4623342651671613,283.15,283.15,283.1499882840744,284.6645127381671,3.9682539682539675,3.7931828088038495,99190.20240232057,285.1499999999999,285.1600751592218,1.8849760322303175,0.6745,0.6853160898590798,0.6996336570792889,0.48124331865662906,0.2019190986244735,0.20453391145225366,0.1566474627285672,0.1595899693861234,0.39784576293341606,0.355444674829986,297.15,293.15,296.7522711686534,296.67477640916695,296.92291026156465,296.93185252664415,297.021803646282,296.86072280246225,0.0,2534.2096457368184,749.9964370712421,497.867043791506,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061260.0,21061260.0,294.58,287.91863236028865,0.487286875,18.279035460992915,1.0,1.0,1.0,3.0,0.4621800598526839,283.15,283.15,283.14999023466976,284.66261838622665,3.9682539682539675,3.780012528322266,98560.43760860938,285.1499999999999,285.153889585081,1.8790802573542158,0.6745,0.6852026518187937,0.6982165428382024,0.4788782252385535,0.20110027005631181,0.20370012334801146,0.1558113021027325,0.1587382259670668,0.3975235210774188,0.35369782489287505,297.15,293.15,296.7484642829737,296.67615405385357,296.92134262739614,296.9302521651641,297.0215248843776,296.859547602753,0.0,2529.68421019061,742.6447566104795,492.3615314367241,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061296.0,21061296.0,294.558,287.9126914864066,0.48810304000000004,17.828382486997626,1.0,1.0,1.0,3.0,0.46202661385970767,283.15,283.15,283.1499912475672,284.66042860501653,3.9682539682539675,3.768138940554834,98016.9919752283,285.1499999999999,285.148071192854,1.8738672041702258,0.6745,0.6851080860717782,0.6967940887624814,0.47689751391270574,0.2002788260695308,0.2028663420184917,0.15496983673554887,0.15788451082507843,0.397171499218367,0.3522348782589076,297.15,293.15,296.74470843234,296.6774163115971,296.9198003729541,296.92864783339627,297.0207732155723,296.85826923317194,0.0,2525.629807593164,736.2277494763181,487.6363229500406,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061332.0,21061332.0,294.536,287.9067202084061,0.488918645,17.39175625531915,1.0,1.0,1.0,3.0,0.46187380724127447,283.15,283.15,283.14998963362734,284.6607011266354,3.9682539682539675,3.7448104375225513,96888.37156703492,285.1499999999999,285.1431176107182,1.869187905265706,0.6745,0.6850281800126514,0.6953588545349809,0.47521725704029216,0.19945554462286774,0.20203283063404318,0.1541241079075867,0.15702909593642383,0.39679011074171044,0.3509938462601402,297.15,293.15,296.7409890997575,296.6784824310833,296.9182851648477,296.9270442932484,297.01956374013304,296.85687294581396,0.0,2521.5117075720277,723.2400299903751,483.51637397835594,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061368.0,21061368.0,294.51399999999995,287.9007155104753,0.48973348,16.969174241134738,1.0,1.0,1.0,3.0,0.46172188733662406,283.15,283.15,283.1499921257237,284.66193964158083,3.9682539682539675,3.729169685269862,96147.53413263214,285.1499999999999,285.1404823872445,1.865200966508726,0.6745,0.6849669443436627,0.6938953603161179,0.4739252979011437,0.19863279771757483,0.20120154108001131,0.1532744741800282,0.15617235176807343,0.39636563517769174,0.3500396096436399,297.15,293.15,296.7373219327825,296.67915844443314,296.91684533570384,296.92546621043675,297.01770396589086,296.8552991778494,0.0,2517.844359460429,714.7087041591791,480.1599738702151,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
