,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21061404.0,21061404.0,294.49199999999996,287.8946743905823,0.490547335,16.560653919621743,1.0,1.0,1.0,3.0,0.46157061839171537,283.15,283.15,283.1499928721819,284.6619459201384,3.9682539682539675,3.7152189318919757,95513.73113740858,285.1499999999999,285.1374364678829,1.8617760589065835,0.6745,0.6849207437107454,0.6923906673003717,0.47294793202828606,0.19780922917074562,0.2003728045750123,0.15242102875387392,0.15531494028911044,0.39589670127705157,0.34931773054132315,297.15,293.15,296.7336720586246,296.67931324304965,296.9154525382057,296.92390534830486,297.0151963774771,296.85350791313243,0.0,2514.5974562335814,707.3378631286057,477.41690314472686,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061440.0,21061440.0,294.46999999999997,287.88859386040576,0.49136,16.16621276595744,1.0,1.0,1.0,3.0,0.4614198444861868,283.15,283.15,283.149993348514,284.6616698054286,3.9682539682539675,3.6923524354848474,94437.24022594938,285.1499999999999,285.1343148465895,1.8587843187416886,0.6745,0.6848861023606203,0.6908458295509317,0.4722134856049799,0.19698423176958085,0.19954554422543777,0.15156415492187164,0.1544567303366094,0.39538935616362697,0.3487752709164481,297.15,293.15,296.73002133753096,296.6789784220872,296.91408723295314,296.9223542636113,297.0121432347228,296.85151689818116,0.0,2511.554210652481,695.0553267882667,475.1437334039865,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061476.0,21061476.0,294.448,287.88247094526355,0.492171265,15.785868255319144,1.0,1.0,1.0,3.0,0.4612697747494089,283.15,283.15,283.1499930689618,284.6663132287965,3.9682539682539675,3.6746694654104393,93605.6754643629,285.1499999999999,285.1336738688964,1.8563285499013276,0.6745,0.6848656783473355,0.6892469848416984,0.4717794601868826,0.19615934119991882,0.19872035179811334,0.15070401931047614,0.15359762315840872,0.3948339118032011,0.3484547012220279,297.15,293.15,296.72637320432364,296.6780038363132,296.91278173458767,296.9208301032254,297.0084321519866,296.8492842060873,0.0,2508.148147163691,685.6306734856174,473.4454354790057,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061512.0,21061512.0,294.426,287.8763026840373,0.49298092,15.419637862884159,1.0,1.0,1.0,3.0,0.4611202265501518,283.15,283.15,283.1499936521589,284.6678777234382,3.9682539682539675,3.6589685654808837,92883.46098866768,285.1499999999999,285.1328460673749,1.8529990501677827,0.6745,0.6848834407632048,0.6875868243191995,0.4721535985318046,0.195333603483423,0.19790247845929293,0.1421925,0.15041688310467216,0.3942281499776615,0.3487310385283274,297.15,293.15,296.7227081565347,296.67632385313783,296.911513926858,296.91972051684775,297.004035068584,296.84686030439246,0.0,2505.3768759147124,677.4290809664624,472.0708287525317,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061548.0,21061548.0,294.404,287.8700861290951,0.493788755,15.067539063829784,1.0,1.0,1.0,3.0,0.46097112746924307,283.15,283.15,283.1499928293533,284.66750068589954,3.9682539682539675,3.6444349319268308,92251.63004607975,285.1499999999999,285.1303327625486,1.8488654082650593,0.6745,0.6849248669460513,0.6858271836847543,0.4730265359008743,0.19450440114629486,0.19708777604685856,0.1421925,0.14554072222049558,0.3935418216926648,0.34937578709369355,297.15,293.15,296.7190115974533,296.673487339962,296.91024202153744,296.92123649549615,296.99845134271004,296.8444857594318,0.0,2502.3412680674123,670.1439052082569,470.75832542888105,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061584.0,21061584.0,294.38199999999995,287.8638183462115,0.49459456,14.729589333333337,1.0,1.0,1.0,3.0,0.46082272496286214,283.15,283.15,283.1499924571661,284.67199970173425,3.9682539682539675,3.617058640779872,90960.63692071562,285.1499999999999,285.1295961841302,1.84737547618924,0.6745,0.6849339437378746,0.6839870839866973,0.4732169847588378,0.19367244826615593,0.1962632856690388,0.1421925,0.1445352380623808,0.3928004502903958,0.34951645197103576,297.15,293.15,296.71529079667596,296.66980303822197,296.9089910846202,296.9233472224006,296.9922127833855,296.8419289850609,0.0,2498.9125891126955,655.7930605799588,470.1679162579213,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061620.0,21061620.0,294.35999999999996,287.8574964144843,0.49539812499999997,14.405806146572104,1.0,1.0,1.0,3.0,0.46067496198282015,283.15,283.15,283.1499945620471,284.6757240179553,3.9682539682539675,3.6003565261084605,90186.9144468336,285.1499999999999,285.13057655884404,1.846893405328524,0.6745,0.6849460222112005,0.6820942683712209,0.4734715620817576,0.19284041162816443,0.19543774271904227,0.1421925,0.14442486343353808,0.3920295406079303,0.34970448191401116,297.15,293.15,296.7115474853848,296.66565710339904,296.9077972979617,296.9243071631043,296.985784239191,296.8390186578082,0.0,2496.41365471078,647.2064221670926,470.1621887223438,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061656.0,21061656.0,294.33799999999997,287.85111742624906,0.49619924,14.096206978723401,1.0,1.0,1.0,3.0,0.46052756081464086,283.15,283.15,283.1499954404927,284.67861568970017,3.9682539682539675,3.585390887854849,89505.21712331072,285.1499999999999,285.13123046379656,1.8467932250645516,0.6745,0.6849659402103937,0.6801588172607577,0.47389160651304413,0.19200693623513623,0.19461281617370327,0.1421925,0.14440121109452816,0.3912326231678733,0.3500147252992276,297.15,293.15,296.7077700847384,296.66114097060057,296.90662647304686,296.924404464173,296.97915365217114,296.83581912894596,0.0,2494.303053303273,639.6388937838852,470.5131078909215,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061692.0,21061692.0,294.316,287.8446784869911,0.496997695,13.800809304964531,1.0,1.0,1.0,3.0,0.46038049306459533,283.15,283.15,283.1499934461598,284.6836721608577,3.9682539682539675,3.559425796397177,88271.90141443582,285.1499999999999,285.132306784279,1.847009142464644,0.6745,0.6849935828612561,0.6781799146716267,0.4744741946606752,0.1911716483315179,0.19378810875333186,0.1421925,0.14440405143193039,0.39040819829592077,0.3504450229193017,297.15,293.15,296.7039531238665,296.6562474342204,296.9054713886044,296.9237685231517,296.97229120662655,296.83234633529395,0.0,2492.034884535646,626.246589076585,471.1841302860678,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061728.0,21061728.0,294.294,287.8381767152549,0.49779328,13.519630600472809,1.0,1.0,1.0,3.0,0.46023391612631004,283.15,283.15,283.1499959086928,284.68938682637406,3.9682539682539675,3.5418823852493873,87424.66361670144,285.1499999999999,285.135327359752,1.8476234567480703,0.6745,0.6850317191322407,0.6761393467960713,0.4752769903694908,0.19033569576170162,0.19296402659443782,0.1421925,0.14441258209909547,0.3895441961956004,0.35103796509348384,297.15,293.15,296.700087455419,296.6508370990676,296.9043614572299,296.92229879065957,296.9651009093252,296.8285371423403,0.0,2490.1080622413037,617.1715880269305,472.27457779285754,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061764.0,21061764.0,294.272,287.8316092425511,0.498585785,13.252688340425522,1.0,1.0,1.0,3.0,0.4600876519722684,283.15,283.15,283.1499965089831,284.69339842175003,3.9682539682539675,3.5265230086987205,86690.52059455513,285.1499999999999,285.1375011191547,1.8485473079116737,0.6745,0.6850781574605245,0.6740396015328928,0.47625284401533685,0.18949710448348867,0.19213993649502778,0.1421925,0.14442247929288554,0.3886409519092439,0.35175872727008434,297.15,293.15,296.6961621136449,296.6449309600447,296.9032621194263,296.920274491084,296.95755785453565,296.8244375077472,0.0,2488.527642806641,609.328404633592,473.6948164329757,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061800.0,21061800.0,294.25,287.82497321326093,0.499375,13.0,1.0,1.0,1.0,3.0,0.45994162092103724,283.15,283.15,283.14999681916,284.69679437771873,3.9682539682539675,3.5025937225576014,85539.75443412113,285.1499999999999,285.13925331759464,1.8497105436459969,0.6745,0.6851310948436248,0.6718883960784171,0.47736291124057606,0.18865529817614063,0.19131488592552692,0.1421925,0.14443366406629982,0.38770332174798383,0.35257861913895433,297.15,293.15,296.6921783183152,296.6385974039434,296.90215797625234,296.91785936439726,296.949700264501,296.82009866548185,0.0,2487.0845101138025,597.1494246581858,475.3728291094664,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061836.0,21061836.0,294.22799999999995,287.8182657845382,0.5001607149999999,12.755457,1.0,1.0,1.0,3.0,0.45979599808430976,283.15,283.15,283.14999496326305,284.7035353729135,3.9682539682539675,3.483785396624852,84632.58190758026,285.1499999999999,285.1413066218966,1.847414284746656,0.6745,0.6850925089835478,0.669739765754719,0.4765536239112621,0.18780965406365366,0.19046815001523085,0.1421925,0.14442552576077072,0.3867772498789967,0.35198088227599894,297.15,293.15,296.6881291692396,296.63255400398606,296.9010498722105,296.915018327988,296.9423538670576,296.8158210480964,0.0,2484.7371618325365,587.6350133426762,473.3989036275754,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061872.0,21061872.0,294.20599999999996,287.8114841262095,0.50094272,12.512944888888889,1.0,1.0,1.0,3.0,0.4596508360146931,283.15,283.15,283.1499937797413,284.70521519223746,3.9682539682539675,3.4666915504744966,83859.91735584318,285.1499999999999,285.13983485607616,1.8430472889284184,0.6745,0.6849994559857907,0.6676715939475315,0.4745960447334284,0.18695800950351532,0.1896059630879707,0.1421925,0.14440590840289158,0.38591888450681855,0.35053502096770817,297.15,293.15,296.6840415375085,296.62771987799636,296.8999091837172,296.91184573858544,296.93640305880564,296.81198387932267,0.0,2482.1912148921156,579.4047657350525,469.2556358442702,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061908.0,21061908.0,294.18399999999997,287.80462542067147,0.501720805,12.272472333333333,1.0,1.0,1.0,3.0,0.45950615730457495,283.15,283.15,283.1499922974921,284.7050953934423,3.9682539682539675,3.450756643839668,83189.1726438714,285.1499999999999,285.135956414964,1.8374608791740457,0.6745,0.6848749264408039,0.6656904170438572,0.47196360735947146,0.18609931909364077,0.18873197615253276,0.1421925,0.14437965597577865,0.38512606362709817,0.3485907116960318,297.15,293.15,296.67993494008874,296.6241027506145,296.89871762788005,296.9084221441969,296.9317283549238,296.8085811635408,0.0,2479.0959726239557,572.1205099997619,463.868920626933,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061944.0,21061944.0,294.162,287.79768686278607,0.50249476,12.034048,1.0,1.0,1.0,3.0,0.4593622318614019,283.15,283.15,283.149989479198,284.70761799978357,3.9682539682539675,3.4213425752189597,81900.43642040598,285.1499999999999,285.1315812360885,1.8304592379785758,0.6745,0.6847143964509658,0.6638335516860426,0.4685484015573789,0.18523268137024004,0.1878430241832116,0.1421925,0.14434581439739586,0.38442118966609906,0.3460682523314199,297.15,293.15,296.67583404077243,296.62214563647177,296.8974749298431,296.9047337484657,296.9286948275689,296.80577663662433,0.0,2474.810357834992,558.440894903127,457.06899700242053,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21061980.0,21061980.0,294.14,287.7906656597736,0.503264375,11.797680555555555,1.0,1.0,1.0,3.0,0.45921910198463234,283.15,283.15,283.1499894385756,284.7087334200409,3.9682539682539675,3.3988081673268127,81157.87241434061,285.1619999999999,285.1269256162225,1.8222851601305978,0.6745,0.6845248718093685,0.6621053737930639,0.46448405932425824,0.18436097475017893,0.1869419524220771,0.1421925,0.14430586039176344,0.3838019735316884,0.34306634301144845,297.15,293.15,296.6717785291673,296.6218223927533,296.89621396526144,296.9008648507355,296.92718124294424,296.8035721961724,0.0,2470.3124722673306,549.7209273428517,449.1443168578156,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062016.0,21062016.0,294.118,287.7835590311039,0.5040294399999999,11.563378666666667,1.0,1.0,1.0,3.0,0.45907679154447534,283.15,283.15,283.1499879150474,284.70949476207903,3.9682539682539675,3.3726734853913785,80616.31497301278,285.1883999999999,285.1209881748546,1.8130430198557868,0.6745,0.6843097616637289,0.6605110668874904,0.459827532179969,0.18348441040865468,0.18603049305299402,0.1421925,0.14426051265491055,0.383267431717597,0.3396270479345648,297.15,293.15,296.667786812583,296.6231324222976,296.8949363511159,296.89685212487717,296.92711068525864,296.80196367922645,0.0,2465.344569515506,541.8399782171161,440.24462053246214,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062052.0,21062052.0,294.096,287.77636420838485,0.504789745,11.331151,1.0,1.0,1.0,3.0,0.45893548844215465,283.15,283.15,283.14998406748435,284.7134665068762,3.9682539682539675,3.331656521880448,79617.78737781028,285.2147999999999,285.11522678830636,1.8034192125528716,0.6745,0.6840872245609174,0.6590678329023355,0.45495983684344177,0.1826036893236935,0.1851123391357976,0.1421925,0.14421359922683413,0.3828240433231266,0.33603178475066614,297.15,293.15,296.66388912072586,296.6262269856805,296.8936564252223,296.89271209972605,296.9285432005704,296.801005566385,0.0,2459.425067035004,528.5974882480333,431.08904777413375,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062088.0,21062088.0,294.07399999999996,287.7690784352492,0.50554508,11.101006222222223,1.0,1.0,1.0,3.0,0.458795355754177,283.15,283.15,283.14998735850475,284.72178516363573,3.9682539682539675,3.2939917838663977,79021.33787301346,285.24119999999994,285.1142812334779,1.7966381789738157,0.6745,0.6839383566160729,0.6577131934982585,0.4516737827736182,0.18172457320618463,0.18420637515080074,0.1421925,0.1441822161203005,0.3824150200994733,0.3336047164152914,297.15,293.15,296.66013431323626,296.6302710307428,296.89244973124295,296.888508443892,296.9304824686079,296.80036919754446,0.0,2453.5796070211322,518.6846095670355,424.8452986445578,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062124.0,21062124.0,294.05199999999996,287.7616989672391,0.506295235,10.872953,1.0,1.0,1.0,3.0,0.4586562654886385,283.15,283.15,283.1499879992376,284.73144604526345,3.9682539682539675,3.2523436787909907,78606.2110827138,285.26759999999996,285.11535002575073,1.790817971232067,0.6745,0.6838144714346257,0.6563869756552303,0.44892094131384297,0.180849640849131,0.18330727372479041,0.1421925,0.14415609967304466,0.38199467903648476,0.3315714770962299,297.15,293.15,296.65651519237514,296.6344926882525,296.89134565379607,296.8842792440842,296.9321567185321,296.799757899408,0.0,2448.3670335464963,509.41133801037324,419.59567049487816,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062160.0,21062160.0,294.03,287.754223071689,0.50704,10.647,1.0,1.0,1.0,3.0,0.4585180565777379,283.15,283.15,283.1499880034783,284.7441750656026,3.9682539682539675,3.194325387935001,77883.21460290765,285.2939999999999,285.11846707466344,1.785656465469876,0.6745,0.6837075923800465,0.6550686529882206,0.44653227346121693,0.17997946464373427,0.18241515450394202,0.1421925,0.1441335683165303,0.38155569891999347,0.329807215162114,297.15,293.15,296.6530046573605,296.6386557444065,296.89034253416975,296.8800500494367,296.9334642654061,296.79910345015594,0.0,2443.276233917176,495.6853014911702,415.0239798799373,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062196.0,21062196.0,294.008,287.7466480276062,0.507779165,10.423155888888889,1.0,1.0,1.0,3.0,0.4583809750626425,283.15,283.15,283.1499870639684,284.7675363393231,3.9682539682539675,3.131755587487634,77469.01103623532,285.3203999999999,285.1275888432732,1.7812301841171794,0.6745,0.6836192869559392,0.6537513225706717,0.444548924980419,0.17911897120168274,0.1815332788566314,0.1421925,0.14411495249886191,0.381094203391576,0.3283423207344891,297.15,293.15,296.64963320120256,296.64265332165303,296.88950580835086,296.87586447295274,296.93434667235744,296.7984006953033,0.0,2437.416529647422,483.3501588755458,411.18754470278395,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062232.0,21062232.0,293.986,287.73897112554954,0.50851252,10.201429333333333,1.0,1.0,1.0,3.0,0.4582447639506447,283.15,283.15,283.1499867831254,284.79354541648735,3.9682539682539675,3.0585641964494052,77264.82214247959,285.3467999999999,285.14006427177907,1.7773482032302936,0.6745,0.6835445764271592,0.652428487178243,0.442863897112607,0.17826878928850826,0.18066219039467618,0.1421925,0.14409920264435702,0.38061467921569614,0.32709776489478254,297.15,293.15,296.64637887740764,296.64644960108507,296.88882892382514,296.8717450661392,296.93490332211456,296.79766115811435,0.0,2431.9185228172682,470.7595025154993,407.8900340454681,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062268.0,21062268.0,293.964,287.73118966750644,0.509239855,9.981829000000001,1.0,1.0,1.0,3.0,0.4581095825579569,283.15,283.15,283.1499855890024,284.82713716710253,3.9682539682539675,2.971557146377245,77254.98922908242,285.3731999999999,285.157254684673,1.774048413737179,0.6745,0.6834841558191186,0.651095032436145,0.4414963576268405,0.1774323439227216,0.17980567657278446,0.1421925,0.14408646527251298,0.3801154373381564,0.32608770489188765,297.15,293.15,296.6432647710661,296.64997384847203,296.88835209410286,296.86772753954534,296.93511697450754,296.79688704553877,0.0,2426.0576788189383,457.2471557000294,405.1566163931898,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062304.0,21062304.0,293.942,287.7233009667677,0.50996096,9.764363555555557,1.0,1.0,1.0,3.0,0.45797580220868844,283.15,283.15,283.1499826043748,284.8748235330653,3.9682539682539675,2.8587414383541674,76618.50261853926,285.3995999999999,285.18305911521577,1.7714354065607594,0.6745,0.6834403198725753,0.6497499965866892,0.44050138912818154,0.17661728070921898,0.17897004992854612,0.1421925,0.1440772241415584,0.3795962898275797,0.3253528245501531,297.15,293.15,296.6403524452907,296.65319088553844,296.88817080737954,296.8638784228522,296.9349931520677,296.79611714262575,0.0,2419.213724639934,436.17459706123174,403.0767864149994,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062340.0,21062340.0,293.91999999999996,287.7153023478009,0.510675625,9.549041666666668,1.0,1.0,1.0,3.0,0.45784337670954,283.15,283.15,283.1499834647504,284.9305778081592,3.9682539682539675,2.7453150427060606,76385.10505698551,285.42599999999993,285.216395236365,1.769396463320628,0.6745,0.6834101091643371,0.6483977548389024,0.43981421185770675,0.17582719717162937,0.17815844855725488,0.1421925,0.1440708553704225,0.3790652888761315,0.32484527776044114,297.15,293.15,296.63766423451926,296.6561842898529,296.88831430271813,296.86023883544834,296.93468074753383,296.7954164820145,0.0,2412.4568003632494,417.4992654461168,401.53517636373095,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062376.0,21062376.0,293.89799999999997,287.7071911461219,0.5113836399999999,9.335872,1.0,1.0,1.0,3.0,0.45771229088217624,283.15,283.15,283.14998342016224,284.992838474602,3.9682539682539675,2.6285738962282674,76113.24228629196,285.45239999999995,285.25514064791633,1.7678872879006298,0.6745,0.683392302188546,0.6470377072953617,0.43940846339463635,0.17506290794571022,0.1773737430951814,0.1421925,0.1440671014513637,0.3785241700954381,0.32454559332862104,297.15,293.15,296.6352122015498,296.65895888586306,296.88877716275397,296.8568297820756,296.93421730802396,296.7947990680533,0.0,2405.6693561798606,398.2215677216922,400.4844044887378,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062412.0,21062412.0,293.876,287.6989647081639,0.5120847949999999,9.124863222222224,1.0,1.0,1.0,3.0,0.4575823047031131,283.15,283.15,283.1499809091226,285.06110195874334,3.9682539682539675,2.502772998508381,75134.0020149824,285.4787999999999,285.2980718851981,1.7667876312023003,0.6745,0.6833840235560373,0.6456701127868467,0.4392194334729175,0.17431930801831758,0.17661133582357272,0.1421925,0.1440653562186684,0.37797510996629785,0.3244059764727527,297.15,293.15,296.632954421111,296.6615473537635,296.8894865153127,296.85361422451393,296.9336404804445,296.7942485990292,0.0,2398.5956738824384,374.16581539191134,399.81071562604444,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062448.0,21062448.0,293.854,287.6906203911461,0.5127788799999999,8.916024,1.0,1.0,1.0,3.0,0.45745340509606824,283.15,283.15,283.14998449217336,285.132395764235,3.9682539682539675,2.394527802974035,74286.80924953776,285.5051999999999,285.3453577689484,1.7660623317794533,0.6745,0.6833844072012575,0.6442974011469517,0.43922767709964816,0.17359661526981948,0.1758708224369258,0.1421925,0.1440654370955742,0.377421052440555,0.3244120651873574,297.15,293.15,296.630894791795,296.66398827365697,296.8904391399466,296.850597675833,296.9330006171353,296.7937840996734,0.0,2391.857721103627,353.8395128468192,399.48020919690026,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062484.0,21062484.0,293.832,287.68215556293956,0.513465685,8.709363,1.0,1.0,1.0,3.0,0.45732552808506444,283.15,283.15,283.149985560418,285.2012429624299,3.9682539682539675,2.2958464411405766,73418.77365418477,285.5315999999999,285.3924827794977,1.7657206386571662,0.6745,0.6833936650342477,0.642912255483551,0.43943800734465793,0.1728923386396338,0.17515284940248133,0.1421925,0.14406738875519978,0.3768568251217092,0.3245674143894057,297.15,293.15,296.6290215912744,296.66619149486576,296.8915926187236,296.84777151097643,296.9322166221468,296.79335876759745,0.0,2385.8402593335836,335.1916577528773,399.50062856441895,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062520.0,21062520.0,293.81,287.67356760193167,0.514145,8.504888888888889,1.0,1.0,1.0,3.0,0.4571986294497535,283.15,283.15,283.1499867861471,285.2669026192274,3.9682539682539675,2.1994224092550905,72061.44886725419,285.5579999999999,285.43821155124584,1.7657609567915682,0.6745,0.6834118494467348,0.6415025374552574,0.43985132310712544,0.17220156452168872,0.17445419941646764,0.1421925,0.14407122224233482,0.37627440882507174,0.32487268800276714,297.15,293.15,296.62729780727176,296.66801689470896,296.8928731731651,296.8451049274272,296.93116732231334,296.79289202497733,0.0,2380.368461978966,315.0704763197786,399.8720575101751,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062556.0,21062556.0,293.78799999999995,287.6648538968894,0.514816615,8.302610333333334,1.0,1.0,1.0,3.0,0.4570728723517607,283.15,283.15,283.1499894262792,285.3324934821088,3.9682539682539675,2.1294481464155615,70784.9248137452,285.58439999999996,285.48442472406657,1.76621900983521,0.6745,0.6834398347859527,0.6400654400038699,0.4404869109195027,0.17152605256959824,0.17377610611225713,0.1421925,0.14407712187961688,0.37567246867100734,0.32534213099457215,297.15,293.15,296.6257414152938,296.6694254053034,296.89429558447307,296.8426179962215,296.92983761311217,296.79238360288076,0.0,2374.98944074679,299.5598596118614,400.6284165014727,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062592.0,21062592.0,293.76599999999996,287.6560118468204,0.51548032,8.102536,1.0,1.0,1.0,3.0,0.4569478580769277,283.15,283.15,283.1499892563935,285.3899095451903,3.9682539682539675,2.0617547804960252,69662.52843204176,285.6107999999999,285.52636672387615,1.7669932761344782,0.6745,0.6834753962437203,0.6385905383233962,0.4412933703639782,0.1708555131400346,0.17310884927159007,0.1421925,0.14408461865142358,0.3750446598068318,0.3259377791914247,297.15,293.15,296.62425566842967,296.6703256861004,296.89573004822245,296.84021945157275,296.92813185524915,296.7917325419149,0.0,2370.6661498932153,285.35798600604227,401.6798368309767,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062628.0,21062628.0,293.74399999999997,287.6470388608329,0.5161359050000001,7.904674555555556,1.0,1.0,1.0,3.0,0.45682359683686635,283.15,283.15,283.149989014045,285.44453288221285,3.9682539682539675,2.0009545810325475,68643.94545888138,285.63719999999995,285.56590552784115,1.7680792995040593,0.6745,0.6835185760310035,0.6370661162979279,0.44227071761672865,0.1701860877996904,0.17244789799941684,0.1421925,0.14409372145632093,0.3743843331338781,0.3266596445409939,297.15,293.15,296.6227974161288,296.6705974461668,296.89712407914146,296.83787297650645,296.92596270000024,296.7908709235888,0.0,2366.348433430726,272.8204198677308,403.02592561775,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062664.0,21062664.0,293.722,287.63793235799386,0.5167831599999999,7.709034666666668,1.0,1.0,1.0,3.0,0.4567001729071182,283.15,283.15,283.14998992067046,285.49810261745597,3.9682539682539675,1.943502463331688,66956.0587031928,285.6635999999999,285.6044527789008,1.7694922022455055,0.6745,0.6835698433272379,0.6354845573591942,0.4434284050622745,0.1695171514838488,0.17179142600153238,0.1421925,0.14410452920282918,0.37368798219005295,0.32751470854226755,297.15,293.15,296.62135441873454,296.6701628682748,296.8984655836841,296.83557056454515,296.92329215719536,296.7897691184868,0.0,2361.9383586070044,258.39149242119936,404.6839607609214,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062700.0,21062700.0,293.7,287.6286897671858,0.517421875,7.515625000000001,1.0,1.0,1.0,3.0,0.45657744560733216,283.15,283.15,283.1499912692386,285.5455012366131,3.9682539682539675,1.8963765156464238,65795.66633524967,285.6899999999999,285.64028328248764,1.7711874014395697,0.6745,0.6836282128235437,0.6338468278384303,0.44474285898289534,0.1688470697459359,0.17113691925293617,0.1421925,0.14411683417629612,0.3729568635281476,0.3284855597276894,297.15,293.15,296.61989982557645,296.6690563287958,296.8997395196046,296.8332876583355,296.9201489436273,296.7884264551879,0.0,2358.381432745347,247.69311795881893,406.6153600481037,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062736.0,21062736.0,293.678,287.61930852696185,0.5180518399999999,7.324454222222223,1.0,1.0,1.0,3.0,0.4564554435420461,283.15,283.15,283.1499909416917,285.59011979598046,3.9682539682539675,1.8520709875433816,64806.95856351568,285.7163999999999,285.67358269008065,1.7731785907062938,0.6745,0.6836941749354337,0.6321368423059979,0.4462236849989171,0.16817202616044089,0.1704808347770985,0.1421925,0.14413073976205582,0.37218126471954976,0.32957929277569076,297.15,293.15,296.6183777947894,296.66712735955724,296.9008932649006,296.83098267764086,296.91641985279705,296.786760189937,0.0,2354.823494393111,238.21246256852595,408.83762614257284,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062772.0,21062772.0,293.65599999999995,287.6097860853996,0.518672845,7.135531,1.0,1.0,1.0,3.0,0.4563340589083862,283.15,283.15,283.1499881212569,285.6346804058748,3.9682539682539675,1.806069543266888,63305.43168239674,285.74279999999993,285.7063330508276,1.7746555032337634,0.6745,0.6837476472509441,0.6303702414169972,0.44742065863185115,0.16749234494602544,0.16981810224451388,0.1421925,0.14414201235245347,0.37137277824226606,0.33046337342106147,297.15,293.15,296.6167784098413,296.66459208829,296.90194444375896,296.8286429403493,296.9122984846855,296.7848512733851,0.0,2350.9405914168356,226.8449481057816,410.5788388599986,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062808.0,21062808.0,293.63399999999996,287.6001198999538,0.5192846799999999,6.948864000000001,1.0,1.0,1.0,3.0,0.4562133186455661,283.15,283.15,283.14998861303275,285.6775629391896,3.9682539682539675,1.765036165096947,62192.88528769027,285.76919999999996,285.7374744665582,1.7724092208169455,0.6745,0.6837086230105764,0.6286370870080591,0.44654735282734065,0.166809146178445,0.16913320481256927,0.1421925,0.14413378558551723,0.3706018748722778,0.32981835273053456,297.15,293.15,296.61512243835176,296.66254852267707,296.9029150280863,296.8262701425299,296.9089342058348,296.783158067496,0.0,2346.7827001470237,217.73665786723035,408.7596607943398,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062844.0,21062844.0,293.61199999999997,287.59030743730654,0.5198871350000001,6.764461888888889,1.0,1.0,1.0,3.0,0.4560933827110176,283.15,283.15,283.14998516364255,285.7201933921344,3.9682539682539675,1.72018018058308,61260.88034646463,285.7955999999999,285.76648686234455,1.7685798385225524,0.6745,0.6836305517245541,0.626984819416448,0.4447947842281357,0.16612166422645244,0.16843637010590728,0.1421925,0.1441173272440232,0.3698987719841039,0.32852391153683536,297.15,293.15,296.6134273533726,296.66155644563327,296.90379573345194,296.82385776107077,296.9068012314271,296.78188770499116,0.0,2341.56003120536,208.96384233852308,405.4415450361283,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062880.0,21062880.0,293.59,287.58034617321727,0.52048,6.5823333333333345,1.0,1.0,1.0,3.0,0.45597449026582904,283.15,283.15,283.14998312023783,285.7630403188548,3.9682539682539675,1.6760119410813787,60449.149733355385,285.82199999999995,285.79485196917324,1.7633782990779112,0.6745,0.6835190584711691,0.6254502281069998,0.4422799444869923,0.1654313770926377,0.1677293360747816,0.1421925,0.14409382316035835,0.3692803902653167,0.3266664594759206,297.15,293.15,296.61173984031046,296.6619914759159,296.9046080974458,296.8214118252825,296.90610397042815,296.7811710418766,0.0,2335.6320736421953,200.84386538067173,400.84958644834506,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062916.0,21062916.0,293.568,287.57023359237087,0.521063065,6.402487000000001,1.0,1.0,1.0,3.0,0.4558569152781367,283.15,283.15,283.14998215238563,285.8059283424569,3.9682539682539675,1.6315091052885105,59802.93214416038,285.8483999999999,285.82209658174736,1.7563872894316839,0.6745,0.6833645343068042,0.6240638990848203,0.43877067219112376,0.16473715151633128,0.16700891631050144,0.1421925,0.14406124765666456,0.3687700932804617,0.32407452291963385,297.15,293.15,296.6100559571315,296.6642383466022,296.9053278686336,296.8189211247711,296.9072518230117,296.78115902403005,0.0,2328.8507002647902,193.36668442821815,394.621176214423,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062952.0,21062952.0,293.546,287.55996718822456,0.52163612,6.224931555555556,1.0,1.0,1.0,3.0,0.45574064275774273,283.15,283.15,283.1499806843263,285.84907775114687,3.9682539682539675,1.5871899162116578,59251.43999258918,285.8747999999999,285.84906496376504,1.7481253693159422,0.6745,0.6831804639199655,0.6228340878715612,0.4345534565027352,0.16404261059403075,0.16628098516863202,0.1421925,0.14402244346321671,0.36836045137397816,0.3209597017866744,297.15,293.15,296.6084494534985,296.6682628247382,296.90601484076643,296.81641151723653,296.9099798598983,296.78182369922763,0.0,2321.506671054227,186.32708625289314,387.29132735554157,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21062988.0,21062988.0,293.524,287.54954446285313,0.522198955,6.049675666666667,1.0,1.0,1.0,3.0,0.45562543816952616,283.15,283.15,283.14997920902545,285.8925871636366,3.9682539682539675,1.542912791589907,58771.69731973793,285.9011999999999,285.8758766111192,1.7388975264347994,0.6745,0.6829749904187553,0.6217321186625642,0.42979698652090864,0.16334856089980382,0.1655482709152793,0.1421925,0.143979127242578,0.36803123834984014,0.31744658927064334,297.15,293.15,296.6069206010438,296.67370672238843,296.90668613127957,296.81389276670404,296.91393931778225,296.7830291078396,0.0,2313.7456702048657,179.6121179181929,379.17664375207085,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063024.0,21063024.0,293.50199999999995,287.5389629267935,0.52275136,5.876728000000001,1.0,1.0,1.0,3.0,0.45551160233254856,283.15,283.15,283.1499796027848,285.9362214258479,3.9682539682539675,1.5014175857081622,58335.990387477446,285.9275999999999,285.90305301730854,1.7306977151870802,0.6745,0.68279606243921,0.6207659993166262,0.4256112389250307,0.1626567678473098,0.16482162795892857,0.1421925,0.14394140712881745,0.367780404818566,0.31435501036355246,297.15,293.15,296.6055181769216,296.68057166956856,296.9073596208525,296.8113793579081,296.9190194223197,296.7847696495141,0.0,2305.8059957344535,173.43899304837078,372.09861235013733,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063060.0,21063060.0,293.47999999999996,287.5282200988874,0.523293125,5.7060972222222235,1.0,1.0,1.0,3.0,0.45539920956756597,283.15,283.15,283.1499813713343,285.97804287954,3.9682539682539675,1.4650016815506062,57924.83691386122,285.95399999999995,285.9307641054541,1.7249355905651833,0.6745,0.6826761316657219,0.6198446002392204,0.4227822824907551,0.16196820487122526,0.1641092025057583,0.1421925,0.14391612431709142,0.3675329951532448,0.3122655527837648,297.15,293.15,296.60424883731537,296.6876713708533,296.90804309406195,296.8088777886194,296.9239330471048,296.786554827591,0.0,2298.7131127530038,167.99807057938463,367.2706068362555,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063096.0,21063096.0,293.45799999999997,287.51731350612295,0.52382404,5.5377920000000005,1.0,1.0,1.0,3.0,0.45528789244903606,283.15,283.15,283.1499824181752,286.01889021285353,3.9682539682539675,1.4305135101227024,57546.599127668655,285.9803999999999,285.95845142108203,1.7198861614492253,0.6745,0.6825736111478572,0.6189275207674698,0.42034891428797194,0.16128209756616163,0.16340272334008604,0.1421925,0.14389451179116633,0.36727022599063736,0.310468275323385,297.15,293.15,296.60306284807103,296.69456029995484,296.90873227089014,296.80638356939926,296.9284157145921,296.7882309405815,0.0,2292.049881846899,162.9331008968437,363.1121400571865,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063132.0,21063132.0,293.436,287.5062406834754,0.524343895,5.371821000000001,1.0,1.0,1.0,3.0,0.4551777820964578,283.15,283.15,283.14998338682574,286.0587800450825,3.9682539682539675,1.3981527341038316,57204.5021190297,286.00679999999994,285.98607681296915,1.7155861234625038,0.6745,0.682489069023485,0.6179943340589302,0.41833155635518343,0.1605986404750701,0.16270263347955063,0.1421925,0.14387668932115924,0.36698035082232916,0.308978261630442,297.15,293.15,296.6019455533461,296.7009550584701,296.9094242823636,296.80389680124495,296.9322653644364,296.78969741197227,0.0,2285.783438671827,158.2645545395314,359.6393987761063,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063168.0,21063168.0,293.414,287.49499917374607,0.52485248,5.20819288888889,1.0,1.0,1.0,3.0,0.45506866250210976,283.15,283.15,283.14998387424157,286.0979327915114,3.9682539682539675,1.3675457688958086,56890.666323243815,286.0331999999999,286.013655956107,1.7118933015753983,0.6745,0.6824189712140064,0.6170386976634863,0.4166513936739866,0.15991722639456613,0.16200766143542222,0.1421925,0.14386191188190897,0.36666415975260763,0.30773729920098625,297.15,293.15,296.6008719692943,296.70683518323614,296.9101159087796,296.8014160335481,296.9355380844481,296.79095543586124,0.0,2279.79301920897,153.91704845393858,356.71718830836403,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063204.0,21063204.0,293.392,287.4835865274003,0.525349585,5.046916333333334,1.0,1.0,1.0,3.0,0.45496051485700933,283.15,283.15,283.14998448624067,286.1363262904781,3.9682539682539675,1.3387132373284603,56602.10339036124,286.0595999999999,286.04119091879505,1.7087864848576952,0.6745,0.6823626706323027,0.6160449105293724,0.4152969295899574,0.1592373354022448,0.16131727613914656,0.1421925,0.14385004305987203,0.3663152653503818,0.3067368966452467,297.15,293.15,296.5998104286195,296.7120336552283,296.9107992574772,296.79893674646695,296.9381592404265,296.79194786564375,0.0,2274.066715417462,149.8763383509614,354.3177073765122,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063240.0,21063240.0,293.37,287.47200030240464,0.525835,4.888,1.0,1.0,1.0,3.0,0.45485323430348074,283.15,283.15,283.14998507404806,286.174014971132,3.9682539682539675,1.311290640872712,56336.417755099945,286.0859999999999,286.068657578738,1.7061986308287598,0.6745,0.6823185000723787,0.6150110231884924,0.4142310955158223,0.15855850033617164,0.16063070090156004,0.1421925,0.1438407313884977,0.3659346176960437,0.3059496752310126,297.15,293.15,296.5987444863347,296.7165630592481,296.911470677877,296.7964559951397,296.9401718315453,296.79268121002895,0.0,2268.5765164353866,146.08767907645,352.37573982370094,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063276.0,21063276.0,293.34799999999996,287.4602380640619,0.526308515,4.731452555555556,1.0,1.0,1.0,3.0,0.4547468402397707,283.15,283.15,283.1499856398339,286.2109931169618,3.9682539682539675,1.2852268486266805,56094.42030237918,286.1123999999999,286.0960397337955,1.7041381139995637,0.6745,0.6822865659132571,0.6139334876197795,0.413458699706435,0.1578805708520331,0.15994783133522772,0.1421925,0.14383399929372986,0.36552043252361693,0.30537918631892935,297.15,293.15,296.5976672271895,296.72038448740057,296.9121274165526,296.79397306371294,296.94155347416665,296.79314113380445,0.0,2263.3305128077636,142.54134022884026,350.89386756823194,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063312.0,21063312.0,293.32599999999996,287.4482973848462,0.52676992,4.577282666666667,1.0,1.0,1.0,3.0,0.45464131818852427,283.15,283.15,283.1499861823904,286.2472834966694,3.9682539682539675,1.2606153739699095,55872.85711165413,286.13879999999995,286.12336544363154,1.7025837267692305,0.6745,0.6822663284441494,0.6128035398863112,0.4129683158956702,0.1572028379169971,0.15926791806840654,0.1421925,0.14382973299821306,0.3650692169868004,0.30501699050778386,297.15,293.15,296.5965512765831,296.72342634310684,296.91276008209496,296.79148165505,296.94228128603,296.793300128573,0.0,2258.2929729604343,139.23380098533855,349.85059926132834,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063348.0,21063348.0,293.304,287.436175844236,0.527219005,4.425499,1.0,1.0,1.0,3.0,0.454536599515747,283.15,283.15,283.14998658509734,286.2829358203708,3.9682539682539675,1.2371806502505667,55670.07340168406,286.1651999999999,286.150621274791,1.7014882437257302,0.6745,0.6822566719478655,0.6116212476632856,0.41273390498813856,0.15652481051532538,0.15859022774154313,0.1421925,0.1438276972956959,0.36458199552402654,0.30484385541047637,297.15,293.15,296.595383376798,296.72572457373684,296.9133644251549,296.7889777778808,296.9423984767862,296.79316972607137,0.0,2253.4451133544453,136.12539112665252,349.2027677365097,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063384.0,21063384.0,293.282,287.4238710285462,0.52765556,4.276110222222224,1.0,1.0,1.0,3.0,0.4544327142309138,283.15,283.15,283.1499870542378,286.3179277709168,3.9682539682539675,1.2149578895643256,55485.608965890424,286.19159999999994,286.17780892002406,1.7008586540571111,0.6745,0.6822577527628301,0.6103804809740436,0.41275969224722503,0.15584590306809099,0.15791422899291305,0.1421925,0.1438279251441493,0.36405550264471037,0.30486290179214115,297.15,293.15,296.5941455678862,296.7272310866556,296.91393233282827,296.7864562248795,296.9418787234381,296.79272878713755,0.0,2248.795851972938,133.21474996052734,348.95510652410707,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063420.0,21063420.0,293.26,287.4113805307595,0.5280793749999999,4.129125000000002,1.0,1.0,1.0,3.0,0.4543294979154544,283.15,283.15,283.1499874242292,286.3524027518838,3.9682539682539675,1.193655607906906,55315.04471472121,286.2179999999999,286.2049450690205,1.7005952033809337,0.6745,0.6822672828588414,0.609090367093402,0.412990206322202,0.15516586596044685,0.15723912779485338,0.1421925,0.1438299342000086,0.36349628842105886,0.3050331587022062,297.15,293.15,296.5928413700574,296.7280958890247,296.9144660558674,296.7839170821065,296.94084879702274,296.7920338388157,0.0,2244.2939857040433,130.45540876708768,349.0218016385657,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063456.0,21063456.0,293.238,287.3987019503564,0.52849024,3.984551999999999,1.0,1.0,1.0,3.0,0.45422699120655297,283.15,283.15,283.1499877999141,286.38633173648043,3.9682539682539675,1.1733196890287274,55158.23609057738,286.24439999999987,286.2320310833008,1.7007092318049692,0.6745,0.6822855507563013,0.6077453787328218,0.41343208584266733,0.1544841257712396,0.15656440491160462,0.1421925,0.1438337852867537,0.36290094966346526,0.30535952940986455,297.15,293.15,296.5914545754966,296.72828092419945,296.9149581260415,296.7813541587875,296.9392824510414,296.7910660471133,0.0,2239.9448426131275,127.84930051218319,349.4130078970278,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063492.0,21063492.0,293.21599999999995,287.38583289314363,0.5288879449999999,3.84239988888889,1.0,1.0,1.0,3.0,0.4541252472510331,283.15,283.15,283.1499883430719,286.4196697838871,3.9682539682539675,1.1538617929411135,55016.398755259346,286.27079999999995,286.2590449308248,1.7012193062976033,0.6745,0.6823130257091392,0.6063394903974432,0.41409598939255504,0.1538000987196564,0.15588957901079037,0.1421925,0.14383957732860903,0.3622656591630971,0.30584988630887994,297.15,293.15,296.5899693513555,296.7277409224995,296.9154007160949,296.7787616072212,296.9371465168802,296.78980382281026,0.0,2235.7672031101365,125.38691114765172,350.1455386960104,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063528.0,21063528.0,293.19399999999996,287.3727709710829,0.52927228,3.702677333333334,1.0,1.0,1.0,3.0,0.4540240704490795,283.15,283.15,283.14998847388733,286.45260631424014,3.9682539682539675,1.1350624436463856,54885.284117063915,286.2971999999999,286.28601409866343,1.7020222628247423,0.6745,0.68234735305017,0.6048880058453362,0.41492408105533735,0.15311432006728967,0.15521463287787196,0.1421925,0.14384681393415313,0.3616005629881849,0.3064615119884399,297.15,293.15,296.58841088366796,296.72666092818645,296.91580593251047,296.77614740555225,296.9345879819419,296.7883226263718,0.0,2231.6915230242194,123.03211862229455,351.13218117927306,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
