,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21063564.0,21063564.0,293.17199999999997,287.3595138021165,0.529643035,3.5653930000000003,1.0,1.0,1.0,3.0,0.4539235709205066,283.15,283.15,283.1499887716502,286.48503682193643,3.9682539682539675,1.117184465104099,54764.860090988805,286.32359999999994,286.312955057654,1.703160217625511,0.6745,0.6823895708285826,0.603379794545197,0.4159403469290978,0.15242583538448878,0.1545388377126675,0.1421925,0.14385571393631316,0.36089844799753634,0.30721212249883195,297.15,293.15,296.5867534474851,296.72494978025895,296.91616067791904,296.7735015177723,296.9315373206277,296.78658054881265,0.0,2227.7442601845273,120.81172590692063,352.41106372430727,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,1.0,1.0,0.0,3.0,0.4538232856439319,283.15,283.15,283.14999444511704,286.50947211796415,3.9682539682539675,1.1082388710030346,54596.63535823906,286.3499999999999,286.3344088592057,1.7044930423937235,0.6745,0.6824364693868571,0.6018322310305381,0.41706642731453225,0.15173438060232017,0.1538618433080674,0.1421925,0.14386560070169113,0.360169484276532,0.30804384163324083,297.15,293.15,296.58504219394393,296.72280859395937,296.91646878644224,296.77084500785526,296.92812673583063,296.78465826360633,0.0,2225.3859534725752,119.46555032065788,353.86316413138985,297.11043329853175,297.0592236599361,297.40987711077213,297.4223028862082,297.2481754349959,2698.714667924623,4504.2840177590715,0.4314783884457693,0.1391
21063600.0,21063600.0,293.15,287.3460590099942,0.53,3.4305555555555554,0.0,1.0,0.0,3.0,0.4538232856439319,283.15,283.15,283.14999444511704,286.50947211796415,3.9682539682539675,1.1082388710030346,54596.63535823906,286.3499999999999,286.3344088592057,1.7044930423937237,0.6745,0.6824364693868571,0.6018322310305381,0.41706642731453225,0.15173438060232017,0.1538618433080674,0.1421925,0.14386560070169113,0.360169484276532,0.30804384163324083,297.15,293.15,296.58504219394393,296.72280859395937,296.91646878644224,296.77084500785526,296.92812673583063,296.78465826360633,0.0,2225.3859534725752,119.46555032065788,353.8631641313899,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063636.0,21063636.0,293.1284844714286,287.33280958811304,0.530343035,3.298173666666667,0.0,1.0,0.0,3.0,0.4537231986180462,283.15,283.15,283.1499989772842,286.52118019323996,3.9682539682539675,1.1062940674660178,54405.184639310406,286.3758186342856,286.3460067957849,1.706122960289279,0.6745,0.6824904663886872,0.6002246642951694,0.4183592513965163,0.1510432755404055,0.153184232211416,0.1421925,0.1438769839021103,0.3593991811464279,0.30899871709357135,297.15,293.15,296.5833351295982,296.7200271506133,296.91676908370476,296.7682619854147,296.9241754064044,296.7825137511471,0.0,2224.8143963024622,118.83214222525474,355.5785606680709,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063672.0,21063672.0,293.10792719999995,287.32016373749906,0.53067228,3.1682560000000013,0.0,1.0,0.0,3.0,0.4536231597043915,283.15,283.15,283.14999905464396,286.5252735043896,3.9682539682539675,1.104572190647113,54235.95997062849,286.40048735999994,286.3507768314725,1.7080124612262562,0.6745,0.6825506853112557,0.5985582298527417,0.41979639030432514,0.15035415458783433,0.15250845702345567,0.1421925,0.1438896787562946,0.3585879114398015,0.3100601829923553,297.15,293.15,296.5816788293657,296.71663886799183,296.91708327586497,296.76579831442535,296.9197017439245,296.78018020631447,0.0,2224.50414218522,118.27320030797188,357.52604878815106,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063708.0,21063708.0,293.0883121571428,287.30811185289014,0.530987945,3.0408112222222226,0.0,1.0,0.0,3.0,0.4535231778659749,283.15,283.15,283.1499983432455,286.52647011273206,3.9682539682539675,1.1030248553081938,54084.113965687575,286.42402541142854,286.3528926127505,1.7101158699386216,0.6745,0.6826161205939049,0.5968377786206659,0.421352491921442,0.1496642641124415,0.151834030340338,0.1421925,0.14390347328027991,0.35773953857090546,0.31120951434274674,297.15,293.15,296.580029567982,296.71270587549583,296.91737740586166,296.7634039295615,296.9147645312783,296.7776562620358,0.0,2224.0234451027973,117.77240507069165,359.6684238208079,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063744.0,21063744.0,293.0696233142857,287.2966442711811,0.53129024,2.9158480000000004,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.6214966463869144e-16,0.0,294.15,294.13021589865804,0.573411874146678,0.0,0.36407731372068597,0.0,0.049304466801536426,0.0,0.046820540180457136,0.0,0.07675176194399921,0.0,0.03641609156454533,303.15,285.15,296.6057589866071,296.81629562147936,296.9713935465851,296.792138515116,297.03874694475405,296.8448667229083,0.0,0.0,0.0,-0.07125182302522245,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063780.0,21063780.0,293.05184464285713,287.28575127359153,0.5315793750000001,2.793375000000001,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1522952715012462e-16,0.0,294.15,294.32735249350714,0.0005163825950722905,0.0,0.0002904959225146571,0.0,6.124007989271932e-05,0.0,5.815494139348258e-05,0.0,6.123994286458914e-05,0.0,4.523169986605708e-05,303.15,285.15,296.6953429480762,297.02889691811373,297.1018967381102,296.8731931441818,297.27399297030104,296.9946645437566,0.0,0.0,0.0,-1.949832461193417e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063816.0,21063816.0,293.0349601142857,287.275423087789,0.53185556,2.6734008888888887,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0765872404515133e-16,0.0,294.15,294.3243308923575,0.0029788626433324057,0.0,0.0016757902048494444,0.0,0.00035327696689157193,0.0,0.0003354796849575397,0.0,0.00035327620267317216,0.0,0.0002609290832573338,303.15,285.15,296.78382702374256,297.2023673238112,297.2116567103606,296.94653414296715,297.4528385694548,297.1194447540673,0.0,0.0,0.0,-6.489075949780001e-07,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063852.0,21063852.0,293.0189537,287.2656498899691,0.532119005,2.555934333333333,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.130559163166174e-17,0.0,294.15,294.5272939108997,0.004292699580179285,0.0,0.0016845328476669463,0.0,0.0011725670271884887,0.0,0.00036370112360428633,0.0,0.0003551192542775022,0.0,0.0007166441938903842,303.15,285.15,296.86510602161616,297.3429964332204,297.30373529732987,297.0120126022469,297.58920439931353,297.2226109507454,0.0,0.0,0.0,-1.3475561145747727e-06,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063888.0,21063888.0,293.00380937142853,287.2564218068921,0.53236992,2.4409840000000003,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.960624648805637e-17,0.0,294.15,294.75749077220837,-0.02145099212894599,0.0,-0.012067587897475572,0.0,-0.0025439932966724666,0.0,-0.002415833713390037,0.0,-0.0025439888689574434,0.0,-0.0018789843412147557,303.15,285.15,296.9406977967981,297.45865444005665,297.3824429193759,297.0709235205595,297.6961072023033,297.3097651758187,0.0,0.0,0.0,-3.365006583949827e-05,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063924.0,21063924.0,292.98951109999996,287.24772891787853,0.5326085150000001,2.3285585555555564,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.6004862279057194e-17,0.0,294.15,294.82452006925183,0.0008533266647529532,0.0,0.0004693722098741205,0.0,0.00011090352805999514,0.0,9.435140691817673e-05,0.0,9.894915930788969e-05,0.0,7.97280495516766e-05,303.15,285.15,297.01150522617195,297.55486200180866,297.4508132280065,297.12410240133335,297.7822435986148,297.38470529118706,0.0,0.0,0.0,-5.325038132397246e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063960.0,21063960.0,292.97604285714283,287.2395612567617,0.532835,2.2186666666666675,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.3370852191195066e-17,0.0,294.15,294.8100132864617,0.0008100917618307073,0.0,0.0004542781438131822,0.0,9.739375012845763e-05,0.0,9.099544679697989e-05,0.0,9.576715339396499e-05,0.0,7.163740952648167e-05,303.15,285.15,297.0771943879463,297.63512535901634,297.51060175792696,297.1720657797259,297.85275185406005,297.4495478277351,0.0,0.0,0.0,-4.7991228764206826e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21063996.0,21063996.0,292.9633886142857,287.2319088138004,0.533049585,2.1113169999999997,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.2119831615148043e-17,0.0,294.15,294.7992087553683,0.0008045190733552122,0.0,0.00045236427949986793,0.0,9.56236035694598e-05,0.0,9.056808222198298e-05,0.0,9.536368838033258e-05,0.0,7.057977627481524e-05,303.15,285.15,297.1386182538503,297.703159238264,297.5637794999869,297.2154878543088,297.91233116501473,297.506675202285,0.0,0.0,0.0,-4.733323749890378e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064032.0,21064032.0,292.95153234285715,287.22476153755,0.53325248,2.0065182222222226,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9879332934905697e-17,0.0,294.15,294.7897055102786,0.0008027189555775919,0.0,0.0004515707445488877,0.0,9.521110446844767e-05,0.0,9.040128891362583e-05,0.0,9.519640191873437e-05,0.0,7.031992361985605e-05,303.15,285.15,297.19555018084225,297.762725885216,297.6121691682518,297.25538602279204,297.9646825624112,297.55810276390264,0.0,0.0,0.0,-4.712167186377357e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064068.0,21064068.0,292.9404580142857,287.21810933669434,0.533443895,1.9042790000000007,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.8998768007029596e-17,0.0,294.15,294.77937791762855,0.0008023306762844362,0.0,0.0004513639552202451,0.0,9.515454213975082e-05,0.0,9.035947187365135e-05,0.0,9.515280830636939e-05,0.0,7.02805171059971e-05,303.15,285.15,297.24792352237273,297.81438463144013,297.65588848337643,297.2916486639719,298.0104851594543,297.6040660921231,0.0,0.0,0.0,-4.707610974560496e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064104.0,21064104.0,292.9301496,287.2119420818373,0.53362404,1.804608,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.6530686205835207e-17,0.0,294.15,294.7690115464444,0.0008020999111005901,0.0,0.0004512354134832682,0.0,9.512607542449878e-05,0.0,9.03336945664178e-05,0.0,9.512571020269453e-05,0.0,7.025974177445602e-05,303.15,285.15,297.29617148260684,297.85956075595794,297.6955608498392,297.32455665488743,298.0510581451404,297.6453815776864,0.0,0.0,0.0,-4.704904642321467e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064140.0,21064140.0,292.92059107142853,287.20624960725576,0.533793125,1.70751388888889,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.616042202804516e-17,0.0,294.15,294.7586093380179,0.0008019970785908199,0.0,0.0004511778100749784,0.0,9.511371858730662e-05,0.0,9.032215590282058e-05,0.0,9.511356672949976e-05,0.0,7.02506540027173e-05,303.15,285.15,297.3411767320804,297.89997066826436,297.7321047753619,297.35474777988435,298.087833730513,297.6831667372208,0.0,0.0,0.0,-4.7036995691993434e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064176.0,21064176.0,292.9117664,287.2010217126133,0.53395136,1.6130053333333336,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.5952578075395595e-17,0.0,294.15,294.7481688302368,0.0008019454553730086,0.0,0.00045114884274640376,0.0,9.510759144211556e-05,0.0,9.031635618863679e-05,0.0,9.510746007739232e-05,0.0,7.024613221044086e-05,303.15,285.15,297.38307488721733,297.93616716393865,297.7657530409216,297.3828980920807,298.121263490353,297.71783133490226,0.0,0.0,0.0,-4.703095247429682e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064212.0,21064212.0,292.9036595571428,287.19624816463613,0.534098955,1.5210909999999984,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.429043387245275e-17,0.0,294.15,294.7376897718707,0.0008019371647977284,0.0,0.00045114421721348234,0.0,9.510663553376833e-05,0.0,9.03154307892475e-05,0.0,9.510648496089659e-05,0.0,7.024542262083556e-05,303.15,285.15,297.4220379737267,297.96863769190855,297.79674985271254,297.4098346183918,298.15172512572275,297.7497970524925,0.0,0.0,0.0,-4.7029991739406207e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064248.0,21064248.0,292.8962545142857,287.1919186987512,0.53423612,1.431779555555556,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.352547987467713e-17,0.0,294.15,294.7271724510758,0.0008019343877011285,0.0,0.00045114270508813173,0.0,9.510632255033203e-05,0.0,9.031512823503403e-05,0.0,9.510616618716647e-05,0.0,7.024519034602081e-05,303.15,285.15,297.45852235245616,297.99794096397227,297.82539443592964,297.4357555446792,298.1796506257217,297.7794527845518,0.0,0.0,0.0,-4.702967760380286e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064284.0,21064284.0,292.8895352428571,287.18802302068553,0.534363065,1.345079666666667,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3265387888112354e-17,0.0,294.15,294.71661759521413,0.000801929025166382,0.0,0.00045113974331789815,0.0,9.510569822667673e-05,0.0,9.03145352881567e-05,0.0,9.51055418113124e-05,0.0,7.024472916525976e-05,303.15,285.15,297.49297027312446,298.0246581481157,297.85203162971186,297.4607706770949,298.20549847815863,297.8071858412411,0.0,0.0,0.0,-4.7029060171684555e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064320.0,21064320.0,292.8834857142857,287.18455080803045,0.5344800000000001,1.2609999999999992,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3010297412924772e-17,0.0,294.15,294.70602595934804,0.0008019263785027409,0.0,0.00045113830951540307,0.0,9.510539558078069e-05,0.0,9.031424821407403e-05,0.0,9.510523954895322e-05,0.0,7.02445056544529e-05,303.15,285.15,297.5253769395857,298.0491842406699,297.8769058158878,297.48486906161975,298.22956372443235,297.8331799564391,0.0,0.0,0.0,-4.7028761220211265e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064356.0,21064356.0,292.87808989999996,287.181491711767,0.534587135,1.1795492222222208,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2433999825849169e-17,0.0,294.15,294.69539022075975,0.0008019238528129219,0.0,0.00045113694356448754,0.0,9.510510708091245e-05,0.0,9.031397471833849e-05,0.0,9.510495159050171e-05,0.0,7.02442926209215e-05,303.15,285.15,297.5552896303196,298.071368045642,297.89982402815826,297.5078159919782,298.2516666392598,297.85719286707155,0.0,0.0,0.0,-4.702847638721337e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064392.0,21064392.0,292.8733317714285,287.1788353577562,0.53468468,1.1007360000000013,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.227408248788834e-17,0.0,294.15,294.6847246022533,0.0008019211505073252,0.0,0.00045113547802949806,0.0,9.510479757325014e-05,0.0,9.031368128630905e-05,0.0,9.510464263856071e-05,0.0,7.024406407386469e-05,303.15,285.15,297.5834238765075,298.0921487148168,297.921511225413,297.5299384629397,298.27253437745617,297.8799113314266,0.0,0.0,0.0,-4.702817079175613e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064428.0,21064428.0,292.8691953,287.1765713481923,0.534772845,1.0245689999999996,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2116221893963111e-17,0.0,294.15,294.67402594874625,0.0008019187877222601,0.0,0.00045113420323459436,0.0,9.510452827256788e-05,0.0,9.031342603888021e-05,0.0,9.5104373896864e-05,0.0,7.024386522430973e-05,303.15,285.15,297.6096011561396,298.11146815922643,297.9418799576409,297.5511248689915,298.2920730634238,297.90122944108447,0.0,0.0,0.0,-4.702790496362345e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064464.0,21064464.0,292.8656644571428,287.17468926302035,0.53485184,0.9510568888888891,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1356856067095746e-17,0.0,294.15,294.6632864198059,0.0008019167586704011,0.0,0.0004511331158517029,0.0,9.510429848222512e-05,0.0,9.031320830995708e-05,0.0,9.510414466381501e-05,0.0,7.024369555685237e-05,303.15,285.15,297.6334396791156,298.12909911654515,297.96067545076335,297.5711199775967,298.310018570576,297.9208705589194,0.0,0.0,0.0,-4.7027678209513374e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064500.0,21064500.0,292.86272321428567,287.1731786613186,0.534921875,0.8802083333333339,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1210792192615178e-17,0.0,294.15,294.6525087536137,0.0008019150492363847,0.0,0.0004511322079543456,0.0,9.510410653244637e-05,0.0,9.031302651280196e-05,0.0,9.510395326841851e-05,0.0,7.02435538379776e-05,303.15,285.15,297.65523640757556,298.1452984714631,297.97808096042223,297.589966653355,298.3265503534567,297.9390265692545,0.0,0.0,0.0,-4.702748887680618e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064536.0,21064536.0,292.8603555428571,287.17202908264477,0.53498316,0.8120320000000003,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0714204583219576e-17,0.0,294.15,294.6416974375362,0.0008019136118499385,0.0,0.0004511314528147714,0.0,9.510394678822155e-05,0.0,9.031287529670138e-05,0.0,9.51037940761518e-05,0.0,7.024343590575282e-05,303.15,285.15,297.6753230826199,298.1603053713311,297.994305918162,297.6077911518353,298.34188122737106,297.9559213502639,0.0,0.0,0.0,-4.702733139280337e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064572.0,21064572.0,292.8585454142857,287.1712300483474,0.535035905,0.7465365555555525,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0206529904006648e-17,0.0,294.15,294.6308557064872,0.0008019124684320548,0.0,0.00045113086278894754,0.0,9.510382185386357e-05,0.0,9.031275713518976e-05,0.0,9.510366969179751e-05,0.0,7.024334368378553e-05,303.15,285.15,297.6939469111733,298.17429913475297,298.009509208562,297.62468939437116,298.35617157024967,297.9717232438218,0.0,0.0,0.0,-4.702720833332922e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064608.0,21064608.0,292.85727679999997,287.17077106284273,0.53508032,0.6837306666666674,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0042708064439546e-17,0.0,294.15,294.6199794727587,0.0008019116534361451,0.0,0.00045113045721830483,0.0,9.510373580708657e-05,0.0,9.031267590028953e-05,0.0,9.510358419275583e-05,0.0,7.02432801838302e-05,303.15,285.15,297.7110245317128,298.1872162714081,298.0236083251945,297.6405642352485,298.3693409685898,297.98635086643077,0.0,0.0,0.0,-4.702712373070611e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064644.0,21064644.0,292.85653367142856,287.1706416148562,0.5351166150000001,0.6236230000000003,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.977917954330749e-18,0.0,294.15,294.60907924141935,0.000801911080884919,0.0,0.00045113018782565905,0.0,9.510367846982461e-05,0.0,9.031262192724672e-05,0.0,9.510352740163087e-05,0.0,7.02432378884675e-05,303.15,285.15,297.72706309956754,298.19941058187226,298.03695975743807,297.65573822980116,298.38175199160537,298.00018473205694,0.0,0.0,0.0,-4.7027067519614743e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064680.0,21064680.0,292.8563,287.1708311786301,0.535145,0.5662222222222209,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.786044798881308e-18,0.0,294.15,294.5981531478855,0.0008019107767640346,0.0,0.00045113006920844805,0.0,9.510365291955149e-05,0.0,9.031259813836303e-05,0.0,9.510350239573356e-05,0.0,7.024321907069295e-05,303.15,285.15,297.7420654389817,298.2108742429581,298.0495443615493,297.67018323377613,298.3933971458865,298.0132128846303,0.0,0.0,0.0,-4.702704274338536e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064716.0,21064716.0,292.85655975714286,287.1713292150966,0.535165685,0.5115369999999988,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.292229388571084e-18,0.0,294.15,294.587192984971,0.0008019107861842781,0.0,0.0004511301266707524,0.0,9.510366449120785e-05,0.0,9.031260959935292e-05,0.0,9.510351450946029e-05,0.0,7.02432276708223e-05,303.15,285.15,297.7556967399172,298.22136683710085,298.06111016641,297.6836553666053,298.40402344255375,298.02517051051746,0.0,0.0,0.0,-4.702705467760678e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064752.0,21064752.0,292.8572969142857,287.1721251730162,0.53517888,0.45957599999999843,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.143082702436588e-18,0.0,294.15,294.5762089669957,0.00080191102510911,0.0,0.0004511303130232304,0.0,9.510370323608398e-05,0.0,9.031264686324206e-05,0.0,9.51035537947453e-05,0.0,7.02432563408356e-05,303.15,285.15,297.76846627281844,298.2312358152297,298.0720114247417,297.6964796620169,298.41399642139817,298.036437919241,0.0,0.0,0.0,-4.7027093483873747e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064788.0,21064788.0,292.85849544285713,287.1732084900834,0.535184795,0.4103478888888894,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.025490819936338e-18,0.0,294.15,294.5651986545587,0.000801911529026045,0.0,0.00045113064820444465,0.0,9.510377335765766e-05,0.0,9.03127139215845e-05,0.0,9.510362445487105e-05,0.0,7.024330818538801e-05,303.15,285.15,297.7803310491562,298.24044544354206,298.08220683454834,297.7086152711043,298.4232794116821,298.04697560200657,0.0,0.0,0.0,-4.702716331916489e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064824.0,21064824.0,292.8601393142857,287.17456859399744,0.53518364,0.3638613333333325,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.514764520872996e-18,0.0,294.15,294.5541562040926,0.0008019122853482074,0.0,0.00045113112507363316,0.0,9.510387335101003e-05,0.0,9.031280934489178e-05,0.0,9.510372498448124e-05,0.0,7.02433820929086e-05,303.15,285.15,297.79115943119245,298.24889060941007,298.09157991812526,297.7199535472415,298.43176319109705,298.05666933941325,0.0,0.0,0.0,-4.702726269482364e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064860.0,21064860.0,292.8622125,287.17619490349983,0.5351756249999999,0.3201250000000009,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.459831874487378e-18,0.0,294.15,294.5430855238975,0.0008019132619972085,0.0,0.00045113172561715904,0.0,9.510399941841386e-05,0.0,9.03129295269607e-05,0.0,9.510385158609029e-05,0.0,7.024347525843273e-05,303.15,285.15,297.8011424409049,298.25670301471126,298.100269248816,297.73064500307026,298.4395864262399,298.06566922674847,0.0,0.0,0.0,-4.702738785530239e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064896.0,21064896.0,292.86469897142854,287.1780768293783,0.53516096,0.2791475555555536,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.351027482343855e-18,0.0,294.15,294.53199246407735,0.0008019144428088706,0.0,0.00045113244079422873,0.0,9.510414965357858e-05,0.0,9.031307265786761e-05,0.0,9.51040023537932e-05,0.0,7.024358627401973e-05,303.15,285.15,297.81050708303604,298.26404807733763,298.1084512479907,297.74082305790944,298.446923045952,298.0741505024452,0.0,0.0,0.0,-4.702753691577514e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064932.0,21064932.0,292.86758269999996,287.18020377543763,0.5351398549999999,0.2409376666666656,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.955328000850168e-18,0.0,294.15,294.520872181953,0.0008019158551088889,0.0,0.0004511332859274373,0.0,9.510432728705938e-05,0.0,9.031324180510091e-05,0.0,9.51041805177722e-05,0.0,7.024371752570839e-05,303.15,285.15,297.81914123104593,298.270838877799,298.1160307486105,297.75036660003576,298.4536830654841,298.0820121045951,0.0,0.0,0.0,-4.7027713070963554e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21064968.0,21064968.0,292.87084765714286,287.18256513943646,0.53511252,0.20550399999999946,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.827639503416054e-18,0.0,294.15,294.5097206339826,0.0008019174743141336,0.0,0.0004511342471389793,0.0,9.51045293936057e-05,0.0,9.031343419046382e-05,0.0,9.510438315242303e-05,0.0,7.024386685288195e-05,303.15,285.15,297.82701151091794,298.2770432647809,298.12297059793104,297.7591651580018,298.45983474862487,298.0892050560513,0.0,0.0,0.0,-4.7027913427676303e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065004.0,21065004.0,292.8744778142857,287.1851503139915,0.535079165,0.17285522222222127,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.726965923760618e-18,0.0,294.15,294.49854983286,0.000801919235676077,0.0,0.00045113528812358995,0.0,9.510474831874852e-05,0.0,9.031364254586675e-05,0.0,9.51046026041713e-05,0.0,7.024402860206742e-05,303.15,285.15,297.8344371937432,298.28290485322316,298.1295356808456,297.76750360753095,298.4656315316671,298.096002573402,0.0,0.0,0.0,-4.702813041674578e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065040.0,21065040.0,292.87845714285714,287.1879486874488,0.53504,0.14300000000000068,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.627587136697024e-18,0.0,294.15,294.48735556897054,0.0008019211880760788,0.0,0.0004511364363311882,0.0,9.510498984962741e-05,0.0,9.031387236659038e-05,0.0,9.510484465978121e-05,0.0,7.024420704758818e-05,303.15,285.15,297.8413625111695,298.28838002361306,298.13567606061565,297.7752990440056,298.4710292371678,298.1023493753143,0.0,0.0,0.0,-4.7028369761336564e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065076.0,21065076.0,292.8827696142857,287.19094964472094,0.534995235,0.11594700000000024,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.289719375294387e-18,0.0,294.15,294.47613048532605,0.0008019233265579434,0.0,0.00045113768889333365,0.0,9.51052533821348e-05,0.0,9.031412307844284e-05,0.0,9.510510871455203e-05,0.0,7.024440174319431e-05,303.15,285.15,297.8476432701024,298.2933546864938,298.14126677102786,297.78239674313784,298.47591026239263,298.10811434663094,0.0,0.0,0.0,-4.7028630863619194e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065112.0,21065112.0,292.8873992,287.1941425680929,0.5349450800000001,0.09170488888888784,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.944308204856128e-18,0.0,294.15,294.46488242909317,0.000801925591437133,0.0,0.00045113901231018215,0.0,9.510553185353676e-05,0.0,9.031438797498137e-05,0.0,9.510538770632405e-05,0.0,7.024460747243057e-05,303.15,285.15,297.8534915101578,298.29799150944547,298.14648474715256,297.78900698333973,298.48044358746944,298.113483667513,0.0,0.0,0.0,-4.702890673931788e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065148.0,21065148.0,292.89232987142856,287.1975168379932,0.534889745,0.07028233333333134,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.8328472719690474e-18,0.0,294.15,294.45361075333227,0.000801928017964179,0.0,0.0004511404264003732,0.0,9.510582944193529e-05,0.0,9.031467102374509e-05,0.0,9.51056858130987e-05,0.0,7.024482732121902e-05,303.15,285.15,297.8589230267187,298.3023019361913,298.1513419116049,297.79514277721006,298.48464151346644,298.1184702330383,0.0,0.0,0.0,-4.702920152058509e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065184.0,21065184.0,292.8975456,287.2010618337338,0.5348294400000001,0.051687999999998624,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.446196299861315e-18,0.0,294.15,294.4423192069965,0.0008019305771400056,0.0,0.00045114191488974926,0.0,9.510614271624775e-05,0.0,9.03149689667559e-05,0.0,9.51059996040929e-05,0.0,7.024505875540332e-05,303.15,285.15,297.86401590130333,298.3063462887943,298.15590493739506,297.8008909312904,298.48856637742483,298.1231448872416,0.0,0.0,0.0,-4.702951181454344e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065220.0,21065220.0,292.9030303571428,287.2047669342162,0.5347643750000001,0.03593055555555402,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.40460893464358e-18,0.0,294.15,294.43100199759795,0.0008019333332430166,0.0,0.00045114351386561514,0.0,9.510647928466585e-05,0.0,9.03152890284444e-05,0.0,9.510633668693325e-05,0.0,7.024530739431229e-05,303.15,285.15,297.868708669119,298.31007456717924,298.16011823264887,297.80617783333463,298.49216757307863,298.12744937507205,0.0,0.0,0.0,-4.702984514532894e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065256.0,21065256.0,292.9087681142857,287.2086215186054,0.53469476,0.02301866666666541,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.363289868569293e-18,0.0,294.15,294.41967060643265,0.0008019361973714245,0.0,0.0004511451734476426,0.0,9.51068286308251e-05,0.0,9.03156212230938e-05,0.0,9.510668654626229e-05,0.0,7.024556547069406e-05,303.15,285.15,297.87318371880895,298.3136308267937,298.16414107813426,297.8112132971746,298.49559266615694,298.13155231741365,0.0,0.0,0.0,-4.7030191113383344e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065292.0,21065292.0,292.9147428428571,287.21261496697053,0.534620805,0.01296099999999889,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.022668718266057e-18,0.0,294.15,294.4083182925521,0.0008019392326892174,0.0,0.0004511469290851201,0.0,9.510719822849808e-05,0.0,9.031597264741535e-05,0.0,9.510705665520524e-05,0.0,7.024583850458788e-05,303.15,285.15,297.8773612854658,298.31695122705,298.1679025155228,297.8159042588187,298.4987767514972,298.13537920767084,0.0,0.0,0.0,-4.7030557109868604e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065328.0,21065328.0,292.9209385142857,287.2167366608936,0.53454272,0.005766222222220563,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.518762374327195e-18,0.0,294.15,294.3969429250659,0.0008019424269059101,0.0,0.0004511487738364118,0.0,9.510758661451006e-05,0.0,9.031634191176563e-05,0.0,9.510744555038396e-05,0.0,7.02461254152779e-05,303.15,285.15,297.881217784886,298.32001577242727,298.1713807920476,297.82022382635023,298.5016997194195,298.1389075790261,0.0,0.0,0.0,-4.7030941687731895e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065364.0,21065364.0,292.9273391,287.2209759840447,0.534460715,0.0014429999999983067,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.430182434543636e-18,0.0,294.15,294.3855469632884,0.000801945785338447,0.0,0.00045115071071432446,0.0,9.510799442384039e-05,0.0,9.031672961927207e-05,0.0,9.51078538669334e-05,0.0,7.0246426671773e-05,303.15,285.15,297.88481590264746,298.32287319338593,298.1746296118268,297.82424394745317,298.50441176409123,298.1421948838809,0.0,0.0,0.0,-4.703134547534628e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065400.0,21065400.0,292.93392857142857,287.2253223227254,0.534375,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.360343257148073e-18,0.0,294.15,294.3741363822515,0.0008019492678741702,0.0,0.00045115271722570284,0.0,9.510841691411521e-05,0.0,9.031713126694372e-05,0.0,9.510827686303299e-05,0.0,7.02467387714264e-05,303.15,285.15,297.88823532255896,298.32558720222926,298.177719508659,297.8280569447277,298.50697784350825,298.1453153643366,0.0,0.0,0.0,-4.703176378316404e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065436.0,21065436.0,292.9406909,287.22976506637883,0.534285785,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.122904189696581e-18,0.0,294.15,294.36270208887873,0.0008019529397524299,0.0,0.00045115482995124916,0.0,9.510886179789785e-05,0.0,9.031755417801332e-05,0.0,9.51087222503232e-05,0.0,7.024706741062036e-05,303.15,285.15,297.89138340839395,298.32808194106565,298.1805668326864,297.8315565012268,298.5093215022763,298.1481820371298,0.0,0.0,0.0,-4.703220423844278e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065472.0,21065472.0,292.9476100571428,287.23429360806756,0.53419328,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.089853988057987e-18,0.0,294.15,294.35125011899663,0.0008019567592103278,0.0,0.000451157025468085,0.0,9.510932413682914e-05,0.0,9.031799366336772e-05,0.0,9.510918509098692e-05,0.0,7.024740894195293e-05,303.15,285.15,297.89434444392316,298.330424602781,298.1832460611034,297.83484034745345,298.51151118193246,298.1508733274387,0.0,0.0,0.0,-4.703266195780636e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065508.0,21065508.0,292.9546700142857,287.2388973449187,0.534097695,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.024391875159496e-18,0.0,294.15,294.3397847015364,0.0008019606996133049,0.0,0.0004511592888462161,0.0,9.510980078308287e-05,0.0,9.031844673411096e-05,0.0,9.510966223760651e-05,0.0,7.02477610404906e-05,303.15,285.15,297.89716749953044,298.3326549015944,298.1858011116555,297.83796520693465,298.5135871707405,298.1534351780912,0.0,0.0,0.0,-4.70331338285739e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065544.0,21065544.0,292.9618547428571,287.2435656785363,0.53399924,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.7863194626300036e-18,0.0,294.15,294.32829891170104,0.0008019648224157784,0.0,0.0004511616545615755,0.0,9.511029900532976e-05,0.0,9.031892029210374e-05,0.0,9.511016095811243e-05,0.0,7.024812907477594e-05,303.15,285.15,297.89979065417816,298.33472165071277,298.1881756573768,297.8408603706648,298.5154980950434,298.15580928559524,0.0,0.0,0.0,-4.703362703927831e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065580.0,21065580.0,292.96914821428567,287.248288015381,0.533898125,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.7094957363980285e-18,0.0,294.15,294.3167910260945,0.0008019691349214417,0.0,0.0004511641266901749,0.0,9.511081966309552e-05,0.0,9.03194151533505e-05,0.0,9.511068211177569e-05,0.0,7.024851367962664e-05,303.15,285.15,297.902214694177,298.33662390002075,298.19036924810797,297.84352764772217,298.51724353397844,298.15799580480126,0.0,0.0,0.0,-4.703414244012453e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065616.0,21065616.0,292.9765344,287.2530537671175,0.53379456,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.679112622066688e-18,0.0,294.15,294.3052716211224,0.0008019735518889723,0.0,0.00045116665742377923,0.0,9.511135267672629e-05,0.0,9.031992174694209e-05,0.0,9.511121562006041e-05,0.0,7.024890741035476e-05,303.15,285.15,297.9045384068838,298.33844305093413,298.19247147966365,297.84608020656,298.51890543000354,298.16008771480904,0.0,0.0,0.0,-4.703467006322106e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065652.0,21065652.0,292.98399727142856,287.25785235092854,0.533688755,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.4286439562277876e-18,0.0,294.15,294.2937359758317,0.0008019781323442783,0.0,0.0004511692798969634,0.0,9.511190503193404e-05,0.0,9.032044670619583e-05,0.0,9.511176846812306e-05,0.0,7.024931542652868e-05,303.15,285.15,297.9067284352426,298.3401508878479,298.19445158916466,297.8484804900322,298.5204557417147,298.1620534288005,0.0,0.0,0.0,-4.703521681752236e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065688.0,21065688.0,292.9915208,287.26267318979694,0.53358092,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.357561168392897e-18,0.0,294.15,294.28218054948644,0.0008019829016832405,0.0,0.00045117200833903813,0.0,9.511247972886956e-05,0.0,9.032099287973895e-05,0.0,9.511234365566894e-05,0.0,7.02497399440057e-05,303.15,285.15,297.9087644566005,298.34172939813857,298.1962903674485,297.8507062180654,298.5218769274448,298.1638734735395,0.0,0.0,0.0,-4.703578567028198e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065724.0,21065724.0,292.9990889571428,287.2675057127544,0.5334712650000001,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.1510854145343854e-18,0.0,294.15,294.2706102596953,0.0008019877820185163,0.0,0.00045117479900131226,0.0,9.511306754426561e-05,0.0,9.032155150939656e-05,0.0,9.511293195996159e-05,0.0,7.025017415056432e-05,303.15,285.15,297.91069078562066,298.3432152282639,298.1980281125842,297.8528077761459,298.5232056802829,298.16558951657953,0.0,0.0,0.0,-4.7036367499943495e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065760.0,21065760.0,293.0066857142857,287.2723393550979,0.53336,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.058106925389374e-18,0.0,294.15,294.2590245314023,0.0008019928559421863,0.0,0.0004511776983317974,0.0,9.511367827004593e-05,0.0,9.032213189369523e-05,0.0,9.511354317278592e-05,0.0,7.025062527847236e-05,303.15,285.15,297.9125115340092,298.34461117733804,298.199668259654,297.85479066539716,298.52444500482045,298.1672053282438,0.0,0.0,0.0,-4.703697199156848e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065796.0,21065796.0,293.0142950428571,287.27716355857257,0.533247335,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.878351063169545e-18,0.0,294.15,294.2474257251072,0.0008019980665818527,0.0,0.00045118067437095825,0.0,9.511430516848882e-05,0.0,9.0322727634573e-05,0.0,9.511417055669752e-05,0.0,7.025108835129883e-05,303.15,285.15,297.9142436996607,298.3459312701062,298.2012263094848,297.8566748960966,298.5256094490651,298.1687371248827,0.0,0.0,0.0,-4.7037592481693016e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065832.0,21065832.0,293.0219009142857,287.28196777152283,0.5331334799999999,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.853330043857723e-18,0.0,294.15,294.23581313250406,0.0008020034533750034,0.0,0.00045118374928764925,0.0,9.511495291319243e-05,0.0,9.032334317006637e-05,0.0,9.511481878515059e-05,0.0,7.025156682093321e-05,303.15,285.15,297.9158891142349,298.34717637038386,298.2027036319861,297.8584639906539,298.5266998795038,298.17018659735254,0.0,0.0,0.0,-4.703823359309911e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065868.0,21065868.0,293.02948729999997,287.2867414490093,0.5330186450000001,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.803771229998231e-18,0.0,294.15,294.2241901314527,0.0008020089702554206,0.0,0.0004511868972187363,0.0,9.511561605149804e-05,0.0,9.032397332255338e-05,0.0,9.511548240589351e-05,0.0,7.025205666010044e-05,303.15,285.15,297.91747072431696,298.3483661163786,298.20412151172656,297.8601827666907,298.52773572343983,298.17157536851056,0.0,0.0,0.0,-4.703888993338788e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065904.0,21065904.0,293.03703817142855,287.29147405289433,0.53290304,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.6235358869086335e-18,0.0,294.15,294.21255073538566,0.0008020146726593811,0.0,0.0004511901492484599,0.0,9.511630113712467e-05,0.0,9.032462431490974e-05,0.0,9.511616797184824e-05,0.0,7.02525627092766e-05,303.15,285.15,297.91895586829304,298.34947152030554,298.20544923950143,297.8617948148347,298.52868884783396,298.17287205815376,0.0,0.0,0.0,-4.703956798442851e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065940.0,21065940.0,293.0445375,287.29615505189315,0.532786875,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.565375638487888e-18,0.0,294.15,294.2008952680594,0.0008020205602355209,0.0,0.0004511935051750713,0.0,9.511700812757765e-05,0.0,9.032529610674978e-05,0.0,9.51168754404838e-05,0.0,7.02530849370717e-05,303.15,285.15,297.92035268360775,298.35049858150177,298.20669402381225,297.8633080017652,298.5295655590553,298.1740837699485,0.0,0.0,0.0,-4.7040267704620635e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21065976.0,21065976.0,293.05196925714284,287.3007739215927,0.53267036,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.5423737670091375e-18,0.0,294.15,294.189230287348,0.0008020265659699679,0.0,0.0004511969274090058,0.0,9.511772909767778e-05,0.0,9.032598117287981e-05,0.0,9.51175968874797e-05,0.0,7.025361749005992e-05,303.15,285.15,297.92169887188953,298.3514804901407,298.20789119108167,297.8647640846108,298.53039825214677,298.1752465779739,0.0,0.0,0.0,-4.704098125632005e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066012.0,21066012.0,293.0593174142857,287.30532014443736,0.532553705,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.3527537037644084e-18,0.0,294.15,294.1775527691744,0.0008020327368399007,0.0,0.00045120044232053303,0.0,9.511846960704106e-05,0.0,9.03266847924499e-05,0.0,9.511833787199764e-05,0.0,7.025416447450996e-05,303.15,285.15,297.92298101756404,298.3524047803547,298.2090280146606,297.86614773397406,298.5311751028562,298.17634732988193,0.0,0.0,0.0,-4.7041714138568826e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066048.0,21066048.0,293.0665659428571,287.30978320968165,0.53243712,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.298939696013303e-18,0.0,294.15,294.1658606156109,0.0008020390943506367,0.0,0.00045120406196329005,0.0,9.511923219706624e-05,0.0,9.032740937852799e-05,0.0,9.511910093508544e-05,0.0,7.025472776745574e-05,303.15,285.15,297.9241916159459,298.3532639100027,298.2100971947535,297.86745059061303,298.5318893022946,298.17737852272194,0.0,0.0,0.0,-4.7042468865266584e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
