,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21066084.0,21066084.0,293.0736988142857,287.3141526133095,0.5323208150000001,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.2776567248489995e-18,0.0,294.15,294.15415645527895,0.0008020456182980211,0.0,0.0004512077750116236,0.0,9.512001447986011e-05,0.0,9.032815266378554e-05,0.0,9.51198836891628e-05,0.0,7.025530560523828e-05,303.15,285.15,297.9253470329579,298.35407200664514,298.21111404796915,297.8686908162273,298.53255454201667,298.1783556891632,0.0,0.0,0.0,-4.704324307526747e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066120.0,21066120.0,293.0807,287.3184178579203,0.532205,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.2355018152842112e-18,0.0,294.15,294.14244455730534,0.0008020522494991605,0.0,0.00045121154825187616,0.0,9.512080945295917e-05,0.0,9.032890799906749e-05,0.0,9.512067913240168e-05,0.0,7.025589281592442e-05,303.15,285.15,297.9264668881765,298.354847215103,298.21209717903633,297.86989067930176,298.5331882297575,298.179298038275,0.0,0.0,0.0,-4.704402984316828e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066156.0,21066156.0,293.0875534714286,287.32256845258235,0.532089885,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.072234561831958e-18,0.0,294.15,294.13071998451477,0.0008020590781975647,0.0,0.00045121543235250767,0.0,9.51216277986587e-05,0.0,9.032968552785109e-05,0.0,9.512149794630683e-05,0.0,7.025649728934329e-05,303.15,285.15,297.9275303961367,298.3555696461292,298.2130267484156,297.871026037311,298.5337720728142,298.18018498016136,0.0,0.0,0.0,-4.704483973501405e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066192.0,21066192.0,293.0942432,287.3265939126521,0.53197568,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.0524141693378292e-18,0.0,294.15,294.1189862298767,0.0008020660688404378,0.0,0.0004512194073749906,0.0,9.512246531319684e-05,0.0,9.03304812585665e-05,0.0,9.51223359276032e-05,0.0,7.025711592065857e-05,303.15,285.15,297.92855493726154,298.3562549296395,298.2139191948222,297.8721154637957,298.5343209159792,298.1810330882996,0.0,0.0,0.0,-4.704566859363866e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066228.0,21066228.0,293.10075315714283,287.33048375956093,0.531862595,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.0131561706928847e-18,0.0,294.15,294.10724297084477,0.0008020732284853932,0.0,0.00045122347727814463,0.0,9.512332283123263e-05,0.0,9.033129598374467e-05,0.0,9.512319391085636e-05,0.0,7.02577493263374e-05,303.15,285.15,297.9295406011076,298.3569026034427,298.2147745858235,297.87315824881404,298.5348343500198,298.1818420778415,0.0,0.0,0.0,-4.704651724507651e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066264.0,21066264.0,293.1070673142857,287.33422752056794,0.53175084,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.8243111786596232e-18,0.0,294.15,294.095488066633,0.000802080559788488,0.0,0.0004512276435096657,0.0,9.512420065832049e-05,0.0,9.033212999323107e-05,0.0,9.512407220125747e-05,0.0,7.02583977320255e-05,303.15,285.15,297.9304789796048,298.3575043710764,298.21558484740234,297.8741447004812,298.53530497407684,298.1826035745284,0.0,0.0,0.0,-4.704738599176544e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066300.0,21066300.0,293.11316964285714,287.33781472847966,0.531640625,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.787986879834614e-18,0.0,294.15,294.0837223070123,0.000802088067438502,0.0,0.00045123190871424807,0.0,9.512509935194423e-05,0.0,9.033298381646825e-05,0.0,9.512497135633909e-05,0.0,7.025906154948326e-05,303.15,285.15,297.9313751652647,298.3580642397129,298.21635469292204,297.87508083148856,298.5357369651805,298.1833223789137,0.0,0.0,0.0,-4.704827538576497e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066336.0,21066336.0,293.1190441142857,287.3412349213363,0.53153216,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.6217246891203922e-18,0.0,294.15,294.0719467485703,0.000802095728253117,0.0,0.00045123625986760653,0.0,9.512601616629485e-05,0.0,9.033385484608905e-05,0.0,9.512588863042942e-05,0.0,7.02597387506791e-05,303.15,285.15,297.93223436223514,298.35858684301706,298.21708903874094,297.8759725719349,298.5361345723782,298.1840034776613,0.0,0.0,0.0,-4.70491827116235e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066372.0,21066372.0,293.12467469999996,287.3444776420643,0.531425655,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.4974986460020474e-18,0.0,294.15,294.060162308727,0.0008021035640014247,0.0,0.0004512407092306739,0.0,9.512695368601542e-05,0.0,9.033474553662471e-05,0.0,9.512682660827667e-05,0.0,7.026043124463185e-05,303.15,285.15,297.93306097851587,298.359075987679,298.2177920694252,297.87682517492186,298.5365015894367,298.1846511599957,0.0,0.0,0.0,-4.705011052672343e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066408.0,21066408.0,293.13004537142854,287.34753243809575,0.53132132,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.417968913933596e-18,0.0,294.15,294.04836930350154,0.0008021115660819853,0.0,0.0004512452519667157,0.0,9.512791089144926e-05,0.0,9.033565491979878e-05,0.0,9.512778427024052e-05,0.0,7.02611382782282e-05,303.15,285.15,297.9338564764242,298.35953273458813,298.21846507703236,297.8776409853743,298.53683958984993,298.1852669726538,0.0,0.0,0.0,-4.70510578230149e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066444.0,21066444.0,293.1351401,287.35038886095396,0.531219365,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.3868707027864125e-18,0.0,294.15,294.03656902543696,0.0008021197332418284,0.0,0.0004512498873968784,0.0,9.51288876392839e-05,0.0,9.033658285969452e-05,0.0,9.512876147321074e-05,0.0,7.026185974563795e-05,303.15,285.15,297.9346261039558,298.3599619688842,298.2191130788933,297.87842603324947,298.53715293158575,298.1858560233137,0.0,0.0,0.0,-4.7052024459509555e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066480.0,21066480.0,293.13994285714284,287.3530364658052,0.53112,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.34097170707512e-18,0.0,294.15,294.02476078634527,0.0008021280811526502,0.0,0.0004512546243167196,0.0,9.512988578389387e-05,0.0,9.03375311171244e-05,0.0,9.512976007139381e-05,0.0,7.026259701647926e-05,303.15,285.15,297.935367898038,298.36036106523824,298.21973414285253,297.87917780684546,298.53743926753043,298.186416036101,0.0,0.0,0.0,-4.705301227106926e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066516.0,21066516.0,293.1444376142857,287.35546481097805,0.5310234349999999,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.237277202377678e-18,0.0,294.15,294.01294273317126,0.0008021366090154052,0.0,0.00045125946222452886,0.0,9.513090521992513e-05,0.0,9.033849959168253e-05,0.0,9.513077995902347e-05,0.0,7.026335001289748e-05,303.15,285.15,297.93607557931045,298.3607227751527,298.22032204406594,297.8798894702393,298.5376928532943,298.18694054441255,0.0,0.0,0.0,-4.705402115373915e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066552.0,21066552.0,293.14860834285713,287.35766345744736,0.53092988,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.208502920610286e-18,0.0,294.15,294.0011181327294,0.0008021452990544094,0.0,0.000451264391196063,0.0,9.513194385463442e-05,0.0,9.033948629656892e-05,0.0,9.513181904395284e-05,0.0,7.026411718925818e-05,303.15,285.15,297.9367609274154,298.3610592292007,298.2208881166202,297.88057491498955,298.5379244873142,298.187441535108,0.0,0.0,0.0,-4.705504903848968e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066588.0,21066588.0,293.1524390142857,287.3596219682863,0.530839545,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.1800987133648842e-18,0.0,294.15,293.9892863636197,0.0008021541710999633,0.0,0.0004512694223661877,0.0,9.513300403555298e-05,0.0,9.034049346090695e-05,0.0,9.51328796735421e-05,0.0,7.026490027942313e-05,303.15,285.15,297.9374221196137,298.3613677717216,298.2214305390793,297.88123179339004,298.5381318374526,298.18791681225144,0.0,0.0,0.0,-4.705609824813459e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066624.0,21066624.0,293.15591359999996,287.36132990808363,0.53075264,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.0567332621464152e-18,0.0,294.15,293.9774457708524,0.0008021632266270193,0.0,0.00045127455651191374,0.0,9.513408592690321e-05,0.0,9.034152124028075e-05,0.0,9.513396201159422e-05,0.0,7.026569940464517e-05,303.15,285.15,297.9380537343633,298.36164152834414,298.2219438695755,297.8818539487547,298.53830942030737,298.188360500269,0.0,0.0,0.0,-4.705716894544171e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066660.0,21066660.0,293.15901607142854,287.3627768423277,0.530669375,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.0434643337195558e-18,0.0,294.15,293.9655962189264,0.0008021724902758496,0.0,0.00045127980747550146,0.0,9.513519244696084e-05,0.0,9.034257240581171e-05,0.0,9.51350689762198e-05,0.0,7.026651672033654e-05,303.15,285.15,297.9386554662535,298.3618789151846,298.22242753322115,297.8824412196182,298.53845642745955,298.1887719123474,0.0,0.0,0.0,-4.70582640180288e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066696.0,21066696.0,293.16173039999995,287.36395233675705,0.53058996,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.030281009228237e-18,0.0,294.15,293.9537421926694,0.0008021818665851535,0.0,0.00045128512168476947,0.0,9.51363123010249e-05,0.0,9.034363623270007e-05,0.0,9.513618927377552e-05,0.0,7.026734388437372e-05,303.15,285.15,297.9392423163933,298.3620980200906,298.2228964004636,297.883011071704,298.5385880648681,298.189167174704,0.0,0.0,0.0,-4.705937229379532e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066732.0,21066732.0,293.1640405571428,287.364845956677,0.530514605,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9216019034376933e-18,0.0,294.15,293.9418816491005,0.0008021914515402924,0.0,0.0004512905530664024,0.0,9.513745685806139e-05,0.0,9.034472351667753e-05,0.0,9.513733427263814e-05,0.0,7.026818929377827e-05,303.15,285.15,297.939807459349,298.36228934836333,298.2233436357914,297.8835553960212,298.5386967466208,298.1895385172292,0.0,0.0,0.0,-4.7060505020213725e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066768.0,21066768.0,293.1659305142857,287.365447266243,0.5304435200000001,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.8785607168858013e-18,0.0,294.15,293.9300143550485,0.0008022012339149926,0.0,0.00045129609529500226,0.0,9.513862478467926e-05,0.0,9.034583299145669e-05,0.0,9.513850263933969e-05,0.0,7.026905196370444e-05,303.15,285.15,297.9403497801724,298.3624514911631,298.2237679458313,297.8840734839562,298.5387817326466,298.18988488675393,0.0,0.0,0.0,-4.706166087891982e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066804.0,21066804.0,293.1673842428571,287.36574582770976,0.5303769150000001,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.8543999936069067e-18,0.0,294.15,293.9181422936405,0.0008022111715579636,0.0,0.00045130172471309307,0.0,9.513981109315904e-05,0.0,9.034695992096737e-05,0.0,9.51396893866071e-05,0.0,7.026992821028367e-05,303.15,285.15,297.9408759337482,298.3625920673939,298.2241759704988,297.88457276099973,298.53884928743,298.1902132040141,0.0,0.0,0.0,-4.706283493660791e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066840.0,21066840.0,293.1683857142857,287.36573120064793,0.530315,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.8305500085139607e-18,0.0,294.15,293.9062648551173,0.000802221313032335,0.0,0.0004513074686125695,0.0,9.514102153718771e-05,0.0,9.034810976884446e-05,0.0,9.514090026789149e-05,0.0,7.027082228314625e-05,303.15,285.15,297.9413837318824,298.3627072641025,298.2245655026841,297.8850503831883,298.5388963994593,298.1905206562633,0.0,0.0,0.0,-4.706403288619559e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066876.0,21066876.0,293.1689189,287.365392941126,0.530257985,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.7381782871366936e-18,0.0,294.15,293.8943805539105,0.0008022316578072179,0.0,0.000451313326636247,0.0,9.514225604193523e-05,0.0,9.034928246361916e-05,0.0,9.514213520789405e-05,0.0,7.02717341269769e-05,303.15,285.15,297.94186757545515,298.3627893327559,298.2249306649545,297.8855004170798,298.5389175774175,298.1908011135326,0.0,0.0,0.0,-4.706525465409973e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066912.0,21066912.0,293.1689677714285,287.3647206008594,0.53020608,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.6558176137443779e-18,0.0,294.15,293.88249147246705,0.0008022421697651105,0.0,0.00045131927852927136,0.0,9.514351033692903e-05,0.0,9.035047395039361e-05,0.0,9.514338993665444e-05,0.0,7.02726605876695e-05,303.15,285.15,297.94233433931794,298.3628468247968,298.22527833746346,297.88593059720114,298.53891964836737,298.1910619494294,0.0,0.0,0.0,-4.706649601659825e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066948.0,21066948.0,293.16851629999996,287.3637037263263,0.530159495,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.6187296223755188e-18,0.0,294.15,293.87059739112965,0.0008022528833860061,0.0,0.0004513253436713497,0.0,9.514478850778846e-05,0.0,9.035168810883998e-05,0.0,9.514466853964181e-05,0.0,7.027360468283386e-05,303.15,285.15,297.94278291749225,298.3628773249971,298.2256073900869,297.88633930840155,298.53890080066424,298.19130154832845,0.0,0.0,0.0,-4.706776101662521e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21066984.0,21066984.0,293.16754845714286,287.36233185784937,0.53011844,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.517278198909733e-18,0.0,294.15,293.8586989604957,0.0008022637759587211,0.0,0.0004513315093053749,0.0,9.514608786500725e-05,0.0,9.03529223850763e-05,0.0,9.514596832750856e-05,0.0,7.027456442602535e-05,303.15,285.15,297.94321521984506,298.36288326337893,298.2259196694089,297.8867290384342,298.53886340625706,298.1915221194649,0.0,0.0,0.0,-4.7069046994255106e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21067020.0,21067020.0,293.1660482142857,287.36059452864464,0.530083125,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.5074895422105376e-18,0.0,294.15,293.8467960944004,0.0008022748780754512,0.0,0.0004513377926271615,0.0,9.514741203378841e-05,0.0,9.03541802215751e-05,0.0,9.514729292533384e-05,0.0,7.027554249479442e-05,303.15,285.15,297.94363018907336,298.3628621199259,298.22621395359,297.88709870208345,298.538806103005,298.19172221353557,0.0,0.0,0.0,-4.7070357537094826e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21067056.0,21067056.0,293.16399954285714,287.3584812638375,0.53005376,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4881012747205442e-18,0.0,294.15,293.83488986933924,0.0008022861585457424,0.0,0.0004513441761301058,0.0,9.514875732320785e-05,0.0,9.035545811363042e-05,0.0,9.514863864252053e-05,0.0,7.02765361630693e-05,303.15,285.15,297.94403164704903,298.3628192200492,298.2264942557963,297.8874524474125,298.5387327193811,298.1919060579377,0.0,0.0,0.0,-4.707168899453848e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21067092.0,21067092.0,293.1613864142857,287.3559815794445,0.5300305550000001,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4175900826472371e-18,0.0,294.15,293.8229795248912,0.0008022976535676596,0.0,0.0004513506801372683,0.0,9.515012801794157e-05,0.0,9.03567601297808e-05,0.0,9.515000976340781e-05,0.0,7.027754859546387e-05,303.15,285.15,297.94441617743865,298.3627488395571,298.22675700891915,297.8877862326781,298.5386390859334,298.1920694689053,0.0,0.0,0.0,-4.707304560663321e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21067128.0,21067128.0,293.1581928,287.35308498132315,0.53001372,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3858380537321026e-18,0.0,294.15,293.81106489957523,0.0008023093578206111,0.0,0.00045135730163319563,0.0,9.515152348247846e-05,0.0,9.035808566637123e-05,0.0,9.515140565230272e-05,0.0,7.027857932257401e-05,303.15,285.15,297.9447820041291,298.36264825217876,298.22700010352287,297.8880982417967,298.5385232999213,298.19221038030975,0.0,0.0,0.0,-4.70744267454637e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21067164.0,21067164.0,293.15440267142856,287.349780964088,0.530003465,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3680143819047212e-18,0.0,294.15,293.7991474822123,0.0008023212355414104,0.0,0.0004513640205647613,0.0,9.515293948884607e-05,0.0,9.035943070888585e-05,0.0,9.515282208177139e-05,0.0,7.027962522168657e-05,303.15,285.15,297.94513498789,298.3625265564113,298.22722970675096,297.88839505875313,298.5383918042078,298.19233562280266,0.0,0.0,0.0,-4.707582822912636e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3504199455760725e-18,0.0,294.15,293.78722697745434,0.0008023333345970971,0.0,0.00045137086383671595,0.0,9.515438170908326e-05,0.0,9.036080064345375e-05,0.0,9.51542647236504e-05,0.0,7.028069048213025e-05,303.15,285.15,297.94547329108275,298.3623802990745,298.22744395511705,297.888674271388,298.5382419102283,298.1924427453782,0.0,0.0,0.0,-4.707725567080509e-08,298.79376110347414,299.53349506303437,299.5123768437705,298.4461656317438,299.688184248363,0.0,0.0,0.4542825973325051,0.1391
21067200.0,21067200.0,293.15,287.3460590099942,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3504199455760725e-18,0.0,294.15,293.78722697745434,0.0008023333345970971,0.0,0.00045137086383671595,0.0,9.515438170908326e-05,0.0,9.036080064345375e-05,0.0,9.51542647236504e-05,0.0,7.028069048213025e-05,303.15,285.15,297.94547329108275,298.3623802990745,298.22744395511705,297.888674271388,298.5382419102283,298.1924427453782,0.0,0.0,0.0,-4.707725567080509e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067236.0,21067236.0,293.1452007285714,287.34205365026406,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2822761557998397e-18,0.0,294.15,293.775302741444,0.0008023456437960915,0.0,0.00045137782510187434,0.0,9.515584880554428e-05,0.0,9.036219419945254e-05,0.0,9.515573223987882e-05,0.0,7.02817741158836e-05,303.15,285.15,297.94579271560457,298.3622029357896,298.22763814563,297.8889312306637,298.5380684919241,298.1925267039224,0.0,0.0,0.0,-4.707870774764419e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067272.0,21067272.0,293.1402344,287.33790886664457,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2657844240772883e-18,0.0,294.15,293.7633761867927,0.0008023581050319593,0.0,0.00045138487174355445,0.0,9.515733390165692e-05,0.0,9.036360484723992e-05,0.0,9.515721775447794e-05,0.0,7.028287104399224e-05,303.15,285.15,297.9460994686335,298.36200514929374,298.2278188087166,297.8891731372826,298.53787838637675,298.1925949900606,0.0,0.0,0.0,-4.708017765679486e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067308.0,21067308.0,293.13510538571427,287.33362830722,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2495047973790553e-18,0.0,294.15,293.75144721276473,0.0008023707342892211,0.0,0.00045139201273728654,0.0,9.51588388897096e-05,0.0,9.036503438365549e-05,0.0,9.51587231595946e-05,0.0,7.028398266408001e-05,303.15,285.15,297.9463924179174,298.3617855243872,298.2279848683997,297.88939842294076,298.53766912875204,298.1926460724794,0.0,0.0,0.0,-4.7081667271454334e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067344.0,21067344.0,293.1298180571428,287.3292156200721,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.171193979705005e-18,0.0,294.15,293.7395155533373,0.0008023835002646124,0.0,0.00045139923043742175,0.0,9.516036005007822e-05,0.0,9.036647927620562e-05,0.0,9.51602447353196e-05,0.0,7.028510622881717e-05,303.15,285.15,297.94666895436444,298.36154063734625,298.2281336059559,297.88960405463064,298.5374368259553,298.1926768156505,0.0,0.0,0.0,-4.7083172911472726e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067380.0,21067380.0,293.1243767857143,287.3246744532806,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.156130908602108e-18,0.0,294.15,293.7275818094879,0.000802396369111991,0.0,0.00045140650583505283,0.0,9.516189337519864e-05,0.0,9.036793571944039e-05,0.0,9.516177847435249e-05,0.0,7.028623877825644e-05,303.15,285.15,297.9469316828496,298.36127500639617,298.22826770986876,297.8897933793138,298.5371851065725,298.19269057700023,0.0,0.0,0.0,-4.708469061208438e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067416.0,21067416.0,293.11878594285713,287.3200084549235,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1486721785078068e-18,0.0,294.15,293.7156463131377,0.000802409337475718,0.0,0.00045141383705165055,0.0,9.516343846898123e-05,0.0,9.036940333728762e-05,0.0,9.516332398067726e-05,0.0,7.028738001985463e-05,303.15,285.15,297.9471816720156,298.3609905744463,298.22838865773485,297.88996737981114,298.5369144921549,298.19268855523256,0.0,0.0,0.0,-4.708621998197557e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067452.0,21067452.0,293.11304989999996,287.3152212730775,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0871847959044709e-18,0.0,294.15,293.70370900718837,0.0008024223845174517,0.0,0.00045142121234162624,0.0,9.516499285550148e-05,0.0,9.037087977839001e-05,0.0,9.516487877818634e-05,0.0,7.028852812488434e-05,303.15,285.15,297.9474174250576,298.3606854247563,298.22849425100253,297.8901242150804,298.53662257359,298.1926687778974,0.0,0.0,0.0,-4.70877585713301e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067488.0,21067488.0,293.1071730285714,287.310316555819,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.062833381840407e-18,0.0,294.15,293.69176993113933,0.0008024354926319455,0.0,0.0004514286217779437,0.0,9.5166554442211e-05,0.0,9.037236305544989e-05,0.0,9.516644077414421e-05,0.0,7.028968154777803e-05,303.15,285.15,297.94763733377596,298.36035761860626,298.22858189853315,297.8902623256662,298.5363074133001,298.1926293179763,0.0,0.0,0.0,-4.708930430956977e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067524.0,21067524.0,293.1011597,287.30529795122374,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.83409208205732e-19,0.0,294.15,293.679829671751,0.0008024486405156486,0.0,0.0004514360534214002,0.0,9.516812071181119e-05,0.0,9.037385077830623e-05,0.0,9.516800745162706e-05,0.0,7.029083842930438e-05,303.15,285.15,297.9478450579421,298.3600126165248,298.2286554254863,297.8903859059992,298.5359740224286,298.19257460567627,0.0,0.0,0.0,-4.709085470619513e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067560.0,21067560.0,293.0950142857143,287.3001691073679,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.64498466632178e-19,0.0,294.15,293.6678884086316,0.0008024618207323793,0.0,0.00045144350308687803,0.0,9.516969078204547e-05,0.0,9.03753421091336e-05,0.0,9.51695779283631e-05,0.0,7.029199811783026e-05,303.15,285.15,297.9480407549771,298.3596507990184,298.2287149818857,297.8904949466716,298.5356221281647,298.19250472214355,0.0,0.0,0.0,-4.709240888828647e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067596.0,21067596.0,293.08874115714286,287.29493367232834,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.069803953806063e-19,0.0,294.15,293.65594618994214,0.0008024750177299822,0.0,0.0004514509619951838,0.0,9.517126280240417e-05,0.0,9.037683529042788e-05,0.0,9.517115035359551e-05,0.0,7.029315924655117e-05,303.15,285.15,297.94822233185494,298.3592694522817,298.22875776363435,297.8905874049714,298.53524906987445,298.1924172045234,0.0,0.0,0.0,-4.709396502437831e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067632.0,21067632.0,293.08234468571425,287.28959529418313,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.953154530898402e-19,0.0,294.15,293.6440034377038,0.0008024882187482517,0.0,0.00045145842301931463,0.0,9.517283527000671e-05,0.0,9.03783288953875e-05,0.0,9.517272322486864e-05,0.0,7.029432070548645e-05,303.15,285.15,297.9483936189115,298.3588739456684,298.22878828023505,297.8906677607374,298.5348602970305,298.1923167805166,0.0,0.0,0.0,-4.709552162760476e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067668.0,21067668.0,293.07582924285714,287.2841576210122,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.780987349435026e-19,0.0,294.15,293.63206022673586,0.0008025014135372911,0.0,0.0004514658803764509,0.0,9.517440696590348e-05,0.0,9.037982176634953e-05,0.0,9.517429532309635e-05,0.0,7.029548159431062e-05,303.15,285.15,297.9485536551179,298.3584630091098,298.22880546971123,297.89073472571397,298.5344538927194,298.19220215047443,0.0,0.0,0.0,-4.709707749144684e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067704.0,21067704.0,293.06919919999996,287.27862430089726,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.098544646082422e-19,0.0,294.15,293.6201166578476,0.0008025145894635723,0.0,0.00045147332694507825,0.0,9.51759763889133e-05,0.0,9.03813124776537e-05,0.0,9.517586514698042e-05,0.0,7.029664080424489e-05,303.15,285.15,297.94870156104935,298.3580355329593,298.2288082452806,297.8907873731527,298.5340286288565,298.1920722682597,0.0,0.0,0.0,-4.709863112999378e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067740.0,21067740.0,293.0624589285714,287.2729989819234,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.866071456217189e-19,0.0,294.15,293.6081729654886,0.0008025277380355158,0.0,0.0004514807579593317,0.0,9.517754253424385e-05,0.0,9.038280007520486e-05,0.0,9.517743169181995e-05,0.0,7.029779759316214e-05,303.15,285.15,297.9488381899513,298.357592750615,298.2287974648631,297.8908269863242,298.533586092846,298.1919282969199,0.0,0.0,0.0,-4.710018154874337e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067776.0,21067776.0,293.05561279999995,287.2672853121784,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.764903591885004e-19,0.0,294.15,293.5962293581259,0.000802540850193566,0.0,0.00045148816831799853,0.0,9.51791043265389e-05,0.0,9.038428353778546e-05,0.0,9.517899388221958e-05,0.0,7.029895116680397e-05,303.15,285.15,297.94896352276817,298.3571347009516,298.2287732734106,297.8908532750371,298.53312568096663,298.1917700906268,0.0,0.0,0.0,-4.710172768315573e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067812.0,21067812.0,293.04866518571424,287.26148693975404,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.278250038640407e-19,0.0,294.15,293.5842860087068,0.0008025539182106869,0.0,0.0004514955536641943,0.0,9.518066084739872e-05,0.0,9.038576199318838e-05,0.0,9.518055079969744e-05,0.0,7.03001008468354e-05,303.15,285.15,297.9490771049426,298.35666088468696,298.22873522860914,297.8908656291584,298.53264663973823,298.19159709742706,0.0,0.0,0.0,-4.710326862392925e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067848.0,21067848.0,293.0416204571428,287.2556075127464,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.184642318880512e-19,0.0,294.15,293.57234313566727,0.0008025669356059602,0.0,0.00045150291035263356,0.0,9.518221132835038e-05,0.0,9.038723471165674e-05,0.0,9.518210167578479e-05,0.0,7.030124606566546e-05,303.15,285.15,297.94917905414417,298.35617153102015,298.22868331552047,297.8908645461756,298.53214976978273,298.19140964332865,0.0,0.0,0.0,-4.7104803610186585e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067884.0,21067884.0,293.03448298571425,287.2496506792564,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.069323857818772e-19,0.0,294.15,293.5604009019405,0.0008025798951336814,0.0,0.0004515102343290511,0.0,9.518375491452563e-05,0.0,9.038870088154517e-05,0.0,9.518364565579477e-05,0.0,7.030238619190912e-05,303.15,285.15,297.94927103742134,298.3556689212355,298.2286196253696,297.8908518077054,298.53163721759563,298.1912097218655,0.0,0.0,0.0,-4.710633179566554e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067920.0,21067920.0,293.02725714285714,287.2436200873901,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.933382323552599e-19,0.0,294.15,293.5484594877111,0.000802592792757487,0.0,0.0004515175233141246,0.0,9.518529112548948e-05,0.0,9.039016004655762e-05,0.0,9.518518225921966e-05,0.0,7.030352087071153e-05,303.15,285.15,297.9493527125931,298.3551526891987,298.22854388025803,297.8908268601289,298.53110820264556,298.1909968689649,0.0,0.0,0.0,-4.7107852704417024e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067956.0,21067956.0,293.01994729999996,287.2375193852597,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.626264709210704e-19,0.0,294.15,293.5365193396358,0.0008026056198933851,0.0,0.0004515247724329553,0.0,9.518681893394008e-05,0.0,9.039161123080895e-05,0.0,9.51867104583736e-05,0.0,7.030464934327332e-05,303.15,285.15,297.94942131911773,298.354619226504,298.22845268822624,297.89078680389935,298.530559041402,298.19076781582993,0.0,0.0,0.0,-4.710936531884257e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21067992.0,21067992.0,293.0125578285714,287.2313522209839,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.541042365012352e-19,0.0,294.15,293.5245802491694,0.0008026183822043515,0.0,0.00045153198494362934,0.0,9.518833902611875e-05,0.0,9.039305508649442e-05,0.0,9.518823094009937e-05,0.0,7.030577211650922e-05,303.15,285.15,297.94948150188475,298.3540747122688,298.2283515809753,297.8907369764011,298.52999674374996,298.190528303056,0.0,0.0,0.0,-4.711087031842235e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068028.0,21068028.0,293.00509309999995,287.2251222426882,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.436054126796146e-19,0.0,294.15,293.5126425294371,0.0008026310666511072,0.0,0.00045153915349287817,0.0,9.518984985201934e-05,0.0,9.039449014156091e-05,0.0,9.518974215424179e-05,0.0,7.03068880455753e-05,303.15,285.15,297.9495324307383,298.3535181644102,298.22823972364483,297.89067623679716,298.529419638161,298.19027723875035,0.0,0.0,0.0,-4.711236616834026e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068064.0,21068064.0,292.99755748571425,287.2188330985057,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.131092457561676e-19,0.0,294.15,293.5007068881247,0.0008026436711803906,0.0,0.00045154627687016865,0.0,9.519135115691536e-05,0.0,9.039591615370621e-05,0.0,9.519124384560631e-05,0.0,7.030799694228529e-05,303.15,285.15,297.94957100093876,298.35294561666217,298.2281134522831,297.89060111372186,298.52882327238154,298.19001089119746,0.0,0.0,0.0,-4.711385261554295e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068100.0,21068100.0,292.98995535714283,287.2124884365776,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.993764588682737e-19,0.0,294.15,293.48877311045635,0.0008026561956464132,0.0,0.00045155335503458446,0.0,9.519284293183751e-05,0.0,9.039733311471226e-05,0.0,9.519273600556732e-05,0.0,7.030909880004839e-05,303.15,285.15,297.94959967963894,298.35236023656375,298.22797556232183,297.8905145993403,298.5282115958037,298.1897323347337,0.0,0.0,0.0,-4.7115329651049837e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068136.0,21068136.0,292.9822910857143,287.2060919050537,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.728267808684029e-19,0.0,294.15,293.4768415547259,0.0008026686505872476,0.0,0.0004515603939052751,0.0,9.519432642469454e-05,0.0,9.039874220955129e-05,0.0,9.519421988195083e-05,0.0,7.031019454055757e-05,303.15,285.15,297.94961825472694,298.35176195906206,298.2278260016051,297.8904162330838,298.52758431123567,298.1894413519427,0.0,0.0,0.0,-4.711679850965922e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068172.0,21068172.0,292.9745690428571,287.199647152093,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.456843411321483e-19,0.0,294.15,293.4649126980743,0.0008026810035649524,0.0,0.0004515673752231092,0.0,9.519579778633524e-05,0.0,9.04001397829e-05,0.0,9.519569162551811e-05,0.0,7.031128132083434e-05,303.15,285.15,297.94962648126955,298.35115064450304,298.2276645618855,297.89030570675254,298.526940771893,298.1891376332607,0.0,0.0,0.0,-4.711825538051115e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068208.0,21068208.0,292.96679359999996,287.1931578258642,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.386661339242515e-19,0.0,294.15,293.4529856029772,0.0008026932954347287,0.0,0.0004515743220430405,0.0,9.519726187642025e-05,0.0,9.040153045012685e-05,0.0,9.519715609652343e-05,0.0,7.031236273026573e-05,303.15,285.15,297.94962808002987,298.3505308173936,298.2274952767751,297.89018773570444,298.5262872356764,298.1888258291159,0.0,0.0,0.0,-4.7119705074439694e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068244.0,21068244.0,292.9589691285714,287.18662757454626,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.351909519409764e-19,0.0,294.15,293.44106066818796,0.0008027054783588714,0.0,0.00045158120743578946,0.0,9.519871301808201e-05,0.0,9.040290882021908e-05,0.0,9.519860761795922e-05,0.0,7.03134345759228e-05,303.15,285.15,297.94962233993806,298.3499017005956,298.22731746631905,297.8900612565008,298.52562169602487,298.18850489187565,0.0,0.0,0.0,-4.7121141971098886e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068280.0,21068280.0,292.9511,287.18006004632895,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.248993483031318e-19,0.0,294.15,293.4291375082898,0.0008027175900592709,0.0,0.00045158805265140255,0.0,9.520015569084127e-05,0.0,9.040427914724529e-05,0.0,9.520005066958423e-05,0.0,7.031450016638795e-05,303.15,285.15,297.9496108565941,298.34926538673955,298.2271330320383,297.88992806340224,298.52494675974174,298.18817681970324,0.0,0.0,0.0,-4.712257050475546e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068316.0,21068316.0,292.94319058571426,287.17345888941315,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.065426644281829e-19,0.0,294.15,293.4172189737571,0.000802729655668824,0.0,0.0004515948716739333,0.0,9.520159284402254e-05,0.0,9.04056442308035e-05,0.0,9.52014881994007e-05,0.0,7.031556167989288e-05,303.15,285.15,297.9495856158749,298.3486118359494,298.2269325696793,297.8897791314197,298.5242507806263,298.18783198670997,0.0,0.0,0.0,-4.712399359351735e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068352.0,21068352.0,292.9352452571428,287.1668277520118,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.98412305541636e-19,0.0,294.15,293.40530479158645,0.000802741591324749,0.0,0.00045160161737916335,0.0,9.520301454282131e-05,0.0,9.040699463697008e-05,0.0,9.520291027307144e-05,0.0,7.031661177866986e-05,303.15,285.15,297.949550134921,298.34794595486017,298.226720457737,297.889618167464,298.52353874047276,298.187474691091,0.0,0.0,0.0,-4.712540140209656e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068388.0,21068388.0,292.9272683857143,287.1601702823501,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.951968194448165e-19,0.0,294.15,293.3933931138759,0.0008027534605845109,0.0,0.0004516083256118978,0.0,9.520442834299008e-05,0.0,9.040833754152577e-05,0.0,9.520432444710124e-05,0.0,7.031765604344603e-05,303.15,285.15,297.94950876232474,298.3472729801346,298.2265016435819,297.8894502808561,298.5228174598338,298.1871102253462,0.0,0.0,0.0,-4.71268014108986e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068424.0,21068424.0,292.9192643428571,287.153490128666,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.717327456998884e-19,0.0,294.15,293.3814846657831,0.0008027652702250308,0.0,0.00045161500015101775,0.0,9.520583504144988e-05,0.0,9.04096737009946e-05,0.0,9.520573151812246e-05,0.0,7.031869506279611e-05,303.15,285.15,297.9494597233284,298.346590509577,298.2262738410045,297.8892737792407,298.52208476870044,298.1867365243702,0.0,0.0,0.0,-4.712819440826749e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068460.0,21068460.0,292.91123749999997,287.1467909392109,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.567110042733282e-19,0.0,294.15,293.3695786446103,0.00080277700493302,0.0,0.00045162163242724065,0.0,9.520723283130572e-05,0.0,9.0411001399845e-05,0.0,9.520712967962997e-05,0.0,7.031972750219216e-05,303.15,285.15,297.9494053898775,298.34590154972454,298.22603982388233,297.88909131488276,298.5213439231302,298.1863564002995,0.0,0.0,0.0,-4.712957860536602e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068496.0,21068496.0,292.9031922285714,287.14007636224983,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.5376455237361145e-19,0.0,294.15,293.3576756349029,0.000802788644929892,0.0,0.0004516282112920549,0.0,9.520861936250424e-05,0.0,9.041231840624968e-05,0.0,9.520851658138697e-05,0.0,7.032075162587473e-05,303.15,285.15,297.94934485082644,298.3452051535363,298.2257986343018,297.88890167888735,298.5205930356664,298.18596867064366,0.0,0.0,0.0,-4.713095167492096e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068532.0,21068532.0,292.89513289999996,287.13335004606216,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.280873349121523e-19,0.0,294.15,293.34577645719764,0.0008028002062227519,0.0,0.00045163474572369766,0.0,9.520999652799846e-05,0.0,9.041362651759745e-05,0.0,9.520989411611103e-05,0.0,7.032176883194928e-05,303.15,285.15,297.9492769933765,298.34450020857804,298.22554909826704,297.8887035192534,298.51983035073476,298.18557203404197,0.0,0.0,0.0,-4.7132315490384814e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068568.0,21068568.0,292.88706388571427,287.126615638942,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.212162381378061e-19,0.0,294.15,293.3338816071204,0.0008028116882570325,0.0,0.0004516412353949904,0.0,9.521136425894705e-05,0.0,9.041492566840013e-05,0.0,9.521126221482903e-05,0.0,7.032277906955691e-05,303.15,285.15,297.94920106547096,298.34378564055197,298.2252901275668,297.88849629805526,298.5190551398712,298.18516565430326,0.0,0.0,0.0,-4.7133669983065864e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068604.0,21068604.0,292.87898955714286,287.1198767891984,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.1579885190229734e-19,0.0,294.15,293.32199007274653,0.0008028231062489309,0.0,0.0004516476889133748,0.0,9.521272436949805e-05,0.0,9.041621758176638e-05,0.0,9.521262269209053e-05,0.0,7.032378367866062e-05,303.15,285.15,297.94911943995464,298.34306447723935,298.2250246086244,297.8882825352885,298.5182709661116,298.1847524054437,0.0,0.0,0.0,-4.713501694915875e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068640.0,21068640.0,292.87091428571426,287.1131371451561,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.078031319422909e-19,0.0,294.15,293.31010248846434,0.0008028344430869326,0.0,0.0004516540966326186,0.0,9.521407482628175e-05,0.0,9.041750032661187e-05,0.0,9.521397351435679e-05,0.0,7.032478115740391e-05,303.15,285.15,297.94903133750785,298.34233598750586,298.22475174313126,297.8880612075514,298.51747646775345,298.18433134868997,0.0,0.0,0.0,-4.713635437489319e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068676.0,21068676.0,292.86284244285713,287.10640035515576,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.897392896271456e-19,0.0,294.15,293.2982205892766,0.0008028456987181329,0.0,0.0004516604584681896,0.0,9.521541561195273e-05,0.0,9.041877388605114e-05,0.0,9.521531466380736e-05,0.0,7.03257714929287e-05,303.15,285.15,297.9489343818294,298.3415974416761,298.2244686676206,297.88782985651295,298.51666852531133,298.1838997745901,0.0,0.0,0.0,-4.713768224222011e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
