,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21068712.0,21068712.0,292.8547784,287.0996700675543,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.7127214469806503e-19,0.0,294.15,293.28634311430136,0.000802856887418961,0.0,0.0004516667825040526,0.0,9.521674843025758e-05,0.0,9.042003987839338e-05,0.0,9.521664784463677e-05,0.0,7.03267559436605e-05,303.15,285.15,297.94883107538305,298.34085184709835,298.2241783263733,297.8875912367989,298.51585098255833,298.1834606936424,0.0,0.0,0.0,-4.713900223813941e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068748.0,21068748.0,292.8467265285714,287.0929499307253,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.6531297088517243e-19,0.0,294.15,293.2744705482956,0.0008028679981181055,0.0,0.0004516730625020528,0.0,9.521807196620517e-05,0.0,9.042129705481717e-05,0.0,9.521797174176893e-05,0.0,7.032773353834303e-05,303.15,285.15,297.9487212023045,298.3400992607004,298.2238806231763,297.88734492550134,298.51502348689513,298.1830138997156,0.0,0.0,0.0,-4.714031306018326e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068784.0,21068784.0,292.83869119999997,287.0862435930591,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.446409713959154e-19,0.0,294.15,293.2626025224009,0.0008028790419784328,0.0,0.00045167930475759397,0.0,9.521938754680923e-05,0.0,9.042254667560117e-05,0.0,9.521928768234868e-05,0.0,7.032870525711697e-05,303.15,285.15,297.94860544411677,298.33934036890815,298.2235762170581,297.8870918990053,298.51418732424696,298.1825602506671,0.0,0.0,0.0,-4.714161602207403e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068820.0,21068820.0,292.8306767857143,287.07955470296366,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.424175346155702e-19,0.0,294.15,293.2507402316735,0.0008028899910627466,0.0,0.00045168549352533595,0.0,9.522069185301544e-05,0.0,9.042378558867511e-05,0.0,9.52205923470739e-05,0.0,7.032966864851574e-05,303.15,285.15,297.94848278267796,298.338574216364,298.22326388391247,297.88683104512734,298.51334100174313,298.182098585965,0.0,0.0,0.0,-4.714290783675175e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068856.0,21068856.0,292.8226876571428,287.0728869088642,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.3801360174008516e-19,0.0,294.15,293.23888148388227,0.0008029008802147231,0.0,0.000451691648474002,0.0,9.522198903064729e-05,0.0,9.042501773151312e-05,0.0,9.522188988234178e-05,0.0,7.033062677468688e-05,303.15,285.15,297.9483559819495,298.33780382023986,298.2229468455227,297.88656542343176,298.512488504782,298.18163211518515,0.0,0.0,0.0,-4.714419260952684e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068892.0,21068892.0,292.8147281857143,287.06624385920367,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.2199739209053605e-19,0.0,294.15,293.22702886244605,0.0008029116708904792,0.0,0.0004516977478518388,0.0,9.522327449476997e-05,0.0,9.042623874963668e-05,0.0,9.522317570262802e-05,0.0,7.03315762491552e-05,303.15,285.15,297.94822254261476,298.33702694625964,298.22262233222426,297.88629207543454,298.51162614001214,298.1811580073091,0.0,0.0,0.0,-4.7145465799457346e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068928.0,21068928.0,292.80680274285714,287.05962920244326,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.168291120184447e-19,0.0,294.15,293.2151823407752,0.0008029223772531405,0.0,0.0004517037996310237,0.0,9.522454992597707e-05,0.0,9.042745023900827e-05,0.0,9.52244514885609e-05,0.0,7.033251831320478e-05,303.15,285.15,297.94808262770107,298.3362435138733,298.22229032509875,297.8860114669957,298.51075449392545,298.18067648551886,0.0,0.0,0.0,-4.714672907028104e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21068964.0,21068964.0,292.79891569999995,287.05304658706206,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.1478510228305936e-19,0.0,294.15,293.20334098393846,0.0008029329989171623,0.0,0.00045170980362616123,0.0,9.522581528491273e-05,0.0,9.042865216249195e-05,0.0,9.522571720105699e-05,0.0,7.033345293779433e-05,303.15,285.15,297.94793766647376,298.33545531070934,298.22195259598624,297.88572501985044,298.50987549732895,298.18018921806976,0.0,0.0,0.0,-4.714798238289538e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069000.0,21069000.0,292.7910714285714,287.0464996615576,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.087318543870581e-19,0.0,294.15,293.1915040180998,0.0008029435425395408,0.0,0.0004517157636052294,0.0,9.522707136571233e-05,0.0,9.042984527439083e-05,0.0,9.52269736344501e-05,0.0,7.033438070948905e-05,303.15,285.15,297.9477886182559,298.3346634557038,298.22161029363144,297.8854337660338,298.50899053275265,298.17969733327556,0.0,0.0,0.0,-4.714922652349501e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069036.0,21069036.0,292.78327429999996,287.0399920744458,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.9505642352720045e-19,0.0,294.15,293.1796747852397,0.0008029539730134543,0.0,0.0004517216597358931,0.0,9.5228313988204e-05,0.0,9.043102560448818e-05,0.0,9.522821660785172e-05,0.0,7.033529854075772e-05,303.15,285.15,297.94763247076315,298.33386489000554,298.22125976264505,297.88513457177737,298.50809563221156,298.17919746548057,0.0,0.0,0.0,-4.7150457351522874e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069072.0,21069072.0,292.7755286857143,287.0335274742612,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.931528793789516e-19,0.0,294.15,293.1678525523504,0.0008029642756655835,0.0,0.0004517274837924094,0.0,9.522954141805302e-05,0.0,9.043219150603716e-05,0.0,9.522944438717892e-05,0.0,7.03362051506514e-05,303.15,285.15,297.9474706725327,298.3330616276713,298.22090285379943,297.8848287836284,298.5071927049552,298.1786913285174,0.0,0.0,0.0,-4.7151673149228064e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069108.0,21069108.0,292.7678389571428,287.0271095095566,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.9126161586598267e-19,0.0,294.15,293.1560343627676,0.0008029745048501158,0.0,0.00045173326642299234,0.0,9.523076011565341e-05,0.0,9.043334911451435e-05,0.0,9.523066343343417e-05,0.0,7.033710531085504e-05,303.15,285.15,297.9473056106815,298.3322556532361,298.22054226159185,297.8845191870418,298.5062851419747,298.1781815709052,0.0,0.0,0.0,-4.7152880314310945e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069144.0,21069144.0,292.76020948571426,287.02074182890374,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.774606709378461e-19,0.0,294.15,293.14422359354637,0.0008029846127747687,0.0,0.00045173898066559536,0.0,9.523196439774906e-05,0.0,9.043449303238801e-05,0.0,9.523186806270226e-05,0.0,7.033799482367008e-05,303.15,285.15,297.9471348000591,298.3314448560894,298.22017503552644,297.8842030951271,298.5053696913916,298.17766549563873,0.0,0.0,0.0,-4.7154073217632496e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069180.0,21069180.0,292.75264464285715,287.0144280808926,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.730072359361304e-19,0.0,294.15,293.13241988218687,0.000802994599933991,0.0,0.0004517446268146718,0.0,9.523315432627485e-05,0.0,9.043562331859438e-05,0.0,9.523305833705741e-05,0.0,7.033887373485524e-05,303.15,285.15,297.946959072475,298.33063039519885,298.2198022003396,297.88388134109005,298.5044475614397,298.17714411410867,0.0,0.0,0.0,-4.715525192012525e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069216.0,21069216.0,292.7451488,287.0081719141317,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.712459411973704e-19,0.0,294.15,293.1206226320013,0.0008030044739040916,0.0,0.0004517502091480484,0.0,9.523433080291141e-05,0.0,9.043674082950916e-05,0.0,9.523423515831561e-05,0.0,7.033974271040196e-05,303.15,285.15,297.9467790379871,298.3298129684433,298.21942452262755,297.88355451812464,298.50351954161306,298.1766181177592,0.0,0.0,0.0,-4.7156417314351125e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069252.0,21069252.0,292.7377263285714,287.0019769772479,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.5839340556436085e-19,0.0,294.15,293.10883158853386,0.000803014256471981,0.0,0.00045175573992935994,0.0,9.523549641291923e-05,0.0,9.043784802020824e-05,0.0,9.523540111179469e-05,0.0,7.034060365978058e-05,303.15,285.15,297.946594915453,298.32899259221097,298.2190421510085,297.8832230331693,298.50258608152734,298.17608775467386,0.0,0.0,0.0,-4.7157571960166794e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069288.0,21069288.0,292.7303816,286.99584691888634,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.5424601331354843e-19,0.0,294.15,293.09704732211867,0.0008030239381383288,0.0,0.0004517612138065452,0.0,9.523665002809296e-05,0.0,9.043894381925785e-05,0.0,9.523655506921746e-05,0.0,7.034145574969529e-05,303.15,285.15,297.94640656452646,298.32816919566784,298.21865483293584,297.8828868618252,298.5016472147524,298.17555293394156,0.0,0.0,0.0,-4.7158714739786394e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069324.0,21069324.0,292.7231189857143,286.98978538771,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.4219899085401143e-19,0.0,294.15,293.08527239470124,0.0008030334780383712,0.0,0.0004517666077436632,0.0,9.523778679259737e-05,0.0,9.044002361508147e-05,0.0,9.52376921743378e-05,0.0,7.034229539360239e-05,303.15,285.15,297.94621289629544,298.3273427221264,298.2182615017802,297.8825444667106,298.50070146282695,298.17501260994794,0.0,0.0,0.0,-4.71598408433214e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069360.0,21069360.0,292.71594285714286,286.98379603239965,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.3677407327385174e-19,0.0,294.15,293.07350315170686,0.0008030429219839006,0.0,0.00045177194759037304,0.0,9.523891215516597e-05,0.0,9.044109258251835e-05,0.0,9.523881787656653e-05,0.0,7.034312661598452e-05,303.15,285.15,297.94601631423313,298.32651503315867,298.21786497750884,297.88219855056326,298.49975213215953,298.1744694015247,0.0,0.0,0.0,-4.716095566714283e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069396.0,21069396.0,292.70885758571427,286.9778825016536,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.2849365374785526e-19,0.0,294.15,293.06174100103266,0.0008030522708839449,0.0,0.000451777233829235,0.0,9.524002621778417e-05,0.0,9.044215081819326e-05,0.0,9.523993227763306e-05,0.0,7.034394949214256e-05,303.15,285.15,297.94581579202696,298.32568468993816,298.21746368782726,297.88184845458846,298.4987979936383,298.1739221236038,0.0,0.0,0.0,-4.7162059311605784e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069432.0,21069432.0,292.70186754285714,286.9720484441873,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.2482617312139e-19,0.0,294.15,293.04998823609645,0.0008030614676672893,0.0,0.0004517824343206401,0.0,9.524112220533834e-05,0.0,9.044319188803963e-05,0.0,9.524102860213141e-05,0.0,7.034475901797188e-05,303.15,285.15,297.9456110486469,298.32485316977335,298.2170576731998,297.8814933137871,298.49783897189985,298.1733708354614,0.0,0.0,0.0,-4.716314506595745e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069468.0,21069468.0,292.69497709999996,286.9662975087327,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.233757164897317e-19,0.0,294.15,293.0382420608118,0.0008030705654714968,0.0,0.00045178757900939126,0.0,9.524220643009428e-05,0.0,9.044422178672931e-05,0.0,9.52421131627767e-05,0.0,7.034555985573471e-05,303.15,285.15,297.94540334211007,298.32402082433265,298.2166483420656,297.8811346314073,298.4968765225902,298.17281673250113,0.0,0.0,0.0,-4.7164219181761536e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069504.0,21069504.0,292.6881906285714,286.96063334403846,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.127914314565253e-19,0.0,294.15,293.0265029292391,0.0008030795998942456,0.0,0.0004517926879131755,0.0,9.524328311209643e-05,0.0,9.044524452164752e-05,0.0,9.524319017953181e-05,0.0,7.034635512233348e-05,303.15,285.15,297.94519231394275,298.3231867365189,298.216235021892,297.88077240846286,298.49591029964813,298.1722593560929,0.0,0.0,0.0,-4.7165285838173374e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069540.0,21069540.0,292.6815125,286.9550595988688,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.0937598232021886e-19,0.0,294.15,293.0147715775784,0.000803088507622345,0.0,0.0004517977254079971,0.0,9.524434474143693e-05,0.0,9.044625296116259e-05,0.0,9.524425214244127e-05,0.0,7.034713927097115e-05,303.15,285.15,297.9449782190223,298.32235203540733,298.2158181356134,297.880406704341,298.49494093775945,298.1716992064287,0.0,0.0,0.0,-4.716633759682372e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069576.0,21069576.0,292.6749470857143,286.9495799220033,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.0802520194687523e-19,0.0,294.15,293.00305069881756,0.0008030972621495452,0.0,0.0004518026765391412,0.0,9.524538816587191e-05,0.0,9.044724411149181e-05,0.0,9.524529589887596e-05,0.0,7.034790997337323e-05,303.15,285.15,297.94476031710263,298.3215174264314,298.2153969925001,297.88003639519616,298.4939678354427,298.1711357933346,0.0,0.0,0.0,-4.716737133471582e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069612.0,21069612.0,292.66849875714286,286.9441979622364,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9816827539238445e-19,0.0,294.15,292.9913359615727,0.0008031059572220051,0.0,0.00045180759411829913,0.0,9.524642451808325e-05,0.0,9.044822854505792e-05,0.0,9.524633258215903e-05,0.0,7.034867545216374e-05,303.15,285.15,297.94454005238657,298.3206822962007,298.2149730599421,297.87966346994176,298.49299233525045,298.1705702427443,0.0,0.0,0.0,-4.7168398078309206e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069648.0,21069648.0,292.66217188571426,286.93891736837656,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9498753798956975e-19,0.0,294.15,292.97962670029,0.0008031145766741259,0.0,0.0004518124690636364,0.0,9.524745188340013e-05,0.0,9.044920444374222e-05,0.0,9.524736027773332e-05,0.0,7.034943429318446e-05,303.15,285.15,297.94431768038845,298.3198462901117,298.21454647466385,297.8792884715822,298.49201475560096,298.1700027344694,0.0,0.0,0.0,-4.716941593107183e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069684.0,21069684.0,292.65597084285713,286.93374178924586,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9372958406169237e-19,0.0,294.15,292.96793211449983,0.0008031229895329656,0.0,0.0004518172275532058,0.0,9.524845470054538e-05,0.0,9.045015702908708e-05,0.0,9.524836342306778e-05,0.0,7.03501750028058e-05,303.15,285.15,297.9440910721095,298.31901214578517,298.2141151451452,297.87890828423883,298.4910341112489,298.1694321517055,0.0,0.0,0.0,-4.717040947841394e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069720.0,21069720.0,292.6499,286.92867487367886,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9123797075935032e-19,0.0,294.15,292.95624303989763,0.0008031313248141688,0.0,0.0004518219423129048,0.0,9.524944829969425e-05,0.0,9.04511008601266e-05,0.0,9.52493573496334e-05,0.0,7.035090890397041e-05,303.15,285.15,297.9438628731018,298.3181787009323,298.2136820343048,297.8785261485174,298.4900523165091,298.16886041467313,0.0,0.0,0.0,-4.717139390516321e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069756.0,21069756.0,292.6439637285714,286.92372027052227,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.845500314706759e-19,0.0,294.15,292.94455913797555,0.0008031396439579109,0.0,0.0004518266479088529,0.0,9.525043996778109e-05,0.0,9.045204285671729e-05,0.0,9.525034934437298e-05,0.0,7.035164137878398e-05,303.15,285.15,297.9436326711584,298.3173438398711,298.21324622258265,297.8781423531012,298.4890684288948,298.1682867031216,0.0,0.0,0.0,-4.717237642873478e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069792.0,21069792.0,292.6381664,286.91888162863387,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.815878762688551e-19,0.0,294.15,292.93288959321444,0.0008031477380579533,0.0,0.00045183122668846,0.0,9.525140490340131e-05,0.0,9.045295946585275e-05,0.0,9.525131460474255e-05,0.0,7.035235410890156e-05,303.15,285.15,297.9433993033476,298.3165123376895,298.21280685362143,297.87775461172265,298.4880835334418,298.16771132796464,0.0,0.0,0.0,-4.717333248198828e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069828.0,21069828.0,292.6325123857143,286.9141625968817,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.8041636969688362e-19,0.0,294.15,292.9212284544328,0.0008031557228593472,0.0,0.0004518357438552438,0.0,9.525235685143115e-05,0.0,9.045386374068737e-05,0.0,9.525226687640734e-05,0.0,7.035305724631946e-05,303.15,285.15,297.9431640824045,298.31568280296534,298.2123654027524,297.8773645604026,298.48709804885993,298.167134979477,0.0,0.0,0.0,-4.717427567941945e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069864.0,21069864.0,292.6270060571428,286.90956682414304,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.718676415202649e-19,0.0,294.15,292.9095723778366,0.00080316370383018,0.0,0.00045184025878894043,0.0,9.525330832940529e-05,0.0,9.045476756853129e-05,0.0,9.525321867731122e-05,0.0,7.035376003648642e-05,303.15,285.15,297.9429273188049,298.3148528177549,298.21192191019617,297.87697316977267,298.48611123147873,298.1665572896015,0.0,0.0,0.0,-4.717521841999896e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069900.0,21069900.0,292.6216517857143,286.90509795930376,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.653212420228426e-19,0.0,294.15,292.8979202841229,0.0008031715694024147,0.0,0.0004518447087427438,0.0,9.525424610938217e-05,0.0,9.0455658387968e-05,0.0,9.52541567796925e-05,0.0,7.03544527093076e-05,303.15,285.15,297.94268951491813,298.31402314662864,298.2114769994569,297.8765807899353,298.48512383559256,298.1659788573063,0.0,0.0,0.0,-4.717614760111202e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069936.0,21069936.0,292.6164539428571,286.9007596512568,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.5953965782496197e-19,0.0,294.15,292.8862793697789,0.0008031792556928429,0.0,0.00045184905767534664,0.0,9.525516259435799e-05,0.0,9.04565289838923e-05,0.0,9.525507358562156e-05,0.0,7.035512965357078e-05,303.15,285.15,297.942449438952,298.31319646738325,298.21102930433443,297.8761856603347,298.48413616566376,298.16539940733367,0.0,0.0,0.0,-4.717705569627908e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21069972.0,21069972.0,292.6114169,286.8965555489015,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4809595450173673e-19,0.0,294.15,292.87464446833553,0.000803186850062299,0.0,0.0004518533548104454,0.0,9.525606816057732e-05,0.0,9.045738921043565e-05,0.0,9.525597947203003e-05,0.0,7.035579853320245e-05,303.15,285.15,297.9422083022615,298.3123718502923,298.21058031098687,297.8757891991231,298.48314881434527,298.16481969540183,0.0,0.0,0.0,-4.717795298380975e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070008.0,21070008.0,292.6065450285714,286.89248930114223,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4571891236037226e-19,0.0,294.15,292.86301789344554,0.0008031943218948615,0.0,0.0004518575828921914,0.0,9.525695917059535e-05,0.0,9.045823561313967e-05,0.0,9.525687080118299e-05,0.0,7.035645666156971e-05,303.15,285.15,297.94196570525816,298.31154974118,298.21012930598994,297.8753912234588,298.48216199709714,298.16423959459684,0.0,0.0,0.0,-4.717883585999014e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070044.0,21070044.0,292.60184269999996,286.88856455688733,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.438447784628654e-19,0.0,294.15,292.85139886890613,0.0008032016881450799,0.0,0.0004518617514714025,0.0,9.525783763772454e-05,0.0,9.045907010399198e-05,0.0,9.525774958650468e-05,0.0,7.035710552570926e-05,303.15,285.15,297.9417219467962,298.31073035020347,298.20967675315904,297.87499187087747,298.48117589359384,298.163659362926,0.0,0.0,0.0,-4.717970631886041e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070080.0,21070080.0,292.5973142857143,286.88478496504797,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.410786751871197e-19,0.0,294.15,292.839788498551,0.0008032089353114822,0.0,0.0004518658529384872,0.0,9.525870195790156e-05,0.0,9.0459891159624e-05,0.0,9.525861422380409e-05,0.0,7.035774394085287e-05,303.15,285.15,297.94147698604456,298.3099143882043,298.2092226452714,297.8745909778158,298.4801908358486,298.1630791666369,0.0,0.0,0.0,-4.7180562770996954e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070116.0,21070116.0,292.59296415714283,286.88115417453656,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3482952518556855e-19,0.0,294.15,292.82818994548785,0.0008032160571227368,0.0,0.00045186988372441524,0.0,9.525955137910941e-05,0.0,9.046069806557424e-05,0.0,9.525946396068781e-05,0.0,7.03583713515263e-05,303.15,285.15,297.94123053641965,298.3091028780564,298.2087664794051,297.87418847340297,298.4792075490122,298.1624991832593,0.0,0.0,0.0,-4.718140447072091e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070152.0,21070152.0,292.58879668571427,286.8776758342658,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3309544290728396e-19,0.0,294.15,292.8165992005493,0.0008032230816557425,0.0,0.00045187385968095114,0.0,9.526038924257367e-05,0.0,9.04614939951975e-05,0.0,9.526030213889347e-05,0.0,7.035899022559773e-05,303.15,285.15,297.94098327126244,298.30829448825045,298.20830917283655,297.8737850779642,298.4782256811458,298.1619195382919,0.0,0.0,0.0,-4.7182234727947064e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070188.0,21070188.0,292.58481624285713,286.8743535931472,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3223678323644513e-19,0.0,294.15,292.80501737948714,0.0008032299780714982,0.0,0.00045187776344594085,0.0,9.526121188826564e-05,0.0,9.04622754727403e-05,0.0,9.526112509827569e-05,0.0,7.035959785977098e-05,303.15,285.15,297.94073525863337,298.30749021624365,298.2078508628343,297.8733806979207,298.47724585045864,298.16134057721814,0.0,0.0,0.0,-4.7183049916601734e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070224.0,21070224.0,292.5810272,286.87119110008945,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2475388792916615e-19,0.0,294.15,292.79344625974045,0.0008032367517112801,0.0,0.0004518815980020834,0.0,9.526201994517877e-05,0.0,9.046304309533091e-05,0.0,9.526193346762231e-05,0.0,7.036019471859824e-05,303.15,285.15,297.94048640196354,298.30669069585974,298.2073913366965,297.8729754074693,298.4762686138765,298.16076249117316,0.0,0.0,0.0,-4.718385065919428e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070260.0,21070260.0,292.5774339285714,286.8681920039973,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2394904345060843e-19,0.0,294.15,292.781886033072,0.0008032433987882147,0.0,0.00045188536121999913,0.0,9.52628129644084e-05,0.0,9.046379643668424e-05,0.0,9.526272679803519e-05,0.0,7.036078047052067e-05,303.15,285.15,297.94023695076453,298.30589623257595,298.20693086606866,297.8725695646845,298.4752944898637,298.1601856207915,0.0,0.0,0.0,-4.718463651066845e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070296.0,21070296.0,292.5740408,286.8653599537699,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2235489825605847e-19,0.0,294.15,292.7703333658937,0.000803249944058365,0.0,0.00045188906707018027,0.0,9.52635938907016e-05,0.0,9.046453829354864e-05,0.0,9.526350803465777e-05,0.0,7.036135729055748e-05,303.15,285.15,297.9399872085841,298.3051056129673,298.2064699230365,297.8721633717926,298.4743227930857,298.15960978189327,0.0,0.0,0.0,-4.71854103881956e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070332.0,21070332.0,292.5708521857143,286.8626985982993,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1655731587466916e-19,0.0,294.15,292.75879160461835,0.000803256345899275,0.0,0.0004518926920967604,0.0,9.526435777965475e-05,0.0,9.046526397027845e-05,0.0,9.526427223271866e-05,0.0,7.036192152675275e-05,303.15,285.15,297.9397371823134,298.3043207885304,298.2060084593075,297.871756829399,298.47335493573337,298.15903563905675,0.0,0.0,0.0,-4.71861673929975e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070368.0,21070368.0,292.5678724571428,286.8602115864687,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1468649062052506e-19,0.0,294.15,292.7472614954034,0.0008032626183340622,0.0,0.0004518962441819187,0.0,9.526510629299108e-05,0.0,9.046597504482753e-05,0.0,9.526502105387322e-05,0.0,7.036247440644299e-05,303.15,285.15,297.9394869948622,298.30354194881687,298.20554650424225,297.8713503341364,298.47239137895974,298.1584634322035,0.0,0.0,0.0,-4.718690917079454e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070404.0,21070404.0,292.56510598571424,286.85790256715137,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1394659553370017e-19,0.0,294.15,292.7357398315762,0.0008032687814908806,0.0,0.0004518997346896475,0.0,9.52658418260025e-05,0.0,9.046667379214588e-05,0.0,9.526575689378459e-05,0.0,7.036301769881913e-05,303.15,285.15,297.9392368303854,298.30276776331755,298.2050843900451,297.87094392757865,298.4714311969278,298.15789282165093,0.0,0.0,0.0,-4.718763809449216e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070440.0,21070440.0,292.56255714285714,286.85577518920843,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.117554277031125e-19,0.0,294.15,292.7242272360502,0.0008032748130569757,0.0,0.00045190315106183207,0.0,9.526656173134196e-05,0.0,9.046735769820459e-05,0.0,9.526647710505495e-05,0.0,7.036354944855461e-05,303.15,285.15,297.9389868916298,298.30199920957733,298.2046223949493,297.87053767374243,298.47047521242814,298.15732427646543,0.0,0.0,0.0,-4.718835154111004e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070476.0,21070476.0,292.5602303,286.8538331014874,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0680516551587576e-19,0.0,294.15,292.71272808363193,0.0008032806969204682,0.0,0.0004519064841837691,0.0,9.526726408799276e-05,0.0,9.046802493835074e-05,0.0,9.526717976619807e-05,0.0,7.036406823674693e-05,303.15,285.15,297.938737254844,298.3012381632913,298.2041603582814,297.8701321229119,298.4695251687757,298.15675861362087,0.0,0.0,0.0,-4.718904760675996e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070512.0,21070512.0,292.5581298285714,286.85207995282053,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0174438123456028e-19,0.0,294.15,292.7012407615193,0.0008032864391574317,0.0,0.00045190973749629636,0.0,9.526794962111797e-05,0.0,9.046867620139607e-05,0.0,9.526786560258284e-05,0.0,7.036457459901929e-05,303.15,285.15,297.93848821612687,298.3004844006116,298.20369874423545,297.8697273510591,298.46858094617244,298.1561959316411,0.0,0.0,0.0,-4.7189727009657105e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070548.0,21070548.0,292.5562601,286.8505193920232,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0011131379085257e-19,0.0,294.15,292.6897625336666,0.0008032920672237844,0.0,0.0004519129264776313,0.0,9.526862159341073e-05,0.0,9.046931458593105e-05,0.0,9.526853787719879e-05,0.0,7.036507094521485e-05,303.15,285.15,297.9382397338226,298.2997363882225,298.20323762096007,297.86932322879795,298.4676413437839,298.15563566311744,0.0,0.0,0.0,-4.719039298202873e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070584.0,21070584.0,292.55462548571427,286.849155067892,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.536770648714704e-20,0.0,294.15,292.67829600541586,0.000803297548140423,0.0,0.00045191603254683764,0.0,9.526927608804919e-05,0.0,9.046993637222295e-05,0.0,9.526919267296696e-05,0.0,7.036555438235707e-05,303.15,285.15,297.9379920800453,298.29899582035034,298.20277716476164,297.86892027229305,298.46670805835777,298.1550786791616,0.0,0.0,0.0,-4.719104164297829e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070620.0,21070620.0,292.5532303571428,286.8479906292028,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.29303771514011e-20,0.0,294.15,292.66683649512316,0.0008033029025372873,0.0,0.0004519190673624223,0.0,9.526991556229354e-05,0.0,9.047054389417204e-05,0.0,9.526983244763712e-05,0.0,7.036602672541815e-05,303.15,285.15,297.9377449893726,298.2982598363951,298.20231709195565,297.8685181747164,298.4657788514655,298.1545237887811,0.0,0.0,0.0,-4.71916754270145e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070656.0,21070656.0,292.55207908571424,286.84702972470933,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.143878054807062e-20,0.0,294.15,292.6553860184059,0.0008033080989550705,0.0,0.0004519220132050287,0.0,9.52705362808916e-05,0.0,9.047113360452196e-05,0.0,9.527045346576139e-05,0.0,7.036648521553427e-05,303.15,285.15,297.9374987587089,298.29753037524813,298.2018577147463,297.86811708763616,298.4648553549845,298.1539718582648,0.0,0.0,0.0,-4.719229063311496e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070692.0,21070692.0,292.5511760428571,286.84627600314116,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.710610673903517e-20,0.0,294.15,292.64394635204945,0.0008033131462222979,0.0,0.00045192487502312387,0.0,9.527113928721152e-05,0.0,9.047170649392931e-05,0.0,9.527105677053454e-05,0.0,7.036693062331656e-05,303.15,285.15,297.93725366658555,298.296808947208,298.201399301545,297.867717302282,298.4639389406551,298.15342363165513,0.0,0.0,0.0,-4.7192888294437555e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070728.0,21070728.0,292.55052559999996,286.845733113202,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.570799369006291e-20,0.0,294.15,292.6325192032404,0.0008033180377330386,0.0,0.00045192764908411575,0.0,9.527172379453355e-05,0.0,9.047226181517151e-05,0.0,9.527164157508248e-05,0.0,7.036736236768127e-05,303.15,285.15,297.9370100632281,298.296096646806,298.20094212073855,297.867319502475,298.4630308863122,298.15287984391205,0.0,0.0,0.0,-4.7193467631090326e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070764.0,21070764.0,292.5501321285714,286.8454047035677,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.460567791196676e-20,0.0,294.15,292.62110108632737,0.0008033227938760944,0.0,0.0004519303468965207,0.0,9.527229222863125e-05,0.0,9.04728018721324e-05,0.0,9.527221030553524e-05,0.0,7.036778224033159e-05,303.15,285.15,297.93676767366287,298.29539124108777,298.2004860057505,297.86692317708594,298.46212910895457,298.15233944130836,0.0,0.0,0.0,-4.7194031046341496e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.29787294379254e-20,0.0,294.15,292.6096933515938,0.0008033272933308524,0.0,0.00045193290019509414,0.0,9.527283019850419e-05,0.0,9.047331299867171e-05,0.0,9.527274857077971e-05,0.0,7.036817961211255e-05,303.15,285.15,297.9365268034566,298.2946943010094,298.2000312666488,297.8665285256685,298.46123486271006,298.1518031518987,0.0,0.0,0.0,-4.719456428218813e-08,299.5492701147748,299.4841641746262,298.93688901802767,298.65370596770674,299.8424505432754,0.0,0.0,0.45393964283233307,0.1391
21070800.0,21070800.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.29787294379254e-20,0.0,294.15,292.6096933515938,0.0008033272933308524,0.0,0.00045193290019509414,0.0,9.527283019850419e-05,0.0,9.047331299867171e-05,0.0,9.527274857077971e-05,0.0,7.036817961211255e-05,303.15,285.15,297.9365268034566,298.2946943010094,298.2000312666488,297.8665285256685,298.46123486271006,298.1518031518987,0.0,0.0,0.0,-4.719456428218813e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21070836.0,21070836.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.930314539584426e-20,0.0,294.15,292.59829985444117,0.0008033310981673651,0.0,0.00045193506257281524,0.0,9.527328575898269e-05,0.0,9.047374586612418e-05,0.0,9.527320442532993e-05,0.0,7.036851611646776e-05,303.15,285.15,297.93628827302643,298.2940099480642,298.1995785256911,297.86613658885835,298.46035134315076,298.1512729357582,0.0,0.0,0.0,-4.7195015873868197e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21070872.0,21070872.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.828320426014796e-20,0.0,294.15,292.5869156742132,0.0008033336179602108,0.0,0.00045193650192204327,0.0,9.527358889733931e-05,0.0,9.047403398918685e-05,0.0,9.52735078570054e-05,0.0,7.03687400422892e-05,303.15,285.15,297.93605162834353,298.2933363007979,298.1991272750606,297.86574638658715,298.4594754689592,298.1507474119497,0.0,0.0,0.0,-4.7195316456332775e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21070908.0,21070908.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.777816344932883e-20,0.0,294.15,292.57554216037335,0.0008033346859372721,0.0,0.0004519371244086616,0.0,9.527371983234234e-05,0.0,9.04741585830373e-05,0.0,9.527363908447534e-05,0.0,7.036883677921685e-05,303.15,285.15,297.9358176649283,298.29267854634264,298.1986780199934,297.8653579476705,298.45860939206943,298.15022831420083,0.0,0.0,0.0,-4.7195446430001977e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21070944.0,21070944.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.337692318894602e-20,0.0,294.15,292.5641813319274,0.0008033343840175242,0.0,0.00045193697609886304,0.0,9.527368827547885e-05,0.0,9.047412886976948e-05,0.0,9.527360781903274e-05,0.0,7.036881350010276e-05,303.15,285.15,297.9355870077531,298.29203979577136,298.1982311701122,297.8649718933289,298.4577549459095,298.14971696257504,0.0,0.0,0.0,-4.7195415415567423e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21070980.0,21070980.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.290353504479688e-20,0.0,294.15,292.55283366681573,0.0008033327144530312,0.0,0.0004519360582575652,0.0,9.527349449343078e-05,0.0,9.047394510261139e-05,0.0,9.527341432733707e-05,0.0,7.03686704019151e-05,303.15,285.15,297.9353605074477,298.2914238285914,298.19778721871023,297.8645885478745,298.45691317757564,298.1492146560399,0.0,0.0,0.0,-4.7195223677411266e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071016.0,21071016.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.173338306030164e-20,0.0,294.15,292.5414947366604,0.0008033300318983057,0.0,0.00045193457044849137,0.0,9.527318055619186e-05,0.0,9.047364723257472e-05,0.0,9.52731006797585e-05,0.0,7.036843855744497e-05,303.15,285.15,297.9351370190289,298.2908241015502,298.19734536375654,297.8642069804114,298.4560801202077,298.1487187169909,0.0,0.0,0.0,-4.7194912897046575e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071052.0,21071052.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.833441658069635e-20,0.0,294.15,292.53016765273514,0.0008033259589380588,0.0,0.00045193230031803926,0.0,9.52727016973719e-05,0.0,9.047319274820664e-05,0.0,9.527262210967056e-05,0.0,7.036808490236589e-05,303.15,285.15,297.93491791773516,298.29024761286564,298.19690655447005,297.86382789520457,298.455259281163,298.1482318522877,0.0,0.0,0.0,-4.719443872405129e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071088.0,21071088.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.723760209670607e-20,0.0,294.15,292.5188535690486,0.0008033206443106147,0.0,0.00045192933153305356,0.0,9.52720755550317e-05,0.0,9.047259839894044e-05,0.0,9.527199625502405e-05,0.0,7.036762246407858e-05,303.15,285.15,297.9347038380252,298.28969640955444,298.19647117843925,297.8634520574644,298.45445172136107,298.14775504096883,0.0,0.0,0.0,-4.719381863524889e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071124.0,21071124.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.302358738489368e-20,0.0,294.15,292.5075507466024,0.0008033142311904016,0.0,0.00045192574465786016,0.0,9.527131911292149e-05,0.0,9.047188031308969e-05,0.0,9.527124009972246e-05,0.0,7.036706378673818e-05,303.15,285.15,297.93449446931874,298.2891680747447,298.19603905974554,297.86307907662786,298.45365580532876,298.1472872971531,0.0,0.0,0.0,-4.7193069459722384e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071160.0,21071160.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.221302244485069e-20,0.0,294.15,292.4962598126397,0.0008033066952805361,0.0,0.00045192152601912863,0.0,9.52704294885851e-05,0.0,9.04710357533677e-05,0.0,9.527035076126755e-05,0.0,7.036640674136823e-05,303.15,285.15,297.93429033344074,298.2886643297172,298.19561063728366,297.8627091340227,298.4528722146181,298.14682932981646,0.0,0.0,0.0,-4.719218834486e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071196.0,21071196.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.945726570987936e-20,0.0,294.15,292.48498224503106,0.0008032979772677507,0.0,0.00045191664223657026,0.0,9.526939964517765e-05,0.0,9.047005803731968e-05,0.0,9.526932120270351e-05,0.0,7.03656461305682e-05,303.15,285.15,297.9340922968768,298.28818800703897,298.1951865280176,297.8623431942698,298.45210257103867,298.14638251944837,0.0,0.0,0.0,-4.71911683229158e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071232.0,21071232.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.869256828443894e-20,0.0,294.15,292.4737147657038,0.0008032883274579858,0.0,0.00045191123415682304,0.0,9.526825927455531e-05,0.0,9.046897536128114e-05,0.0,9.526818111615132e-05,0.0,7.036480388466788e-05,303.15,285.15,297.933899016497,298.28773250714494,298.1947658001606,297.8619803706766,298.4513434403841,298.14594422697263,0.0,0.0,0.0,-4.719003881384001e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071268.0,21071268.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.831391564041936e-20,0.0,294.15,292.46245878502805,0.0008032775629054332,0.0,0.00045190519884751577,0.0,9.526698667746099e-05,0.0,9.046776711903224e-05,0.0,9.526690880226152e-05,0.0,7.036386397666085e-05,303.15,285.15,297.9337113589167,298.287301256047,298.1943491051419,297.8616210419656,298.45059645153054,298.1455158427204,0.0,0.0,0.0,-4.718877832469411e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071304.0,21071304.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.501410060397426e-20,0.0,294.15,292.45121654877875,0.0008032657589662228,0.0,0.00045189857868308507,0.0,9.526559078711433e-05,0.0,9.046644179360707e-05,0.0,9.526551319406166e-05,0.0,7.036283300457384e-05,303.15,285.15,297.9335304508705,298.28689833242163,298.19393727454,297.86126621825684,298.4498637882133,298.14509921286043,0.0,0.0,0.0,-4.7187395710338765e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
