,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21071340.0,21071340.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.465917944000165e-20,0.0,294.15,292.4399883171456,0.0008032529473889301,0.0,0.0004518913915244811,0.0,9.526407536881915e-05,0.0,9.046500296062364e-05,0.0,9.526399805684919e-05,0.0,7.036171374944673e-05,303.15,285.15,297.93335659745924,298.28652339384223,298.1935306053981,297.8609163305694,298.44914532894677,298.14469445124314,0.0,0.0,0.0,-4.71858947062214e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071376.0,21071376.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.3956191616807644e-20,0.0,294.15,292.42876964005376,0.0008032393671775437,0.0,0.000451883771868609,0.0,9.526246877574904e-05,0.0,9.046347754524582e-05,0.0,9.526239174414706e-05,0.0,7.036052715287132e-05,303.15,285.15,297.9331876208108,298.2861676006218,298.19312752748306,297.860569766995,298.44843656800384,298.1442978167829,0.0,0.0,0.0,-4.71843034055628e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071412.0,21071412.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.139956764553167e-20,0.0,294.15,292.41756491374827,0.0008032247294976424,0.0,0.00045187555718771125,0.0,9.526073674547174e-05,0.0,9.046183301075802e-05,0.0,9.526065999320034e-05,0.0,7.035924790870011e-05,303.15,285.15,297.9330258253707,298.2858395796561,298.1927297712534,297.8602281458945,298.4477419509947,298.14391305463386,0.0,0.0,0.0,-4.7182587872160005e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071448.0,21071448.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.057456915889232e-20,0.0,294.15,292.40637487213195,0.0008032092143134971,0.0,0.00045186684872069793,0.0,9.525890062040082e-05,0.0,9.046008962437536e-05,0.0,9.525882414635708e-05,0.0,7.035789178036061e-05,303.15,285.15,297.9328715551535,298.28553942473155,298.19233764010863,297.8598921292727,298.44706172112524,298.14354049407837,0.0,0.0,0.0,-4.7180769254258386e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071484.0,21071484.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.0248289445941957e-20,0.0,294.15,292.3951956099171,0.0008031929743729725,0.0,0.0004518577324333965,0.0,9.525697852283283e-05,0.0,9.045826459573621e-05,0.0,9.525690232622051e-05,0.0,7.035647215294944e-05,303.15,285.15,297.9327228338946,298.2852594955158,298.1919496824281,297.8595601683677,298.4463919189984,298.1431768198409,0.0,0.0,0.0,-4.717886550937385e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071520.0,21071520.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.928202595329165e-20,0.0,294.15,292.3840275885201,0.0008031759479763938,0.0,0.0004518481736123748,0.0,9.525496313479079e-05,0.0,9.045635097549421e-05,0.0,9.52548872147926e-05,0.0,7.035498362143174e-05,303.15,285.15,297.9325799156958,298.285000694393,298.19156610649634,297.85923229211403,298.44573304878503,298.14282241149687,0.0,0.0,0.0,-4.717686939387004e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071556.0,21071556.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.709905413168941e-20,0.0,294.15,292.3728765289839,0.0008031580312539469,0.0,0.0004518381137769834,0.0,9.525284212830427e-05,0.0,9.045433705633113e-05,0.0,9.525276648366749e-05,0.0,7.035341708036769e-05,303.15,285.15,297.9324456565796,298.2847722536443,298.19118910369326,297.8589111802002,298.44509014259785,298.1424816673431,0.0,0.0,0.0,-4.7174768702187484e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071592.0,21071592.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.6795196558250854e-20,0.0,294.15,292.3617390757079,0.0008031393374188717,0.0,0.00045182761664776087,0.0,9.525062893613823e-05,0.0,9.04522355945615e-05,0.0,9.525055356588101e-05,0.0,7.03517824511783e-05,303.15,285.15,297.93231825819475,298.28456738072873,298.19081733361975,297.8585952581462,298.44445965500876,298.14215157713966,0.0,0.0,0.0,-4.717257674666778e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071628.0,21071628.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.649329930921028e-20,0.0,294.15,292.3506102489945,0.0008031201472214378,0.0,0.00045181684020756526,0.0,9.524835686257493e-05,0.0,9.045007821704627e-05,0.0,9.524828176607002e-05,0.0,7.035010433232788e-05,303.15,285.15,297.9321952096152,298.28437745003635,298.1904488812513,297.8582826264496,298.44383704101415,298.14182824167335,0.0,0.0,0.0,-4.7170326521007626e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071664.0,21071664.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.315835719471574e-20,0.0,294.15,292.3394947454845,0.0008031001458452478,0.0,0.00045180560731195843,0.0,9.524598856381368e-05,0.0,9.044782946092877e-05,0.0,9.524591374011217e-05,0.0,7.034835514178088e-05,303.15,285.15,297.93207884348203,298.28421043324806,298.19008551876414,297.85797513867305,298.4432266670523,298.1415153202439,0.0,0.0,0.0,-4.716798104193598e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071700.0,21071700.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.2328431531178877e-20,0.0,294.15,292.32839168553403,0.0008030795626607992,0.0,0.0004517940470072739,0.0,9.524355124428016e-05,0.0,9.044551516023571e-05,0.0,9.524347669248599e-05,0.0,7.034655497263856e-05,303.15,285.15,297.93196864818793,298.28406408815135,298.1897268543684,297.85767261341783,298.4426274500389,298.14121193083287,0.0,0.0,0.0,-4.716556726058905e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071736.0,21071736.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.0453472628865096e-20,0.0,294.15,292.31730347537757,0.0008030582987157475,0.0,0.00045178210360786357,0.0,9.524103316494906e-05,0.0,9.0443124167164e-05,0.0,9.524095888400467e-05,0.0,7.034469515448092e-05,303.15,285.15,297.93186570148225,298.28394175749423,298.18937369958735,297.85737568782247,298.4420411010653,298.1409195894903,0.0,0.0,0.0,-4.7163073555788216e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071772.0,21071772.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.853665243186484e-20,0.0,294.15,292.3062271115678,0.0008030365348936898,0.0,0.000451769878898461,0.0,9.523845578302041e-05,0.0,9.044067685817615e-05,0.0,9.523838177208215e-05,0.0,7.034279153554383e-05,303.15,285.15,297.9317684439501,298.28383802297935,298.1890248842567,297.8570831487982,298.4414647775668,298.1406358555102,0.0,0.0,0.0,-4.7160521184656475e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071808.0,21071808.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.791811259986298e-20,0.0,294.15,292.2951655370384,0.0008030141764990122,0.0,0.000451757319584449,0.0,9.523580786356332e-05,0.0,9.043816256413711e-05,0.0,9.5235734121589e-05,0.0,7.034083581772613e-05,303.15,285.15,297.9316781373061,298.2837564598265,298.18868138110525,297.8567963193534,298.44090065441446,298.1403625904012,0.0,0.0,0.0,-4.715789902538154e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071844.0,21071844.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.743043657345166e-20,0.0,294.15,292.28411484675837,0.000802991377536276,0.0,0.00045174451233518997,0.0,9.523310767721697e-05,0.0,9.043559863552937e-05,0.0,9.523303420344181e-05,0.0,7.033884149568692e-05,303.15,285.15,297.93159285610517,298.2836908764834,298.188341698354,297.85651351389265,298.440345301101,298.1400968491873,0.0,0.0,0.0,-4.715522517769951e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071880.0,21071880.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.671065755661968e-20,0.0,294.15,292.27307681463964,0.0008029680592154593,0.0,0.00045173141281266976,0.0,9.523034587712548e-05,0.0,9.043297619625095e-05,0.0,9.523027267066798e-05,0.0,7.03368016658588e-05,303.15,285.15,297.9315133430926,298.2836436941082,298.1880063820545,297.85623518636794,298.43980002360365,298.1398397258453,0.0,0.0,0.0,-4.7152490389857616e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071916.0,21071916.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.5084540743269864e-20,0.0,294.15,292.2620563838798,0.0008029442682974189,0.0,0.00045171804728836104,0.0,9.522752800197336e-05,0.0,9.043030050566529e-05,0.0,9.52274550616016e-05,0.0,7.03347204190608e-05,303.15,285.15,297.93144162871516,298.283620556338,298.18767700723265,297.85596334412406,298.4392681873557,298.1395941447532,0.0,0.0,0.0,-4.7149700151708934e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071952.0,21071952.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.4858194299333885e-20,0.0,294.15,292.2510476361847,0.0008029201224043259,0.0,0.00045170448197800415,0.0,9.522466801039271e-05,0.0,9.042758481959429e-05,0.0,9.522459533529631e-05,0.0,7.033260806513254e-05,303.15,285.15,297.93137491159604,298.28361252853387,298.18735142534433,297.85569563927993,298.4387448196024,298.13935586487133,0.0,0.0,0.0,-4.714686829068713e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21071988.0,21071988.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.440987278441138e-20,0.0,294.15,292.24005109485927,0.000802895600914948,0.0,0.0004516907052776852,0.0,9.522176345617045e-05,0.0,9.042482681503054e-05,0.0,9.522169104551114e-05,0.0,7.033046279730655e-05,303.15,285.15,297.9313132665104,298.2836199926895,298.18702966354016,297.8554319390166,298.4382301320181,298.139124998755,0.0,0.0,0.0,-4.7143992388298676e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072024.0,21072024.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.2462718072381346e-20,0.0,294.15,292.2290699464534,0.0008028707024724842,0.0,0.00045167671640171364,0.0,9.521881417389476e-05,0.0,9.04220263347025e-05,0.0,9.52187420266133e-05,0.0,7.032828449338852e-05,303.15,285.15,297.9312579471206,298.2836463904663,298.186712693027,297.85517351449647,298.4377261984971,298.13890334872156,0.0,0.0,0.0,-4.7141072284674626e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072060.0,21072060.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.225328620750538e-20,0.0,294.15,292.21810540504833,0.0008028454633201001,0.0,0.00045166253573294485,0.0,9.521582446058273e-05,0.0,9.041918745909844e-05,0.0,9.521575257554747e-05,0.0,7.032607632713349e-05,303.15,285.15,297.9312090700274,298.28369157405956,298.1864005803989,297.8549205484073,298.43723305554204,298.1386909656871,0.0,0.0,0.0,-4.7138112238539775e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072096.0,21072096.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.183846718361652e-20,0.0,294.15,292.20715049214266,0.0008028200158917285,0.0,0.00045164823782482117,0.0,9.521281003250042e-05,0.0,9.041632511317668e-05,0.0,9.521273840905247e-05,0.0,7.032384990656856e-05,303.15,285.15,297.9311638522227,298.28374745601076,298.1860912128597,297.85467060776904,298.4367460493084,298.1384838356341,0.0,0.0,0.0,-4.713512781470824e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072132.0,21072132.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.0329854622737385e-20,0.0,294.15,292.1962117484302,0.0008027942639325411,0.0,0.00045163376848246305,0.0,9.52097594651621e-05,0.0,9.04134284475949e-05,0.0,9.520968810221295e-05,0.0,7.032159679356519e-05,303.15,285.15,297.93112450805137,298.28382051493776,298.18578622574455,297.8544254530072,298.43626898656976,298.1382851376622,0.0,0.0,0.0,-4.713210770417483e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072168.0,21072168.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.984303955191207e-20,0.0,294.15,292.18528863181785,0.000802768297621212,0.0,0.00045161917844271335,0.0,9.52066834544543e-05,0.0,9.041050761945546e-05,0.0,9.520661235094962e-05,0.0,7.031932488807211e-05,303.15,285.15,297.9310906764323,298.283909109743,298.18548537094046,297.85418515139935,298.43580106401544,298.13809427450605,0.0,0.0,0.0,-4.712906249978803e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072204.0,21072204.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.965050843319957e-20,0.0,294.15,292.1743785550779,0.0008027421538544664,0.0,0.00045160448848160703,0.0,9.520358638002748e-05,0.0,9.04075667879381e-05,0.0,9.520351553509403e-05,0.0,7.0317037424902e-05,303.15,285.15,297.9310611961951,298.2840100228071,298.1851877352911,297.853948493003,298.4353403700985,298.13790956347896,0.0,0.0,0.0,-4.712599653999326e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072240.0,21072240.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.908033571382086e-20,0.0,294.15,292.16347928528154,0.0008027158775748563,0.0,0.0004515897238983297,0.0,9.520047357509687e-05,0.0,9.040461101772319e-05,0.0,9.520040298801076e-05,0.0,7.031473834316419e-05,303.15,285.15,297.9310352095522,298.2841209099465,298.18489266937013,297.85371467592694,298.4348855436551,298.1377298016902,0.0,0.0,0.0,-4.7122915106675475e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072276.0,21072276.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.8063343539222636e-20,0.0,294.15,292.15259903491534,0.0008026894373896855,0.0,0.00045157486697784986,0.0,9.519734130566399e-05,0.0,9.040163676244704e-05,0.0,9.51972709751637e-05,0.0,7.031242488488719e-05,303.15,285.15,297.9310151998783,298.2842481716456,298.18460203619134,297.853486231895,298.43444057093035,298.1375584421081,0.0,0.0,0.0,-4.711981450462113e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072312.0,21072312.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.6475320475316685e-20,0.0,294.15,292.14173703174407,0.000802662897863882,0.0,0.0004515599540504309,0.0,9.519419723050886e-05,0.0,9.039865129512909e-05,0.0,9.519412715539792e-05,0.0,7.031010270682626e-05,303.15,285.15,297.9310003434948,298.28438953353066,298.18431515289376,297.8532621475451,298.4340040709626,298.1373942496854,0.0,0.0,0.0,-4.71167023172994e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072348.0,21072348.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.605037333420339e-20,0.0,294.15,292.1308849901064,0.0008026363153828621,0.0,0.0004515450168914833,0.0,9.519104804772364e-05,0.0,9.039566097690704e-05,0.0,9.51909782273421e-05,0.0,7.03077767562222e-05,303.15,285.15,297.9309882357699,298.28453829353595,298.18403027747706,297.8530403838301,298.43357202982867,298.13723384408837,0.0,0.0,0.0,-4.711358517646256e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072384.0,21072384.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.481601992764891e-20,0.0,294.15,292.1200522510111,0.0008026096817428431,0.0,0.0004515300508265191,0.0,9.518789277246523e-05,0.0,9.039266487203286e-05,0.0,9.51878232055594e-05,0.0,7.030544630561485e-05,303.15,285.15,297.93098110135224,298.2847003676852,298.18374902317976,297.8528230420556,298.4331482076432,298.1370803483832,0.0,0.0,0.0,-4.711046210745661e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072420.0,21072420.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.441770570395909e-20,0.0,294.15,292.1092295011607,0.0008025830548400889,0.0,0.0004515150884872031,0.0,9.518473828327089e-05,0.0,9.038966951305457e-05,0.0,9.518466896918701e-05,0.0,7.030311643552739e-05,303.15,285.15,297.93097635595853,298.28486869218125,298.18346949706194,297.85260793703844,298.4327282885443,298.1369301541569,0.0,0.0,0.0,-4.710733991967538e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072456.0,21072456.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.4260175899148217e-20,0.0,294.15,292.0984224850194,0.0008025564601367209,0.0,0.0004515001441621268,0.0,9.518158759270582e-05,0.0,9.038667776046083e-05,0.0,9.51815185304273e-05,0.0,7.030078937099453e-05,303.15,285.15,297.9309752042605,298.28504673551663,298.1831925326191,297.8523959028123,298.432314363196,298.1367849476809,0.0,0.0,0.0,-4.710422159463521e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072492.0,21072492.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.3110648006378753e-20,0.0,294.15,292.0876304951039,0.0008025298985642819,0.0,0.00045148521838033503,0.0,9.517844081224996e-05,0.0,9.038368972015835e-05,0.0,9.517837200080919e-05,0.0,7.029846519435977e-05,303.15,285.15,297.93097735654715,298.28523339723193,298.1829179350612,297.8521869011523,298.4319058375055,298.1366442854996,0.0,0.0,0.0,-4.7101107242326e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072528.0,21072528.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.2961550629514747e-20,0.0,294.15,292.0768526481843,0.0008025033950031883,0.0,0.0004514703251450802,0.0,9.517530089389464e-05,0.0,9.038070819548031e-05,0.0,9.517523233238224e-05,0.0,7.02961460859596e-05,303.15,285.15,297.9309824822767,298.2854274655955,298.1826454804874,297.85198085959576,298.43150204902093,298.1365076673953,0.0,0.0,0.0,-4.709799978402803e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072564.0,21072564.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.2593001916208804e-20,0.0,294.15,292.0660914724596,0.000802477066332989,0.0,0.0004514555301965567,0.0,9.517218169659388e-05,0.0,9.037774634709302e-05,0.0,9.517211338394945e-05,0.0,7.029384228195535e-05,303.15,285.15,297.9309905138068,298.2856291289432,298.1823750714838,297.8517773858766,298.4311030513823,298.13637503029855,0.0,0.0,0.0,-4.709491293497854e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072600.0,21072600.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.2302426656952896e-20,0.0,294.15,292.0553425544248,0.0008024508662529663,0.0,0.0004514408075139984,0.0,9.516907773458874e-05,0.0,9.037479896582813e-05,0.0,9.51690096700285e-05,0.0,7.02915497306114e-05,303.15,285.15,297.93100068185635,298.2858363765215,298.1821061665605,297.8515758002207,298.43070757635013,298.13624532030184,0.0,0.0,0.0,-4.709184126431394e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072636.0,21072636.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.152247027653558e-20,0.0,294.15,292.0446180988071,0.0008024248220398219,0.0,0.00045142617236942526,0.0,9.51659922281449e-05,0.0,9.03718691090788e-05,0.0,9.516592441014011e-05,0.0,7.028927081033166e-05,303.15,285.15,297.93101481973406,298.2860529340481,298.18184009863967,297.8513784854039,298.4303182427161,298.1361209161084,0.0,0.0,0.0,-4.7088787957003454e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072672.0,21072672.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.117701979474683e-20,0.0,294.15,292.03389669141444,0.0008023988734692851,0.0,0.0004514115910121215,0.0,9.516291806089473e-05,0.0,9.036895002012149e-05,0.0,9.51628504892381e-05,0.0,7.028700026512131e-05,303.15,285.15,297.93102932412484,298.28627040338387,298.18157429320223,297.8511815275045,298.4299295008412,298.1359970098113,0.0,0.0,0.0,-4.7085745969693446e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072708.0,21072708.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.104039713923659e-20,0.0,294.15,292.02319741765854,0.0008023733433512248,0.0,0.00045139724493484105,0.0,9.515989349481129e-05,0.0,9.036607803242772e-05,0.0,9.515982616812065e-05,0.0,7.028476635502763e-05,303.15,285.15,297.93104648405415,298.28649448186167,298.1813103887232,297.85098715286097,298.4295450452532,298.13587671055063,0.0,0.0,0.0,-4.708275316305055e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072744.0,21072744.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.0043433082296335e-20,0.0,294.15,292.0125201080525,0.0008023480503554284,0.0,0.00045138303212698935,0.0,9.515689702483504e-05,0.0,9.036323272430019e-05,0.0,9.515682994175973e-05,0.0,7.028255319649006e-05,303.15,285.15,297.9310661783842,298.28672416291715,298.181048312383,297.8507957927684,298.4291644092596,298.13575977114243,0.0,0.0,0.0,-4.707978825260485e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072780.0,21072780.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9914123713943927e-20,0.0,294.15,292.0018505550113,0.0008023228985525778,0.0,0.0004513688987045709,0.0,9.515391729072855e-05,0.0,9.036040330853195e-05,0.0,9.51538504507779e-05,0.0,7.028035239896056e-05,303.15,285.15,297.9310867522343,298.2869556795137,298.1807868726771,297.8506055637205,298.4287850571895,298.135643985067,0.0,0.0,0.0,-4.7076839995292966e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072816.0,21072816.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9658002297122286e-20,0.0,294.15,291.99118960869816,0.0008022980548734786,0.0,0.0004513549385751181,0.0,9.515097408935633e-05,0.0,9.035760858465498e-05,0.0,9.515090749198295e-05,0.0,7.027817858433018e-05,303.15,285.15,297.9311079293861,298.28718849023323,298.1805259159568,297.8504161234742,298.42840653479203,298.13552899876845,0.0,0.0,0.0,-4.707392797780818e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072852.0,21072852.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.8726540709596798e-20,0.0,294.15,291.98055548433325,0.0008022738263863431,0.0,0.0004513413243842748,0.0,9.514810381753357e-05,0.0,9.035488311501445e-05,0.0,9.514803746109861e-05,0.0,7.02760586350552e-05,303.15,285.15,297.9311309388541,298.2874250090741,298.1802664064856,297.8502292783481,298.4280305525473,298.13541643706185,0.0,0.0,0.0,-4.707108820844227e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072888.0,21072888.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.8605727217185537e-20,0.0,294.15,291.96994183155505,0.0008022498665829247,0.0,0.00045132786123157896,0.0,9.514526538755079e-05,0.0,9.035218788208424e-05,0.0,9.514519927082476e-05,0.0,7.027396220393369e-05,303.15,285.15,297.93115528653544,298.28766395265103,298.18000792947953,297.85004458322953,298.4276564520554,298.1353056407902,0.0,0.0,0.0,-4.706828002849469e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072924.0,21072924.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.772412592582122e-20,0.0,294.15,291.95934683182315,0.0008022262415557331,0.0,0.00045131458631179433,0.0,9.514246664038103e-05,0.0,9.034953033194555e-05,0.0,9.514240076225325e-05,0.0,7.027189508229335e-05,303.15,285.15,297.9311801726922,298.2879037696545,298.1797500150567,297.8498609983686,298.4272830432174,298.1351955997979,0.0,0.0,0.0,-4.706551119287846e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072960.0,21072960.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.7496170716279765e-20,0.0,294.15,291.9487612039253,0.000802203015182141,0.0,0.00045130153561256264,0.0,9.513971516211365e-05,0.0,9.034691766899139e-05,0.0,9.513964952200047e-05,0.0,7.026986287324573e-05,303.15,285.15,297.931205329154,298.2881440251855,298.1794923829546,297.8496779713402,298.4269099815734,298.1350859380415,0.0,0.0,0.0,-4.7062789203692086e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21072996.0,21072996.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.688429783836678e-20,0.0,294.15,291.9382030301682,0.0008021803474716952,0.0,0.00045128879905345794,0.0,9.513702990987833e-05,0.0,9.03443678944731e-05,0.0,9.513696450616579e-05,0.0,7.026787957836081e-05,303.15,285.15,297.93123069252215,298.2883830814717,298.17923528027774,297.84949715286257,298.42653642707023,298.1349765268409,0.0,0.0,0.0,-4.706013281092913e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073032.0,21073032.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.6775369498616365e-20,0.0,294.15,291.9276448998543,0.0008021579297296318,0.0,0.0004512762031198708,0.0,9.513437430318524e-05,0.0,9.034184627204744e-05,0.0,9.513430913583728e-05,0.0,7.026591817956881e-05,303.15,285.15,297.93125605591894,298.28862213600473,298.17897817813275,297.8493163371681,298.4261628718212,298.13486711580913,0.0,0.0,0.0,-4.7057505821181245e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073068.0,21073068.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.6667143905483804e-20,0.0,294.15,291.91708676954033,0.0008021355119939755,0.0,0.00045126360718900576,0.0,9.513171869707902e-05,0.0,9.033932465016766e-05,0.0,9.513165376608259e-05,0.0,7.026395678120898e-05,303.15,285.15,297.931281419295,298.28886119025196,298.1787210761827,297.84913552158275,298.425789316885,298.1347577048395,0.0,0.0,0.0,-4.705487890532678e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073104.0,21073104.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.5774966769660206e-20,0.0,294.15,291.9065827040626,0.0008021148960239914,0.0,0.00045125202460006056,0.0,9.51292767184937e-05,0.0,9.033700589138258e-05,0.0,9.512921202067325e-05,0.0,7.026215316709545e-05,303.15,285.15,297.9313054172409,298.28909397755274,298.1784641313168,297.84895732742973,298.4254115577954,298.1346464822671,0.0,0.0,0.0,-4.705246338918891e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073140.0,21073140.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.5673195232798756e-20,0.0,294.15,291.89608670273077,0.000802094582340331,0.0,0.00045124061202712917,0.0,9.512687058175703e-05,0.0,9.033472116846435e-05,0.0,9.512680611663094e-05,0.0,7.026037602560176e-05,303.15,285.15,297.93132912610304,298.2893254673288,298.1782071493263,297.84877966081,298.42503297653843,298.13453487602135,0.0,0.0,0.0,-4.705008338997743e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073176.0,21073176.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.557208027074132e-20,0.0,294.15,291.88559070139894,0.0008020742686629013,0.0,0.0004512291994569203,0.0,9.5124464445606e-05,0.0,9.033243644609209e-05,0.0,9.512440021316257e-05,0.0,7.025859888453948e-05,303.15,285.15,297.93135283494547,298.28955695682396,298.17795016753365,297.8486019942979,298.4246543956022,298.1344232698406,0.0,0.0,0.0,-4.704770345152909e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073212.0,21073212.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4882307239353075e-20,0.0,294.15,291.87510963335933,0.0008020544977573695,0.0,0.0004512180921593249,0.0,9.51221226653685e-05,0.0,9.0330212836893e-05,0.0,9.512205866473658e-05,0.0,7.02568692764499e-05,303.15,285.15,297.93137550922285,298.2897847937535,298.1776929396329,297.8484249494585,298.4242732212288,298.1343102826593,0.0,0.0,0.0,-4.7045387231256806e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073248.0,21073248.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4786294658033015e-20,0.0,294.15,291.8646584975464,0.0008020362301765287,0.0,0.0004512078304417284,0.0,9.511995914506534e-05,0.0,9.032815850610011e-05,0.0,9.51198953744782e-05,0.0,7.025527133036646e-05,303.15,285.15,297.931396108948,298.2900053084323,298.17743521713066,297.8482491495564,298.4238868466606,298.1341945261456,0.0,0.0,0.0,-4.704324739098675e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073284.0,21073284.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4690901497856694e-20,0.0,294.15,291.8542073617335,0.000802017962592068,0.0,0.00045119756872140235,0.0,9.511779562419714e-05,0.0,9.032610417476159e-05,0.0,9.511773208364437e-05,0.0,7.025367338386463e-05,303.15,285.15,297.9314167086558,298.29022582284153,298.1771774948289,297.8480733497611,298.42350047242167,298.1340787697018,0.0,0.0,0.0,-4.704110759881481e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073320.0,21073320.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4501957482038232e-20,0.0,294.15,291.8437562259205,0.0008019996950088339,0.0,0.0004511873070010731,0.0,9.511563210333864e-05,0.0,9.032404984342321e-05,0.0,9.511556879280986e-05,0.0,7.025207543736892e-05,303.15,285.15,297.93143730834635,298.2904463369812,298.1769197727277,297.84789755007256,298.4231140985121,298.13396301332796,0.0,0.0,0.0,-4.7038967855309466e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073356.0,21073356.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4040160717959566e-20,0.0,294.15,291.833364495448,0.0008019838621114308,0.0,0.00045117841467777416,0.0,9.511375727079937e-05,0.0,9.032226965454592e-05,0.0,9.511369418690807e-05,0.0,7.02506907147484e-05,303.15,285.15,297.93145157916007,298.29064659591376,298.1766600380868,297.8477230470802,298.42271263778,298.1338387796042,0.0,0.0,0.0,-4.70371136927585e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073392.0,21073392.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3949581209621286e-20,0.0,294.15,291.8229728233125,0.0008019682743258255,0.0,0.00045116966024807905,0.0,9.511191150787809e-05,0.0,9.032051707085384e-05,0.0,9.511184865059307e-05,0.0,7.024932746284553e-05,303.15,285.15,297.93146584303065,298.2908468338664,298.17640030099807,297.84754854485016,298.42231116171854,298.1337145368928,0.0,0.0,0.0,-4.70352883182517e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073428.0,21073428.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.385958607118415e-20,0.0,294.15,291.8125811511771,0.0008019526865412459,0.0,0.0004511609058183815,0.0,9.511006574496498e-05,0.0,9.03187644871619e-05,0.0,9.511000311427752e-05,0.0,7.024796421094788e-05,303.15,285.15,297.9314801068892,298.2910470715729,298.17614056411406,297.8473740427265,298.4219096860006,298.1335902942607,0.0,0.0,0.0,-4.703346297916476e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073464.0,21073464.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.324566882108691e-20,0.0,294.15,291.80220916808355,0.0008019380792212879,0.0,0.0004511527028773908,0.0,9.510833624345734e-05,0.0,9.031712230713112e-05,0.0,9.51082738382399e-05,0.0,7.024668682921686e-05,303.15,285.15,297.93149151557526,298.29123827960194,298.175879893725,297.84720011369217,298.42150099066134,298.1334621586512,0.0,0.0,0.0,-4.703175265956771e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073500.0,21073500.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3075312368855391e-20,0.0,294.15,291.79184707172067,0.0008019246810867489,0.0,0.0004511451801475003,0.0,9.510675013904147e-05,0.0,9.031561629990277e-05,0.0,9.510668795866866e-05,0.0,7.024551536002743e-05,303.15,285.15,297.93150148866386,298.2914249503389,298.1756187526731,297.84702647051023,298.4210886671253,298.13333206586225,0.0,0.0,0.0,-4.70301841908129e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073536.0,21073536.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2658945340560505e-20,0.0,294.15,291.7815098657212,0.0008019124457657015,0.0,0.00045113831146746685,0.0,9.510530191740088e-05,0.0,9.031424122826852e-05,0.0,9.510523996046897e-05,0.0,7.024444573044763e-05,303.15,285.15,297.9315072190608,298.2916005734543,298.1753561653677,297.84685266708743,298.42066665340235,298.1331966556745,0.0,0.0,0.0,-4.7028752111657145e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073572.0,21073572.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2098211068072652e-20,0.0,294.15,291.7711788043343,0.0008019010067043208,0.0,0.00045113189071509875,0.0,9.51039481245462e-05,0.0,9.03129558281553e-05,0.0,9.51038863906673e-05,0.0,7.024344584560903e-05,303.15,285.15,297.9315117627852,298.2917729738298,298.1750931775968,297.84667902873656,298.42024172408566,298.1330597334068,0.0,0.0,0.0,-4.7027413441690026e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073608.0,21073608.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2020159966498224e-20,0.0,294.15,291.7608599975102,0.0008018911340439656,0.0,0.00045112635112515515,0.0,9.510278009181502e-05,0.0,9.031184682968229e-05,0.0,9.510271858022504e-05,0.0,7.02425831624892e-05,303.15,285.15,297.93151393810683,298.29193894386606,298.1748293903523,297.846505720636,298.41981097510916,298.1329197936141,0.0,0.0,0.0,-4.702625849985355e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073644.0,21073644.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.186556514499038e-20,0.0,294.15,291.7505712472397,0.0008018830534269242,0.0,0.0004511218195598836,0.0,9.510182456413852e-05,0.0,9.031093962971473e-05,0.0,9.510176327319013e-05,0.0,7.024187743471646e-05,303.15,285.15,297.93150926536094,298.29209166905815,298.17456281530906,297.8463305910415,298.4193672542044,298.13277231899485,0.0,0.0,0.0,-4.7025313728052204e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073680.0,21073680.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1712958613064675e-20,0.0,294.15,291.7403960123065,0.0008018817408868491,0.0,0.0004511210950402552,0.0,9.510167161247719e-05,0.0,9.031079456994137e-05,0.0,9.510161053596698e-05,0.0,7.024176448624306e-05,303.15,285.15,297.931478729369,298.2921943727298,298.17428571093956,297.84614858187393,298.41887454089823,298.13259638716215,0.0,0.0,0.0,-4.702516266571475e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073716.0,21073716.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1266814675208557e-20,0.0,294.15,291.73011339482224,0.0008018684429390429,0.0,0.0004511136282860546,0.0,9.510009731254257e-05,0.0,9.03092997689207e-05,0.0,9.510003645672972e-05,0.0,7.024060173539661e-05,303.15,285.15,297.9314747754075,298.29235012680556,298.17401919679,297.84597391297814,298.4184350634724,298.1324506150907,0.0,0.0,0.0,-4.702360597748042e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073752.0,21073752.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1121908849618014e-20,0.0,294.15,291.7199439402532,0.0008018686628346918,0.0,0.0004511137658554691,0.0,9.510012609975078e-05,0.0,9.030932729242349e-05,0.0,9.510006545797385e-05,0.0,7.02406230185932e-05,303.15,285.15,297.93144121026864,298.292443677901,298.1737408524265,297.8457923811078,298.41793394263806,298.13227041286837,0.0,0.0,0.0,-4.70236346452604e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073788.0,21073788.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1050156320881435e-20,0.0,294.15,291.7097911292266,0.0008018703423412291,0.0,0.000451114724493752,0.0,9.510032797883107e-05,0.0,9.030951918733744e-05,0.0,9.510026755015191e-05,0.0,7.024077214676405e-05,303.15,285.15,297.9314032914432,298.292528082312,298.1734607698344,297.84560984126733,298.41742375821286,298.132085148614,0.0,0.0,0.0,-4.702383448910337e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073824.0,21073824.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.049255234606497e-20,0.0,294.15,291.6995841553642,0.0008018618076688652,0.0,0.0004511099371049199,0.0,9.509931852464334e-05,0.0,9.030856077388741e-05,0.0,9.509925831251471e-05,0.0,7.024002658865194e-05,303.15,285.15,297.9313813539702,298.29264961763954,298.17318681775976,297.8454307962921,298.4169509580892,298.13191990875015,0.0,0.0,0.0,-4.702283640875169e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073860.0,21073860.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0357604536583014e-20,0.0,294.15,291.6894561056455,0.0008018649624951131,0.0,0.00045111172562266257,0.0,9.50996953532984e-05,0.0,9.03089188040476e-05,0.0,9.509963535300279e-05,0.0,7.024030493385794e-05,303.15,285.15,297.93133511551264,298.2927144189586,298.17290256714966,297.84524561186583,298.4164244454902,298.13172443179536,0.0,0.0,0.0,-4.702320926223774e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073896.0,21073896.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0290782885083972e-20,0.0,294.15,291.6793663839305,0.0008018720880749528,0.0,0.000451115747828759,0.0,9.510054307178772e-05,0.0,9.030972400069627e-05,0.0,9.510048328115753e-05,0.0,7.02409310764771e-05,303.15,285.15,297.9312772070908,298.2927520026667,298.17261349091496,297.8450575813424,298.41587176342233,298.1315144090874,0.0,0.0,0.0,-4.702404779567414e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073932.0,21073932.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.771497793175119e-21,0.0,294.15,291.6692450101341,0.0008018710832988965,0.0,0.00045111519621461105,0.0,9.510042657324912e-05,0.0,9.030961355540497e-05,0.0,9.510036699443448e-05,0.0,7.02408450518976e-05,303.15,285.15,297.9312300645674,298.2928173033063,298.1723286942362,297.84487187055595,298.41534658626256,298.1313189037857,0.0,0.0,0.0,-4.702393278260643e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21073968.0,21073968.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.645823678902887e-21,0.0,294.15,291.65912710592096,0.0008018736290097676,0.0,0.000451116642013358,0.0,9.51007311531631e-05,0.0,9.030990297603191e-05,0.0,9.510067178574415e-05,0.0,7.024107003438669e-05,303.15,285.15,297.93118109233814,298.29287685686023,298.17204293935646,297.84468604799446,298.41481697561983,298.13112078243387,0.0,0.0,0.0,-4.7024234189999985e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
