,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21074004.0,21074004.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.58359405177083e-21,0.0,294.15,291.6490633825583,0.0008018843439746968,0.0,0.00045112268341755495,0.0,9.510200454376264e-05,0.0,9.031111239990526e-05,0.0,9.510194538450807e-05,0.0,7.024201057682781e-05,303.15,285.15,297.9311131852298,298.2928867970382,298.17174948535865,297.84449639157765,298.41423916589497,298.1308970050199,0.0,0.0,0.0,-4.7025493700564137e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074040.0,21074040.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.460336622920755e-21,0.0,294.15,291.63899965919575,0.0008018950589292997,0.0,0.00045112872481630075,0.0,9.510327793320736e-05,0.0,9.031232182268688e-05,0.0,9.510321898212284e-05,0.0,7.024295111841659e-05,303.15,285.15,297.93104527817906,298.2928967372046,298.17145603159986,297.84430673527766,298.41366135662565,298.1306732277774,0.0,0.0,0.0,-4.7026753226858954e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074076.0,21074076.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.099994545925234e-21,0.0,294.15,291.62887048059076,0.0008018949415489847,0.0,0.00045112867246608344,0.0,9.510326668503504e-05,0.0,9.031231132596616e-05,0.0,9.510320794608384e-05,0.0,7.024294283143022e-05,303.15,285.15,297.9310027180017,298.29297709639064,298.1711727729356,297.8441224933676,298.4131524619158,298.1304855085223,0.0,0.0,0.0,-4.7026742299939706e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074112.0,21074112.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.585052297502475e-21,0.0,294.15,291.61885320689265,0.0008019083916096497,0.0,0.00045113625238683136,0.0,9.510486441526711e-05,0.0,9.031382874857545e-05,0.0,9.510480588215643e-05,0.0,7.024412292978979e-05,303.15,285.15,297.9309169536749,298.292944502005,298.1708698238677,297.8439257687198,298.4125360663295,298.1302386229194,0.0,0.0,0.0,-4.702832260767519e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074148.0,21074148.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.447256291084608e-21,0.0,294.15,291.6087577652727,0.0008019183313828517,0.0,0.0004511418578255696,0.0,9.51060458976294e-05,0.0,9.031495089556825e-05,0.0,9.51059875742955e-05,0.0,7.024499558927887e-05,303.15,285.15,297.93086218595045,298.29299021305917,298.170581699392,297.8437399858175,298.41199179612477,298.1300331760688,0.0,0.0,0.0,-4.702949127771086e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074184.0,21074184.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.02099773442498e-21,0.0,294.15,291.598743612902,0.0008019337308541065,0.0,0.0004511505344318631,0.0,9.510787482228544e-05,0.0,9.031668786576297e-05,0.0,9.510781670452588e-05,0.0,7.024634644702575e-05,303.15,285.15,297.9307751298989,298.29296320962936,298.1702783312153,297.8435438653846,298.41136668360275,298.1297854439462,0.0,0.0,0.0,-4.7031300285880074e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074220.0,21074220.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.89225519250569e-21,0.0,294.15,291.58870027760963,0.0008019490055172374,0.0,0.00045115914094416614,0.0,9.510968896894183e-05,0.0,9.031841080360141e-05,0.0,9.510963105812209e-05,0.0,7.02476863899268e-05,303.15,285.15,297.9306994026715,298.2929589008517,298.16998082096455,297.8433529935214,298.4107658620569,298.12955159601324,0.0,0.0,0.0,-4.703309471454683e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074256.0,21074256.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.84133863895777e-21,0.0,294.15,291.57883136806714,0.0008019788273313122,0.0,0.0004511759306589016,0.0,9.511322823959383e-05,0.0,9.032177195300615e-05,0.0,9.511317052663584e-05,0.0,7.025030050263756e-05,303.15,285.15,297.9305518973857,298.292861672669,298.1696462127002,297.84313045015165,298.41000225534907,298.1292384976511,0.0,0.0,0.0,-4.7036595421235235e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074292.0,21074292.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.445655404621765e-21,0.0,294.15,291.56890786678485,0.0008019890166296077,0.0,0.0004511816757672222,0.0,9.511443917391997e-05,0.0,9.032292206134391e-05,0.0,9.511438166275878e-05,0.0,7.02511949144615e-05,303.15,285.15,297.93042886973376,298.29278582177955,298.16932361664436,297.84291770335847,298.40930065895543,298.1289513340943,0.0,0.0,0.0,-4.703779331396302e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074328.0,21074328.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.34989463509003e-21,0.0,294.15,291.5589426903209,0.0008020047747468191,0.0,0.0004511905539325747,0.0,9.511631059190642e-05,0.0,9.032469938221182e-05,0.0,9.511625328399957e-05,0.0,7.025257715740922e-05,303.15,285.15,297.9303209409727,298.2926836718311,298.16901037076855,297.8427163480425,298.4086250143918,298.12867126920133,0.0,0.0,0.0,-4.703964450894758e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074364.0,21074364.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.302477097943677e-21,0.0,294.15,291.5489990871598,0.0008020291215613016,0.0,0.00045120426382351075,0.0,9.511920059585474e-05,0.0,9.032744397553824e-05,0.0,9.511914348958439e-05,0.0,7.025471172431727e-05,303.15,285.15,297.930202208357,298.29255947472564,298.1686924527527,297.84251238826147,298.40791805217356,298.1283769152541,0.0,0.0,0.0,-4.7042503251357454e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.208557786830664e-21,0.0,294.15,291.5390554839987,0.0008020534683743996,0.0,0.0004512179737144511,0.0,9.512209059979163e-05,0.0,9.033018856886455e-05,0.0,9.51220336951701e-05,0.0,7.025684629121808e-05,303.15,285.15,297.9300834758392,298.29243527775594,298.168374534993,297.8423084286039,298.4072110904601,298.12808256153045,0.0,0.0,0.0,-4.704536208063302e-08,299.1864634068695,299.1961163676512,298.6872194690783,298.6774693918654,299.4626331372238,0.0,0.0,0.45393964283233307,0.1391
21074400.0,21074400.0,292.54999999999995,286.8452944228844,0.53,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.208557786830664e-21,0.0,294.15,291.5390554839987,0.0008020534683743996,0.0,0.0004512179737144511,0.0,9.512209059979163e-05,0.0,9.033018856886455e-05,0.0,9.51220336951701e-05,0.0,7.025684629121808e-05,303.15,285.15,297.9300834758392,298.29243527775594,298.168374534993,297.8423084286039,298.4072110904601,298.12808256153045,0.0,0.0,0.0,-4.704536208063302e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074436.0,21074436.0,292.54999999999995,286.84533277731975,0.5300028485714285,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.933985455149e-21,0.0,294.15,291.52908161035685,0.000802068290632454,0.0,0.00045122632542300716,0.0,9.512385103402011e-05,0.0,9.033186049730607e-05,0.0,9.512379433315191e-05,0.0,7.025814656198908e-05,303.15,285.15,297.9299816929512,298.29232534156114,298.1680638563384,297.8421094730813,298.4065532736363,298.1278067275137,0.0,0.0,0.0,-4.704710364234838e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074472.0,21074472.0,292.54999999999995,286.8454473786805,0.53001136,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.84480542370479e-21,0.0,294.15,291.519261143462,0.0008021144080952065,0.0,0.00045125228253057513,0.0,9.512932290176265e-05,0.0,9.033705688477245e-05,0.0,9.512926639544687e-05,0.0,7.026218808399796e-05,303.15,285.15,297.92980540794383,298.2922837404548,298.1677149718494,297.841875728805,298.40571738493304,298.1274794467972,0.0,0.0,0.0,-4.7052516646295584e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074508.0,21074508.0,292.54999999999995,286.845637533599,0.5300254828571428,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.800646448433424e-21,0.0,294.15,291.5094460828126,0.0008021614782848988,0.0,0.0004512787756017587,0.0,9.513490775720377e-05,0.0,9.034236056783696e-05,0.0,9.513485144514941e-05,0.0,7.026631305830724e-05,303.15,285.15,297.9296264979754,298.292244549091,298.1673647416248,297.8416407589721,298.4048752223887,298.12715035401044,0.0,0.0,0.0,-4.705804173952822e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074544.0,21074544.0,292.54999999999995,286.84590254812224,0.5300451657142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.415817627359829e-21,0.0,294.15,291.49956761000453,0.0008021630316328983,0.0,0.00045127966212833975,0.0,9.513509444703262e-05,0.0,9.03425380275708e-05,0.0,9.513503833533595e-05,0.0,7.026645096649491e-05,303.15,285.15,297.9294825819462,298.2921324845746,298.16703096971355,297.8414213211336,298.4041156232077,298.12683659611514,0.0,0.0,0.0,-4.705822661249357e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074580.0,21074580.0,292.54999999999995,286.8462417277304,0.5300703571428571,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.374426248874328e-21,0.0,294.15,291.4897107790811,0.0008022091251108087,0.0,0.0004513056058837606,0.0,9.514056349830596e-05,0.0,9.034773174191369e-05,0.0,9.514050758284193e-05,0.0,7.027049040843449e-05,303.15,285.15,297.9293218867277,298.29204312428755,298.16669147255624,297.841199399332,298.40330528317156,298.126512233215,0.0,0.0,0.0,-4.706363747328957e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074616.0,21074616.0,292.54999999999995,286.8466543773548,0.5301010057142858,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.3333019051320874e-21,0.0,294.15,291.47985394815765,0.0008022552185764786,0.0,0.00045133154963373834,0.0,9.514603254840887e-05,0.0,9.035292545516516e-05,0.0,9.514597682920041e-05,0.0,7.027452984951184e-05,303.15,285.15,297.9291611916373,298.29195376409854,298.16635197566774,297.84097747766157,298.4024949436628,298.1261878705456,0.0,0.0,0.0,-4.706904864401064e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074652.0,21074652.0,292.54999999999995,286.84713980139605,0.53013706,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.0137159903753034e-21,0.0,294.15,291.46999107686025,0.0008022950708398537,0.0,0.00045135398224300334,0.0,9.515076140819465e-05,0.0,9.035741626641564e-05,0.0,9.515070588597895e-05,0.0,7.02780225886046e-05,303.15,285.15,297.92900489236524,298.29185280432023,298.1660142074465,297.8407570454897,298.40169563000666,298.12586491592566,0.0,0.0,0.0,-4.7073727733730847e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074688.0,21074688.0,292.54999999999995,286.8476973037415,0.5301784685714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.9363718158616435e-21,0.0,294.15,291.46018164058427,0.0008023530989806576,0.0,0.0004513866400078309,0.0,9.515764585418349e-05,0.0,9.036395407128508e-05,0.0,9.515759052531185e-05,0.0,7.028310743595886e-05,303.15,285.15,297.92881838043996,298.29184959192935,298.16566043494225,297.8405201902897,298.40083755349457,298.12553723021915,0.0,0.0,0.0,-4.708054005015329e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074724.0,21074724.0,292.54999999999995,286.8483261877833,0.53022518,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.636815463499666e-21,0.0,294.15,291.4503619167572,0.0008023988041413409,0.0,0.00045141236516841595,0.0,9.516306882465443e-05,0.0,9.03691040248441e-05,0.0,9.51630136904577e-05,0.0,7.028711284263723e-05,303.15,285.15,297.92863943790263,298.29181199838985,298.16531022437005,297.84028748042715,298.39999027327474,298.12520788287287,0.0,0.0,0.0,-4.708590658883016e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074760.0,21074760.0,292.54999999999995,286.84902575643576,0.5302771428571429,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.528420748828911e-21,0.0,294.15,291.44061345639,0.0008024796771904034,0.0,0.0004514578747582673,0.0,9.517266259015984e-05,0.0,9.037821466134792e-05,0.0,9.517260764502284e-05,0.0,7.029419878374568e-05,303.15,285.15,297.9284148911466,298.2919353252034,298.16493763481856,297.84003167218947,298.3990562536928,298.12487515541017,0.0,0.0,0.0,-4.7095401126909045e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074796.0,21074796.0,292.54999999999995,286.8497953121524,0.5303343057142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.283536605386985e-21,0.0,294.15,291.4308178263895,0.0008025354217367985,0.0,0.0004514892477734954,0.0,9.517927619626646e-05,0.0,9.038449526979515e-05,0.0,9.517922144408272e-05,0.0,7.029908358966648e-05,303.15,285.15,297.9282216142575,298.29194315810196,298.1645800612792,297.83979214603636,298.3981784652755,298.12454308899015,0.0,0.0,0.0,-4.710194694390705e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074832.0,21074832.0,292.54999999999995,286.8506341569436,0.5303966171428571,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.249450090451933e-21,0.0,294.15,291.4211026224772,0.0008026315180670672,0.0,0.00045154332153726545,0.0,9.519067539240081e-05,0.0,9.039532038475129e-05,0.0,9.519062082681753e-05,0.0,7.030750301544005e-05,303.15,285.15,297.9279753096743,298.29215563027213,298.16419623128814,297.83952497062796,298.39720928682874,298.1242122857383,0.0,0.0,0.0,-4.711323023153594e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074868.0,21074868.0,292.54999999999995,286.8515415923932,0.5304640257142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,5.21558348323915e-21,0.0,294.15,291.4113874185649,0.0008027276144019658,0.0,0.0004515973953065199,0.0,9.520207458964509e-05,0.0,9.040614550080173e-05,0.0,9.520202021070854e-05,0.0,7.031592244203799e-05,303.15,285.15,297.9277290052733,298.29236810217685,298.1638124015869,297.83925779536867,298.3962401089108,298.1238814826633,0.0,0.0,0.0,-4.7124514871615336e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074904.0,21074904.0,292.54999999999995,286.85251691967534,0.5305364800000001,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.920448769460848e-21,0.0,294.15,291.40164450801717,0.0008027762543244245,0.0,0.00045162477121874037,0.0,9.520784556142514e-05,0.0,9.041162592173676e-05,0.0,9.52077913736414e-05,0.0,7.032018488093591e-05,303.15,285.15,297.9275050896052,298.2924846490915,298.16343806238984,297.8390010111691,298.39530466811175,298.12354669607345,0.0,0.0,0.0,-4.71302284472553e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074940.0,21074940.0,292.54999999999995,286.85355943957165,0.5306139285714285,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.888704700479405e-21,0.0,294.15,291.39193099439893,0.0008028845305861486,0.0,0.000451685697153061,0.0,9.522068927614037e-05,0.0,9.042382278580501e-05,0.0,9.522063527418376e-05,0.0,7.032967122313328e-05,303.15,285.15,297.92725532149916,298.2927120856504,298.163053271567,297.83873404433797,298.3943287612496,298.1232166968609,0.0,0.0,0.0,-4.714294545691084e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21074976.0,21074976.0,292.54999999999995,286.85466845248703,0.53069632,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.857165427028352e-21,0.0,294.15,291.3822174807807,0.0008029928068373262,0.0,0.0004517466230846909,0.0,9.52335329902363e-05,0.0,9.043601964933053e-05,0.0,9.523347917415892e-05,0.0,7.033915756487832e-05,303.15,285.15,297.9270055535775,298.29293952192427,298.16266848103425,297.83846707765565,298.3933528549172,298.12288669782185,0.0,0.0,0.0,-4.715566418148341e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075012.0,21075012.0,292.54999999999995,286.8558432584667,0.5307836028571429,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.612067107167109e-21,0.0,294.15,291.3724996324321,0.0008030913737685788,0.0,0.00045180208677934923,0.0,9.52452251999043e-05,0.0,9.044712301718019e-05,0.0,9.524517157060463e-05,0.0,7.034779340946627e-05,303.15,285.15,297.92676030494573,298.29314613270566,298.1622853595797,297.8382019329095,298.3923828628636,298.12255531860086,0.0,0.0,0.0,-4.716724411485913e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075048.0,21075048.0,292.54999999999995,286.8570831572117,0.5308757257142858,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.552749952220591e-21,0.0,294.15,291.362836752298,0.0008032259552692302,0.0,0.0004518778113100368,0.0,9.526118863594222e-05,0.0,9.046228244069734e-05,0.0,9.526113518858783e-05,0.0,7.035958396681677e-05,303.15,285.15,297.92647071604864,298.2935635399521,298.161879705231,297.8379117873535,298.39136209450857,298.1222375686188,0.0,0.0,0.0,-4.7183056484891215e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075084.0,21075084.0,292.54999999999995,286.8583874480956,0.5309726371428571,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.523378076745422e-21,0.0,294.15,291.35320082146535,0.00080337768408225,0.0,0.0004519631824606638,0.0,9.527918569474092e-05,0.0,9.047937303958219e-05,0.0,9.527913242703922e-05,0.0,7.037287655078109e-05,303.15,285.15,297.9261585412488,298.2940878645587,298.1614631139585,297.8376095297662,298.39031483741405,298.1219267773893,0.0,0.0,0.0,-4.720088638701743e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075120.0,21075120.0,292.54999999999995,286.85975543017975,0.5310742857142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.4652015775693736e-21,0.0,294.15,291.34356489063265,0.0008035294128971933,0.0,0.0004520485536168121,0.0,9.52971827546319e-05,0.0,9.049646363956673e-05,0.0,9.529712966665452e-05,0.0,7.03861691355592e-05,303.15,285.15,297.92584636666595,298.29461218841885,298.16104652298765,297.8373072723406,298.3892675808327,298.1216159862492,0.0,0.0,0.0,-4.721871965853924e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075156.0,21075156.0,292.54999999999995,286.86118640222935,0.53118062,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.2674132554974255e-21,0.0,294.15,291.33391903954725,0.0008036413215036464,0.0,0.0004521115228110579,0.0,9.531045721542782e-05,0.0,9.050906954795578e-05,0.0,9.53104043103204e-05,0.0,7.039597362505235e-05,303.15,285.15,297.9255458280429,298.2950805241032,298.160633854161,297.83700992797685,298.3882314297649,298.1213003128098,0.0,0.0,0.0,-4.72318755101039e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075192.0,21075192.0,292.54999999999995,286.8626796627289,0.5312915885714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.239882217760459e-21,0.0,294.15,291.3243013443875,0.0008038177411631541,0.0,0.0004522107844567934,0.0,9.53313825555296e-05,0.0,9.052894091164386e-05,0.0,9.533132982783127e-05,0.0,7.041142902738519e-05,303.15,285.15,297.92521521275546,298.2956969315877,298.1602086009212,297.83669866648944,298.3871668007442,298.1209972424996,0.0,0.0,0.0,-4.725261750735932e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075228.0,21075228.0,292.54999999999995,286.8642345098974,0.53140714,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,4.21252879535941e-21,0.0,294.15,291.31468364922773,0.0008039941608136887,0.0,0.00045231004610261477,0.0,9.535230789556647e-05,0.0,9.054881227534262e-05,0.0,9.535225534536022e-05,0.0,7.042688442967828e-05,303.15,285.15,297.92488459769356,298.2963133381639,298.15978334798535,297.8363874051664,298.3861021722317,298.1206941722482,0.0,0.0,0.0,-4.727336405812124e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075264.0,21075264.0,292.54999999999995,286.8658502417037,0.5315272228571428,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.974154031673502e-21,0.0,294.15,291.3050636320824,0.0008041542080907444,0.0,0.0004524000970126823,0.0,9.537129150336923e-05,0.0,9.056683972423839e-05,0.0,9.537123913191335e-05,0.0,7.044090567528548e-05,303.15,285.15,297.92455892971736,298.29690562861214,298.15935904184306,297.83607732292444,298.3850412861744,298.1203884418543,0.0,0.0,0.0,-4.729218942037181e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075300.0,21075300.0,292.54999999999995,286.8675261558814,0.5316517857142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.9230412648814116e-21,0.0,294.15,291.29551077464845,0.0008043827266799382,0.0,0.00045252866820997753,0.0,9.539839564631889e-05,0.0,9.059257862326031e-05,0.0,9.539834344617811e-05,0.0,7.046092471974148e-05,303.15,285.15,297.92416153010765,298.2978702531971,298.15889986030595,297.8357271257901,298.38392665900113,298.1201170856804,0.0,0.0,0.0,-4.731907404148303e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075336.0,21075336.0,292.54999999999995,286.8692615499439,0.5317807771428571,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.749268203190817e-21,0.0,294.15,291.28593509794797,0.0008045754038326288,0.0,0.0004526370758584556,0.0,9.542124907354641e-05,0.0,9.061428094283326e-05,0.0,9.54211970481888e-05,0.0,7.047780420039503e-05,303.15,285.15,297.92379120107216,298.2986949969177,298.1584526299806,297.83539076565046,298.3828308742472,298.1198320935736,0.0,0.0,0.0,-4.7341748336712e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075372.0,21075372.0,292.54999999999995,286.8710557211986,0.5319141457142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.5600756893436066e-21,0.0,294.15,291.27638323348543,0.0008047919285371764,0.0,0.0004527588995607983,0.0,9.544693076459931e-05,0.0,9.063866904793779e-05,0.0,9.544687891148811e-05,0.0,7.049677262682016e-05,303.15,285.15,297.9233948223911,298.2996560073141,298.15799274768307,297.8350397553928,298.3817164434526,298.11955995524676,0.0,0.0,0.0,-4.7367235185462326e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075408.0,21075408.0,292.54999999999995,286.87290796676217,0.53205184,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.51428850620441e-21,0.0,294.15,291.2668502802789,0.0008050446672699786,0.0,0.0004529010964539609,0.0,9.547690736599364e-05,0.0,9.066713570109345e-05,0.0,9.547685568203082e-05,0.0,7.051891325907934e-05,303.15,285.15,297.92297372654855,298.300748381936,298.15752152656523,297.83467600668035,298.3805869258652,298.1193013135191,0.0,0.0,0.0,-4.7396993007164494e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075444.0,21075444.0,292.54999999999995,286.87481758357404,0.5321938085714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.491616221218122e-21,0.0,294.15,291.257326418674,0.0008053100607830709,0.0,0.0004530504126363147,0.0,9.550838479804538e-05,0.0,9.069702757837622e-05,0.0,9.550833328211886e-05,0.0,7.054216239963705e-05,303.15,285.15,297.92254096218926,298.3019026059492,298.1570450489775,297.8343061154976,298.37945049182997,298.1190490448887,0.0,0.0,0.0,-4.7428250755646615e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075480.0,21075480.0,292.54999999999995,286.87678386841117,0.53234,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.446709515483959e-21,0.0,294.15,291.2478025570691,0.0008055754542879922,0.0,0.00045319972882159026,0.0,9.553986223059112e-05,0.0,9.072691945623439e-05,0.0,9.553981088282282e-05,0.0,7.056541154057163e-05,303.15,285.15,297.92210819809634,298.3030568278935,298.15656857170615,297.8339362244984,298.3783140582735,298.1187967760936,0.0,0.0,0.0,-4.745951880848477e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075516.0,21075516.0,292.54999999999995,286.8788061179019,0.5324903628571428,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.2940358052618817e-21,0.0,294.15,291.238292401814,0.0008058317220571701,0.0,0.00045334391102748255,0.0,9.557025736008449e-05,0.0,9.075578355299187e-05,0.0,9.557020618054155e-05,0.0,7.058786129616723e-05,303.15,285.15,297.9216626434599,298.3042852110138,298.15608317746387,297.8335559426248,298.37716985851114,298.1185513666147,0.0,0.0,0.0,-4.748972153497881e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075552.0,21075552.0,292.54999999999995,286.88088362853955,0.5326448457142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.2727844713432002e-21,0.0,294.15,291.22881695822724,0.0008061466645903513,0.0,0.0004535211023163492,0.0,9.560761119609289e-05,0.0,9.079125580124263e-05,0.0,9.560756017956615e-05,0.0,7.061545072816329e-05,303.15,285.15,297.92117077183246,298.3057664689697,298.15557561443046,297.83314911554857,298.37600281204436,298.1183329565651,0.0,0.0,0.0,-4.752685203887111e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075588.0,21075588.0,292.54999999999995,286.88301569669636,0.5328033971428572,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.2516702395144844e-21,0.0,294.15,291.21934151464046,0.0008064616071132372,0.0,0.00045369829360823,0.0,9.564496503259369e-05,0.0,9.082672805008554e-05,0.0,9.56449141792262e-05,0.0,7.064304016053714e-05,303.15,285.15,297.9206789004893,298.30724772397434,298.1550680517183,297.8327422886675,298.3748357660409,298.11811454617805,0.0,0.0,0.0,-4.7563997053344736e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075624.0,21075624.0,292.54999999999995,286.88520161863687,0.5329659657142858,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.0676676694234144e-21,0.0,294.15,291.2098619437511,0.0008067416048938414,0.0,0.0004538558257469401,0.0,9.567817448681742e-05,0.0,9.08582646954765e-05,0.0,9.567812379914258e-05,0.0,7.066756856653685e-05,303.15,285.15,297.92019684607953,298.3086778111855,298.15456332793394,297.8323392295407,298.37367138820593,298.1178897205891,0.0,0.0,0.0,-4.759703305174907e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075660.0,21075660.0,292.54999999999995,286.88744069053104,0.5331325,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.047876740044225e-21,0.0,294.15,291.20041711321215,0.0008070942633639619,0.0,0.0004540542351633838,0.0,9.572000135600752e-05,0.0,9.089798464129553e-05,0.0,9.571995082797518e-05,0.0,7.069846176526266e-05,303.15,285.15,297.9196657775575,298.3103822236141,298.1540348879786,297.83190728149174,298.37248707371276,298.11769544887096,0.0,0.0,0.0,-4.763865773342811e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075696.0,21075696.0,292.54999999999995,286.88973220846776,0.5333029485714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,3.0282134910163314e-21,0.0,294.15,291.1909722826732,0.0008074469218270417,0.0,0.0004542526445856483,0.0,9.576182822626583e-05,0.0,9.093770458826736e-05,0.0,9.576177785803484e-05,0.0,7.072935496479305e-05,303.15,285.15,297.91913470932985,298.31208663241887,298.15350644834643,297.8314753336453,298.371302759674,298.11750117668294,0.0,0.0,0.0,-4.768030060938539e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075732.0,21075732.0,292.54999999999995,286.89207546846745,0.5334772600000001,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.8940772700957542e-21,0.0,294.15,291.18472545110086,0.0008084166725937547,0.0,0.00045479821395859256,0.0,9.587684057444008e-05,0.0,9.104692315324537e-05,0.0,9.587679027176379e-05,0.0,7.081430269956389e-05,303.15,285.15,297.918609792563,298.31376150453485,298.15299955404265,297.8310601994902,298.3701343228657,298.11731307469927,0.0,0.0,0.0,-4.7794898667802065e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075768.0,21075768.0,292.54999999999995,286.89446976649504,0.5336553828571429,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.8384248042737874e-21,0.0,294.15,291.17707970883635,0.0008084352100495441,0.0,0.00045480865215568033,0.0,9.587904091918862e-05,0.0,9.10490127840514e-05,0.0,9.587899076596706e-05,0.0,7.081592788140723e-05,303.15,285.15,297.9180804727607,298.3154645026076,298.1524787007472,297.8306351195326,298.3689545441716,298.11712266796394,0.0,0.0,0.0,-4.779709357040637e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075804.0,21075804.0,292.54999999999995,286.89691439847246,0.5338372657142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.801918985948311e-21,0.0,294.15,291.1676327141919,0.0008085306544266524,0.0,0.0004548623583639403,0.0,9.5890362640903e-05,0.0,9.105976431820222e-05,0.0,9.589031266369758e-05,0.0,7.082429008380608e-05,303.15,285.15,297.9175309753061,298.31727829849046,298.15193798048335,297.8301911364553,298.3677607291259,298.11693982397225,0.0,0.0,0.0,-4.780838335181478e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075840.0,21075840.0,292.54999999999995,286.89940866029144,0.5340228571428572,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.7480387035478874e-21,0.0,294.15,291.1582200022161,0.0008089309556739494,0.0,0.00045508757055340635,0.0,9.593783985254442e-05,0.0,9.110484996242774e-05,0.0,9.593779003100805e-05,0.0,7.085935660581871e-05,303.15,285.15,297.9169410870623,298.31933465095346,298.15137461815107,297.82971684179967,298.36655474453494,298.1167843885003,0.0,0.0,0.0,-4.78557371871644e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075876.0,21075876.0,292.54999999999995,286.90195184782505,0.5342121057142858,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.6605308355629537e-21,0.0,294.15,291.14879664827697,0.0008093295081874184,0.0,0.0004553117989818543,0.0,9.59851096750541e-05,0.0,9.114973866563466e-05,0.0,9.598506000998024e-05,0.0,7.089426995100354e-05,303.15,285.15,297.91635853765393,298.32134060709313,298.15081742077274,297.82925158679046,298.3653501972533,298.1166236699127,0.0,0.0,0.0,-4.7902907464581666e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075912.0,21075912.0,292.54999999999995,286.90454325694066,0.53440496,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.526277298694134e-21,0.0,294.15,291.1394136619159,0.0008097448684749855,0.0,0.00045554548301287076,0.0,9.603437285203069e-05,0.0,9.119652030402584e-05,0.0,9.603432334070929e-05,0.0,7.093065558059747e-05,303.15,285.15,297.91572314837,298.32339339934424,298.15023078157446,297.82874820402395,298.36412918551963,298.11644494376645,0.0,0.0,0.0,-4.795209160310394e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075948.0,21075948.0,292.54999999999995,286.90718218351117,0.5346013685714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.493786101475507e-21,0.0,294.15,291.13003905488046,0.0008101667595719189,0.0,0.0004557828411300568,0.0,9.608441056999972e-05,0.0,9.124403746463276e-05,0.0,9.608436121183229e-05,0.0,7.09676132833872e-05,303.15,285.15,297.9150642183151,298.32523890174434,298.14963417497097,297.828233113634,298.36290115077867,298.11621431188865,0.0,0.0,0.0,-4.800207487005462e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21075984.0,21075984.0,292.54999999999995,286.90986792342716,0.53480128,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.3833226072639696e-21,0.0,294.15,291.12066540370694,0.0008105879222446127,0.0,0.000456019789459223,0.0,9.613436189979824e-05,0.0,9.12914725892408e-05,0.0,9.613431269484404e-05,0.0,7.100450718057755e-05,303.15,285.15,297.9144096487202,298.3273614541529,298.1490377409381,297.8277183142414,298.36167258043133,298.11603994769683,0.0,0.0,0.0,-4.805199781228981e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076020.0,21076020.0,292.54999999999995,286.9125997726081,0.5350046428571429,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.3450686367690047e-21,0.0,294.15,291.11133399849643,0.0008110185311246829,0.0,0.0004562620519273303,0.0,9.618543351462651e-05,0.0,9.13399715615805e-05,0.0,9.618538446059217e-05,0.0,7.104222851611994e-05,303.15,285.15,297.91366215415763,298.3285990597556,298.1483989133289,297.8271524304675,298.3604170267991,298.11564591690177,0.0,0.0,0.0,-4.810306720803392e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076056.0,21076056.0,292.54999999999995,286.91537702701424,0.5352114057142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.3299395247591727e-21,0.0,294.15,291.1020105213793,0.0008114498148738475,0.0,0.0004565046940533339,0.0,9.623658516599802e-05,0.0,9.138854653834977e-05,0.0,9.623653626267262e-05,0.0,7.10800089663249e-05,303.15,285.15,297.91289770036747,298.3296720960497,298.14775235432126,297.8265771354813,298.35915669185147,298.1152111956143,0.0,0.0,0.0,-4.815424382094457e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076092.0,21076092.0,292.54999999999995,286.9181989826574,0.5354215171428571,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.2267336960579106e-21,0.0,294.15,291.09267976005975,0.000811880241479416,0.0,0.00045674685399860513,0.0,9.628763516812371e-05,0.0,9.143702498660797e-05,0.0,9.628758641540919e-05,0.0,7.11177143383136e-05,303.15,285.15,297.9121506886634,298.33093115043306,298.14711338168564,297.82601129629614,298.3579001953081,298.1148213424773,0.0,0.0,0.0,-4.820534586613716e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076128.0,21076128.0,292.54999999999995,286.9210649356121,0.5356349257142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.1909930855129825e-21,0.0,294.15,291.0833535505023,0.0008123120547968934,0.0,0.0004569897940791858,0.0,9.633884963254661e-05,0.0,9.148565961181097e-05,0.0,9.633880102980732e-05,0.0,7.115554118119024e-05,303.15,285.15,297.9113946566508,298.33216837889984,298.1464689170979,297.82543938113804,298.3566394604449,298.1144221588463,0.0,0.0,0.0,-4.8256639770685084e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076164.0,21076164.0,292.54999999999995,286.9239741820266,0.53585158,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.1768579854635597e-21,0.0,294.15,291.0740652515305,0.0008127384293269838,0.0,0.0004572296743260644,0.0,9.638941904779484e-05,0.0,9.153368168267144e-05,0.0,9.638937059541773e-05,0.0,7.119289159397591e-05,303.15,285.15,297.91055158848354,298.3326252854933,298.14578350912495,297.82481795278704,298.35535512432045,298.11382669204187,0.0,0.0,0.0,-4.830731437257776e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076200.0,21076200.0,292.54999999999995,286.92692601813343,0.5360714285714285,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.1488607730596797e-21,0.0,294.15,291.0647769525587,0.0008131648038334342,0.0,0.0004574695545710198,0.0,9.643998846245347e-05,0.0,9.158170375313245e-05,0.0,9.643994016062264e-05,0.0,7.123024200634425e-05,303.15,285.15,297.9097085206603,298.33308219127076,298.1450981014849,297.82419652470446,298.35407078863454,298.11323122535106,0.0,0.0,0.0,-4.835801556712402e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076236.0,21076236.0,292.54999999999995,286.92991974026,0.5362944199999999,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.0804329795922385e-21,0.0,294.15,291.05547216856064,0.0008136138259574933,0.0,0.00045772217594951676,0.0,9.649324385734689e-05,0.0,9.163227649527048e-05,0.0,9.6493195706007e-05,0.0,7.126957627478586e-05,303.15,285.15,297.9089013794754,298.3338181855894,298.1444307048383,297.82359746817116,298.3527947291927,298.1127084934534,0.0,0.0,0.0,-4.8411438497284715e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076272.0,21076272.0,292.54999999999995,286.9329546448388,0.5365205028571429,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.0536759176200594e-21,0.0,294.15,291.04622134601937,0.0008140179665569193,0.0,0.0004579495477885584,0.0,9.654117635380073e-05,0.0,9.167779448425225e-05,0.0,9.654112835274245e-05,0.0,7.13049790681395e-05,303.15,285.15,297.90799377866983,298.33385115575766,298.14370727392793,297.82292978563146,298.35149013630416,298.11199442605823,0.0,0.0,0.0,-4.8459546981464765e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076308.0,21076308.0,292.54999999999995,286.9360300284177,0.5367496257142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,2.0404267135232543e-21,0.0,294.15,291.03697333103196,0.0008144199896873883,0.0,0.0004581757283870114,0.0,9.658885772264756e-05,0.0,9.172307399651192e-05,0.0,9.658880987200956e-05,0.0,7.134019637949031e-05,303.15,285.15,297.90708095096863,298.33384755534246,298.14298092727637,297.8222585322001,298.35018405848507,298.11127040485457,0.0,0.0,0.0,-4.850742711947377e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076344.0,21076344.0,292.54999999999995,286.93914518766985,0.5369817371428571,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9500449986179607e-21,0.0,294.15,291.02771203102674,0.0008148631387511799,0.0,0.00045842504562719147,0.0,9.664141656815151e-05,0.0,9.177298527718261e-05,0.0,9.664136886633675e-05,0.0,7.137901617835547e-05,303.15,285.15,297.90618842639265,298.33399163210186,298.1422676482246,297.82160390508807,298.34888263022845,298.11058684840714,0.0,0.0,0.0,-4.856023246561463e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076380.0,21076380.0,292.54999999999995,286.94229941940375,0.5372167857142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.924964894914363e-21,0.0,294.15,291.01849892129235,0.0008152347247988177,0.0,0.00045863410288748345,0.0,9.668548813616689e-05,0.0,9.181483683578125e-05,0.0,9.668544058536573e-05,0.0,7.141156730314788e-05,303.15,285.15,297.90524017669236,298.3337443400529,298.1415131280327,297.8208968583539,298.3475661518643,298.1097921309992,0.0,0.0,0.0,-4.8604532854925435e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076416.0,21076416.0,292.54999999999995,286.94549202057243,0.53745472,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.9125460645852518e-21,0.0,294.15,291.0092897315593,0.0008156003952765039,0.0,0.00045883983217040306,0.0,9.672885812725093e-05,0.0,9.18560221602388e-05,0.0,9.672881072778634e-05,0.0,7.144360024563599e-05,303.15,285.15,297.9042872163243,298.3334637942598,298.1407551908504,297.82018546827436,298.3462484297646,298.10898801989464,0.0,0.0,0.0,-4.864814774137726e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076452.0,21076452.0,292.54999999999995,286.9487222882834,0.5376954885714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.827828886552376e-21,0.0,294.15,291.00007449620506,0.0008160009698321937,0.0,0.0004590651977898203,0.0,9.677636768978606e-05,0.0,9.190113852036257e-05,0.0,9.67763204397012e-05,0.0,7.147869066124332e-05,303.15,285.15,297.9033388121399,298.3332273989826,298.14000194475705,297.8194804065232,298.3449312009603,298.10819595267265,0.0,0.0,0.0,-4.869594802644144e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076488.0,21076488.0,292.54999999999995,286.95198951980746,0.53793904,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.8043206403018258e-21,0.0,294.15,290.99089237300757,0.0008163551343479445,0.0,0.0004592644540070623,0.0,9.681837308301355e-05,0.0,9.194102798950423e-05,0.0,9.681832598393338e-05,0.0,7.150971571633979e-05,303.15,285.15,297.90237945607873,298.3328412039546,298.13923126141884,297.8187502648511,298.34361407655456,298.1073632525716,0.0,0.0,0.0,-4.8738230000562605e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076524.0,21076524.0,292.54999999999995,286.95529301258824,0.5381853228571428,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.7243973612010986e-21,0.0,294.15,290.9817142550384,0.0008166777657631409,0.0,0.00045944597035335485,0.0,9.685663870175804e-05,0.0,9.197736608000853e-05,0.0,9.68565917558314e-05,0.0,7.153797858701656e-05,303.15,285.15,297.90141437122185,298.33241259858534,298.13845609589725,297.8180146237048,298.3422953025007,298.10651859838197,0.0,0.0,0.0,-4.877676354355823e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
