,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21076560.0,21076560.0,292.54999999999995,286.9586320642509,0.5384342857142856,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.7022193782951735e-21,0.0,294.15,290.9725297075878,0.0008170043175289014,0.0,0.0004596296922329433,0.0,9.689536927257056e-05,0.0,9.201414570040265e-05,0.0,9.68953224799947e-05,0.0,7.156658486972954e-05,303.15,285.15,297.9004501716527,298.33200716541364,298.1376836940914,297.81728327307,298.3409758751019,298.105680035866,0.0,0.0,0.0,-4.88157808016086e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076596.0,21076596.0,292.54999999999995,286.9620059726109,0.5386858771428572,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.6480143234519005e-21,0.0,294.15,290.96335545785286,0.0008173300115223608,0.0,0.00045981293152961845,0.0,9.693399811004927e-05,0.0,9.205082871173673e-05,0.0,9.693395147008581e-05,0.0,7.159511601220126e-05,303.15,285.15,297.89948481268,298.33155004017505,298.1369053412284,297.8165432110016,298.3396571131956,298.10482810365613,0.0,0.0,0.0,-4.885471110698294e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076632.0,21076632.0,292.54999999999995,286.96541403568267,0.5389400457142858,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.626818725316226e-21,0.0,294.15,290.9542474216403,0.0008175936647849393,0.0,0.0004599612678249958,0.0,9.696526898455635e-05,0.0,9.20805244246932e-05,0.0,9.696522249854841e-05,0.0,7.161821258866071e-05,303.15,285.15,297.89854467103476,298.3309439118283,298.13611853323545,297.8157803360797,298.33836308001173,298.103950106438,0.0,0.0,0.0,-4.8886237372147206e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076668.0,21076668.0,292.54999999999995,286.96885555168797,0.5391967400000001,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.6163233725026248e-21,0.0,294.15,290.94515835488255,0.0008178404257314228,0.0,0.0004601001008082809,0.0,9.699453644912175e-05,0.0,9.210831765147861e-05,0.0,9.699449011747043e-05,0.0,7.163982945347041e-05,303.15,285.15,297.89761175378464,298.3302951082861,298.13532930267564,297.81501092553964,298.3370761302104,298.1030646440992,0.0,0.0,0.0,-4.891575307118971e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076704.0,21076704.0,292.54999999999995,286.97232981906416,0.5394559085714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.5347617808902875e-21,0.0,294.15,290.93604851943365,0.0008182381936635259,0.0,0.0004603238872665191,0.0,9.704171310868531e-05,0.0,9.215311787651954e-05,0.0,9.70416669239038e-05,0.0,7.167467398800346e-05,303.15,285.15,297.89666475771264,298.3296851085342,298.1345410368646,297.8142471550631,298.3357778458001,298.10218318079495,0.0,0.0,0.0,-4.896334864611895e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076740.0,21076740.0,292.54999999999995,286.97583613647214,0.5397175,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.524860329594819e-21,0.0,294.15,290.92695790341367,0.0008184375759543029,0.0,0.00046043606601581076,0.0,9.706536154562621e-05,0.0,9.217557514129592e-05,0.0,9.706531551812174e-05,0.0,7.169214065842855e-05,303.15,285.15,297.89573271149703,298.3290324170736,298.1337509526462,297.8134772588195,298.33448947553455,298.10129656311415,0.0,0.0,0.0,-4.898721575874914e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076776.0,21076776.0,292.54999999999995,286.9793738028044,0.5399814628571429,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.5150227570973355e-21,0.0,294.15,290.9178672873937,0.0008186369582272664,0.0,0.000460548244760146,0.0,9.708900998144015e-05,0.0,9.219803240507359e-05,0.0,9.70889641112948e-05,0.0,7.170960732802938e-05,303.15,285.15,297.89480066556837,298.3283797262183,298.13296086871816,297.8127073629043,298.3332011057098,298.1004099458238,0.0,0.0,0.0,-4.901108868586899e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076812.0,21076812.0,292.54999999999995,286.9829421171925,0.5402477457142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4479140714486545e-21,0.0,294.15,290.9087801781612,0.0008188348790152243,0.0,0.00046065960129870585,0.0,9.71124850866149e-05,0.0,9.222032506990561e-05,0.0,9.711243937385348e-05,0.0,7.172694597621174e-05,303.15,285.15,297.89387292767026,298.3277212409322,298.13217101507036,297.81193695922394,298.33191517811986,298.09952346420334,0.0,0.0,0.0,-4.903479238793488e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076848.0,21076848.0,292.54999999999995,286.9865403790151,0.5405162971428572,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.429292021654128e-21,0.0,294.15,290.8997202277348,0.0008190230155615401,0.0,0.0004607654533545333,0.0,9.713479978276769e-05,0.0,9.224151578190178e-05,0.0,9.713475422697724e-05,0.0,7.174342755019565e-05,303.15,285.15,297.892975293735,298.3270400899977,298.1313881943756,297.81116899255426,298.33064986449887,298.09864448703223,0.0,0.0,0.0,-4.905732968760038e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076884.0,21076884.0,292.54999999999995,286.99016788790453,0.5407870657142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.420071004089304e-21,0.0,294.15,290.8907218758565,0.000819174801693718,0.0,0.0004608508552497754,0.0,9.715280334581295e-05,0.0,9.225861253741067e-05,0.0,9.715275794675874e-05,0.0,7.17567249359185e-05,303.15,285.15,297.8921433992429,298.32632519621296,298.1306255378976,297.8104116550881,298.3294327019829,298.09778769808486,0.0,0.0,0.0,-4.907551660503409e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076920.0,21076920.0,292.54999999999995,286.99382394375465,0.54106,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.4018070521936949e-21,0.0,294.15,290.8817235239782,0.0008193265878247534,0.0,0.00046093625714813585,0.0,9.717080690945431e-05,0.0,9.227570929353903e-05,0.0,9.717076166719762e-05,0.0,7.177002232208769e-05,303.15,285.15,297.89131150500947,298.32561030295153,298.12986288167735,297.80965431793777,298.3282155399066,298.09693090949656,0.0,0.0,0.0,-4.909370689366441e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076956.0,21076956.0,292.54999999999995,286.99750784672756,0.5413350485714287,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3484125394117072e-21,0.0,294.15,290.87271502848927,0.0008195687505938563,0.0,0.00046107250311805886,0.0,9.719952900344899e-05,0.0,9.230298462140775e-05,0.0,9.719948391345087e-05,0.0,7.179123637779466e-05,303.15,285.15,297.8904662107391,298.32490176401336,298.12909710150205,297.808896047687,298.32698774755124,298.09606977429854,0.0,0.0,0.0,-4.9122733893072894e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21076992.0,21076992.0,292.54999999999995,287.00121889726057,0.54161216,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3397133124362745e-21,0.0,294.15,290.8637367508167,0.0008196803376073618,0.0,0.0004611352897728663,0.0,9.721276500725034e-05,0.0,9.23155539887941e-05,0.0,9.721272007566193e-05,0.0,7.180101246067569e-05,303.15,285.15,297.88965902297457,298.32418338496063,298.1283434805644,297.8081460349208,298.32578602385985,298.09522358945605,0.0,0.0,0.0,-4.9136113260889056e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077028.0,21077028.0,292.54999999999995,287.0049563960726,0.5418912828571428,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.3310702081590208e-21,0.0,294.15,290.8547584731442,0.0008197919246310331,0.0,0.0004611980764361425,0.0,9.72260010127922e-05,0.0,9.23281233578723e-05,0.0,9.722595623965826e-05,0.0,7.181078854484665e-05,303.15,285.15,297.8888518354658,298.32346500641205,298.1275898598801,297.8073960224673,298.32458430061183,298.0943774049675,0.0,0.0,0.0,-4.914949445226647e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077064.0,21077064.0,292.54999999999995,287.008719644171,0.5421723657142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.272109792048301e-21,0.0,294.15,290.8457816999178,0.000819906314276374,0.0,0.0004612624397958668,0.0,9.723956940457766e-05,0.0,9.234100836882513e-05,0.0,9.723952478973461e-05,0.0,7.18208101283477e-05,303.15,285.15,297.88804726944335,298.3227463193524,298.1268371016176,297.8066469566192,298.3233836642576,298.09353226225807,0.0,0.0,0.0,-4.916321356812213e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077100.0,21077100.0,292.54999999999995,287.0125079428575,0.5424553571428572,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2476474020992535e-21,0.0,294.15,290.8368582531115,0.0008200105623656814,0.0,0.00046132109757929046,0.0,9.725193499535765e-05,0.0,9.235275116971279e-05,0.0,9.72518905375018e-05,0.0,7.182994332699762e-05,303.15,285.15,297.887300072538,298.32203546151595,298.12611203340066,297.805923558881,298.3222302007543,298.092720265418,0.0,0.0,0.0,-4.9175718180245996e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077136.0,21077136.0,292.54999999999995,287.0163205937348,0.5427402057142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.2079176253629614e-21,0.0,294.15,290.82791976874876,0.0008201222662730979,0.0,0.0004613839498968503,0.0,9.726518484290674e-05,0.0,9.23653336823393e-05,0.0,9.726514054219057e-05,0.0,7.18397296346971e-05,303.15,285.15,297.8865396049257,298.3213167715198,298.1253780055474,297.8051902982719,298.32105999357043,298.0918969347671,0.0,0.0,0.0,-4.918911876010883e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077172.0,21077172.0,292.54999999999995,287.020156898712,0.54302686,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1544123140861244e-21,0.0,294.15,290.8189867999578,0.0008202266467953759,0.0,0.0004614426822155277,0.0,9.727756614619363e-05,0.0,9.23770914045447e-05,0.0,9.727752200285495e-05,0.0,7.18488744385895e-05,303.15,285.15,297.88578644887787,298.32059859232436,298.12464701708956,297.80445990152947,298.3198957167277,298.0910775353098,0.0,0.0,0.0,-4.920164256079371e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077208.0,21077208.0,292.54999999999995,287.02401616001094,0.5433152685714285,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1395650769328743e-21,0.0,294.15,290.81008776480445,0.0008203168215239457,0.0,0.0004614934225543296,0.0,9.728826264690399e-05,0.0,9.238724919714714e-05,0.0,9.72882186605512e-05,0.0,7.1856774853005e-05,303.15,285.15,297.8850713860655,298.3198891080765,298.1239350160698,297.803748873683,298.31876628159057,298.0902821330971,0.0,0.0,0.0,-4.921246344131673e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077244.0,21077244.0,292.54999999999995,287.02789768017124,0.54360538,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1322132206071829e-21,0.0,294.15,290.80126998303456,0.0008203809169628617,0.0,0.000461529490996462,0.0,9.729586614135563e-05,0.0,9.239446979496114e-05,0.0,9.729582231060337e-05,0.0,7.186239078340329e-05,303.15,285.15,297.88443969140474,298.3192068818916,298.1232688833456,297.8030862974169,298.31771844244696,298.08954403930113,0.0,0.0,0.0,-4.9220156051608464e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077280.0,21077280.0,292.54999999999995,287.0318007620562,0.5438971428571429,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.1176514925406319e-21,0.0,294.15,290.7924522012646,0.0008204450123993922,0.0,0.0004615655594387623,0.0,9.730346963581782e-05,0.0,9.240169039280679e-05,0.0,9.730342596069095e-05,0.0,7.186800671381182e-05,303.15,285.15,297.88380799696637,298.318524656067,298.12260275083764,297.8024237214156,298.3166706037552,298.08880594580836,0.0,0.0,0.0,-4.922784926309319e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077316.0,21077316.0,292.54999999999995,287.03572470885786,0.5441905057142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0750804005983562e-21,0.0,294.15,290.7836043292688,0.0008205800151505875,0.0,0.00046164151897275767,0.0,9.731948264231547e-05,0.0,9.241689686434903e-05,0.0,9.731943912011924e-05,0.0,7.18798338808785e-05,303.15,285.15,297.8831433918109,298.31783115471274,298.1219193045905,297.80174276298226,298.31558826206816,298.0880449752329,0.0,0.0,0.0,-4.9244053255845674e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077352.0,21077352.0,292.54999999999995,287.0396688241021,0.5444854171428571,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0681445644589767e-21,0.0,294.15,290.77479926583715,0.0008206214539617681,0.0,0.0004616648412297589,0.0,9.732439909080777e-05,0.0,9.24215657790615e-05,0.0,9.732435572505837e-05,0.0,7.188346516837244e-05,303.15,285.15,297.88252704821576,298.31715332597423,298.1212606530848,297.8010896755104,298.3145537056378,298.0873168816846,0.0,0.0,0.0,-4.9249028830015654e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077388.0,21077388.0,292.54999999999995,287.0436324116536,0.5447818257142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.061253474575715e-21,0.0,294.15,290.7659942024055,0.0008206628927714132,0.0,0.00046168816348686866,0.0,9.732931553930691e-05,0.0,9.242623469379444e-05,0.0,9.732927233002037e-05,0.0,7.188709645587302e-05,303.15,285.15,297.8819107048413,298.31647549758827,298.1206020017941,297.8004365882997,298.31351914966206,298.0865887884371,0.0,0.0,0.0,-4.9254004655539855e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077424.0,21077424.0,292.54999999999995,287.0476147757206,0.54507968,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.0142447247168524e-21,0.0,294.15,290.75718709863287,0.0008207063078436574,0.0,0.00046171259755597825,0.0,9.73344663708232e-05,0.0,9.243112618428242e-05,0.0,9.733442331797929e-05,0.0,7.18909008578678e-05,303.15,285.15,297.88129235594903,298.315796735405,298.11994223021213,297.7997825315285,298.31248211453806,298.0858591935266,0.0,0.0,0.0,-4.9259217967622676e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077460.0,21077460.0,292.54999999999995,287.0516152208594,0.5453789285714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,1.001200224259297e-21,0.0,294.15,290.7484171965036,0.000820748267312316,0.0,0.0004617362126323543,0.0,9.733944455023359e-05,0.0,9.243585371914783e-05,0.0,9.733940165267588e-05,0.0,7.189457773949187e-05,303.15,285.15,297.880706103227,298.3151330960857,298.1193021769389,297.79915359201954,298.31147394866315,298.0851537833869,0.0,0.0,0.0,-4.926425679261151e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077496.0,21077496.0,292.54999999999995,287.0556330519788,0.54567952,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.947410229806693e-22,0.0,294.15,290.7397216015874,0.0008207798426269986,0.0,0.00046175398559455976,0.0,9.734319114548039e-05,0.0,9.243941171022443e-05,0.0,9.734314840127148e-05,0.0,7.189734497706134e-05,303.15,285.15,297.8801841945834,298.31449978492793,298.11870156233937,297.798574441682,298.31052431575927,298.08449685985846,0.0,0.0,0.0,-4.926804918217291e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077532.0,21077532.0,292.54999999999995,287.0596675743445,0.5459814028571429,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.506784752068287e-22,0.0,294.15,290.7310060730495,0.0008208187858976495,0.0,0.00046177590367357205,0.0,9.734781157963267e-05,0.0,9.244379952010592e-05,0.0,9.734776898905066e-05,0.0,7.190075762909229e-05,303.15,285.15,297.8796459650944,298.31385808221074,298.11809047796316,297.79798157220586,298.3095600318358,298.08382722586197,0.0,0.0,0.0,-4.927272630855757e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077568.0,21077568.0,292.54999999999995,287.0637180935826,0.5462845257142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.38451519026913e-22,0.0,294.15,290.7222751397463,0.0008208628591766439,0.0,0.00046180070783448797,0.0,9.735304043341976e-05,0.0,9.244876510020623e-05,0.0,9.735299799671256e-05,0.0,7.190461965781248e-05,303.15,285.15,297.8790931643467,298.3132091264412,298.11747036709863,297.7973777437661,298.3085821693162,298.0831465141938,0.0,0.0,0.0,-4.927801959695434e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077604.0,21077604.0,292.54999999999995,287.06778391568446,0.5465888371428571,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.323971383897999e-22,0.0,294.15,290.71363326756295,0.0008208891992635785,0.0,0.0004618155354242285,0.0,9.735616611110024e-05,0.0,9.245173345167675e-05,0.0,9.735612382629044e-05,0.0,7.19069282876426e-05,303.15,285.15,297.87860607126544,298.3125948179571,298.1168935717905,297.79683385415393,298.30766147513305,298.08251795806,0.0,0.0,0.0,-4.928118389944486e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077640.0,21077640.0,292.54999999999995,287.07186434700935,0.5468942857142858,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,9.204053038729927e-22,0.0,294.15,290.7049913953797,0.0008209155393447384,0.0,0.0004618303630113106,0.0,9.735929178821043e-05,0.0,9.245470180261422e-05,0.0,9.735924965530788e-05,0.0,7.190923691705243e-05,303.15,285.15,297.8781189783814,298.3119805097518,298.11631677668134,297.7962899647532,298.30674078141953,298.0818894021974,0.0,0.0,0.0,-4.9284348302946665e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077676.0,21077676.0,292.54999999999995,287.0759586942887,0.54720082,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.910961439546968e-22,0.0,294.15,290.6962982061035,0.0008209432628546168,0.0,0.0004618459690250039,0.0,9.736258156511052e-05,0.0,9.245782598811696e-05,0.0,9.736253958576327e-05,0.0,7.191166675017342e-05,303.15,285.15,297.877598203828,298.31134642305204,298.1157162430736,297.79571176523706,298.3057897222388,298.0812324714859,0.0,0.0,0.0,-4.9287678953069304e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077712.0,21077712.0,292.54999999999995,287.08006626462924,0.5475083885714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.461303771923012e-22,0.0,294.15,290.6876375937117,0.0008209713100812173,0.0,0.00046186175706968764,0.0,9.736590971736754e-05,0.0,9.24609866148428e-05,0.0,9.736586789048723e-05,0.0,7.191412492709175e-05,303.15,285.15,297.87709769091543,298.3107237852444,298.11512978592305,297.79515530008376,298.3048561208377,298.0805925366009,0.0,0.0,0.0,-4.929104857037502e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077748.0,21077748.0,292.54999999999995,287.08418636551625,0.54781694,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,8.352480449272576e-22,0.0,294.15,290.6789817838814,0.0008210013544469572,0.0,0.00046187866865170387,0.0,9.73694747247205e-05,0.0,9.246437216467183e-05,0.0,9.736943305004089e-05,0.0,7.19167580443468e-05,303.15,285.15,297.87660272954287,298.31010325959625,298.11454627899246,297.7946033041214,298.3039265101753,298.0799564164857,0.0,0.0,0.0,-4.929465812621067e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077784.0,21077784.0,292.54999999999995,287.0883183048165,0.5481264228571429,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.9825031784816675e-22,0.0,294.15,290.67037450069927,0.0008210282753878979,0.0,0.0004618938229317056,0.0,9.737266927364965e-05,0.0,9.246740591697254e-05,0.0,9.737262774975736e-05,0.0,7.191911754213724e-05,303.15,285.15,297.87613491995893,298.3094987959655,298.11398233487046,297.7940825016756,298.3030204463174,298.0793437997576,0.0,0.0,0.0,-4.929789269919425e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077820.0,21077820.0,292.54999999999995,287.0924613907812,0.5484367857142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.879837851439212e-22,0.0,294.15,290.6618048770384,0.0008210564385506372,0.0,0.00046190967596386164,0.0,9.737601112898529e-05,0.0,9.247057955389714e-05,0.0,9.737596975461244e-05,0.0,7.192158583981213e-05,303.15,285.15,297.87568237827617,298.3089032689939,298.1134293961946,297.79358193329267,298.30212632173954,298.0787446596994,0.0,0.0,0.0,-4.930127654070735e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077856.0,21077856.0,292.54999999999995,287.0966149320487,0.5487479771428572,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.829001407846673e-22,0.0,294.15,290.653297649569,0.0008210817282138723,0.0,0.00046192391226256707,0.0,9.73790121598374e-05,0.0,9.247342953402813e-05,0.0,9.73789709331213e-05,0.0,7.192380240550097e-05,303.15,285.15,297.8752564485597,298.30832449739086,298.1128964750954,297.79311627995173,298.3012554073963,298.0781698216788,0.0,0.0,0.0,-4.930431536730593e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077892.0,21077892.0,292.54999999999995,287.10077823764686,0.5490599457142857,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.482211901246205e-22,0.0,294.15,290.6447639816638,0.0008211074909362611,0.0,0.0004619384147635738,0.0,9.738206930841048e-05,0.0,9.247633280563853e-05,0.0,9.738202823019358e-05,0.0,7.192606041962991e-05,303.15,285.15,297.8748204876047,298.30773916769743,298.11235586832174,297.7926361539008,298.3003759723528,298.07758552997547,0.0,0.0,0.0,-4.930741111612797e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077928.0,21077928.0,292.54999999999995,287.10495061699567,0.54937264,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.385980967832595e-22,0.0,294.15,290.6362089992092,0.000821137497123893,0.0,0.00046195530460885583,0.0,9.738562973661836e-05,0.0,9.247971400420017e-05,0.0,9.738558880740105e-05,0.0,7.192869015443065e-05,303.15,285.15,297.87437345749584,298.3071458433976,298.11180623708935,297.7921402520239,298.29948419546076,298.07698999709345,0.0,0.0,0.0,-4.9311016633047784e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21077964.0,21077964.0,292.54999999999995,287.10913137990934,0.5496860085714286,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.338330621223215e-22,0.0,294.15,290.62776681908025,0.000821161880348207,0.0,0.00046196903080251826,0.0,9.738852323333437e-05,0.0,9.248246186558801e-05,0.0,9.738848244979201e-05,0.0,7.19308272955777e-05,303.15,285.15,297.8739585865491,298.3065708585759,298.1112793192622,297.7916914292861,298.2986092373659,298.07642188620787,0.0,0.0,0.0,-4.9313946856150076e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,0.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.243950187375789e-22,0.0,294.15,290.61932463895124,0.0008211862635668666,0.0,0.00046198275699351566,0.0,9.739141672947977e-05,0.0,9.24852097264416e-05,0.0,9.739137609162115e-05,0.0,7.193296443630416e-05,303.15,285.15,297.87354371579204,298.30599587400343,298.11075240163626,297.79124260672137,298.29773427978284,298.07585377558723,0.0,0.0,0.0,-4.9316877165730554e-08,298.954239882067,299.00311142750746,298.56767798421606,298.7856583528063,299.24678512755406,0.0,0.0,0.45393964283233307,0.1391
21078000.0,21078000.0,292.54999999999995,287.11331983659807,0.55,0.0,-1.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,7.220545356982871e-22,0.0,294.15,290.61932463895124,0.0008211862635668666,0.0,0.00046198275699351566,0.0,9.739141672947977e-05,0.0,9.24852097264416e-05,0.0,9.739137609162115e-05,0.0,7.193296443630416e-05,303.15,285.15,297.87354371579204,298.30599587400343,298.11075240163626,297.79124260672137,298.29773427978284,298.07585377558723,0.0,0.0,0.0,-4.9316877165730554e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078036.0,21078036.0,292.54971129999996,287.1174077907794,0.5503247634285715,0.0,-1.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.99061608813294e-22,0.0,294.15,290.6108005144377,0.0008212121666869266,0.0,0.00046199733845789877,0.0,9.739449052474525e-05,0.0,9.248812880589865e-05,0.0,9.73944500351033e-05,0.0,7.193523474559783e-05,303.15,285.15,297.8731127466623,298.30541131391567,298.1102136755746,297.7907676816548,298.2968628702603,298.07527365761354,0.0,0.0,0.0,-4.931999016834345e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078072.0,21078072.0,292.5488504,287.12128968258736,0.550670336,0.0,-1.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.878411881802661e-22,0.0,294.15,290.6023534120664,0.0008212377190250221,0.0,0.00046201172238753745,0.0,9.739752267976685e-05,0.0,9.249100834068954e-05,0.0,9.739748233594391e-05,0.0,7.19374742993121e-05,303.15,285.15,297.87269153679154,298.3048304862886,298.10968070461274,297.79030969764585,298.29597924557834,298.07469833418344,0.0,0.0,0.0,-4.932306109463438e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078108.0,21078108.0,292.5474251,287.1249687530835,0.5510364982857143,0.0,-1.0,0.0,0.0,1.0,0.453489870401623,283.15,283.15,283.14999815034935,286.52654438184646,0.0,6.834036095875589e-22,0.0,294.15,290.59397619355497,0.000821261026972008,0.0,0.00046202484349403694,0.0,9.740028861895723e-05,0.0,9.249363506867981e-05,0.0,9.740024841887265e-05,0.0,7.193951722671493e-05,303.15,285.15,297.87227917988287,298.3042530454384,298.1091529545427,297.7898670782528,298.29508453577097,298.0741273587775,0.0,0.0,0.0,-4.9325862478045586e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078144.0,21078144.0,292.54544319999997,287.1284482125149,0.551423030857143,0.0,-1.0,-1.0,0.0,5.0,0.4534898703529324,268.15,273.15,279.46226980365105,286.8485457459455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5855257463395,0.0008212838305803965,0.0,0.000462037681052669,0.0,9.740299478060224e-05,0.0,9.249620503250376e-05,0.0,9.74029547265862e-05,0.0,7.194151600285478e-05,303.15,285.15,297.8718604779812,298.30367285805954,298.10862073529574,297.78941029198336,298.29421146765577,298.07355516619515,19555.84909890638,1514.2745089020088,-0.00029310273691502775,-4.9328603393530965e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078180.0,21078180.0,292.5429125,287.1317312419025,0.5518297142857143,0.0,-1.0,-1.0,0.0,5.0,0.45348987032947746,268.15,273.15,272.88202355956145,286.9972751090892,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5770506559483,0.0008213084779414534,0.0,0.00046205155592480527,0.0,9.740591961946518e-05,0.0,9.249898265803889e-05,0.0,9.740587971213927e-05,0.0,7.194367629330453e-05,303.15,285.15,297.8714424689533,298.30309458567353,298.1080905457448,297.788955258043,298.29334351956885,298.0729852755967,11580.947128061993,1514.2745089020088,-0.00029310273691502775,-4.933156588609928e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078216.0,21078216.0,292.5398408,287.13482099461334,0.5522563291428572,0.0,-1.0,-1.0,0.0,5.0,0.4537346989563536,268.15,273.15,273.14055548252696,286.96333573250513,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5685814105333,0.0008213326732721949,0.0,0.00046206517645113945,0.0,9.740879083976466e-05,0.0,9.25017093656435e-05,0.0,9.740875107861921e-05,0.0,7.194579698121612e-05,303.15,285.15,297.871028195434,298.30251933458305,298.1075643332137,297.7885088206344,298.2924683895495,298.0724178146829,11553.339754484532,2257.8104328140384,-0.00029310273691502775,-4.933447415497646e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078252.0,21078252.0,292.53623589999995,287.13772059791637,0.552702656,0.0,-1.0,-1.0,0.0,5.0,0.45409457783059404,268.15,273.15,272.56727161759056,286.7762453522888,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5601011651659,0.0008213563892389093,0.0,0.00046207852725438836,0.0,9.741160519978743e-05,0.0,9.250438207691073e-05,0.0,9.741156558431374e-05,0.0,7.19478756722712e-05,303.15,285.15,297.87061670090696,298.30194611560506,298.10704090910946,297.78806897559696,298.29158563157455,298.0718516665586,9746.307083031765,2257.8104328140384,-0.00029310273691502775,-4.933732491159991e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078288.0,21078288.0,292.53210559999997,287.14043315452153,0.5531684754285714,0.0,-1.0,-1.0,0.0,5.0,0.45445445233093473,268.15,273.15,272.01045587770216,286.4140734171459,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5515897236548,0.0008213796016237806,0.0,0.00046209159471039343,0.0,9.741435982739704e-05,0.0,9.250699806439392e-05,0.0,9.741432035709063e-05,0.0,7.194991024511982e-05,303.15,285.15,297.87020713517893,298.3013737598975,298.10651904890955,297.78763399573603,298.2906942935539,298.0712856466552,8420.4632387216,2257.8104328140384,-0.00029310273691502775,-4.934011524150721e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078324.0,21078324.0,292.52745769999996,287.1429617441007,0.553653568,0.0,-1.0,-1.0,0.0,5.0,0.45481432683125017,268.15,273.15,271.7282446517603,285.87390536511396,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.54302698041533,0.0008214022893021078,0.0,0.0004621043669344414,0.0,9.741705221716108e-05,0.0,9.250955494887009e-05,0.0,9.741701289151306e-05,0.0,7.195189884925779e-05,303.15,285.15,297.869798659834,298.3008014220845,298.1059977790309,297.7872022887458,298.2897938800321,298.07071880594543,7796.3691463475925,2257.8104328140384,-0.00029310273691502775,-4.9342842601496284e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078360.0,21078360.0,292.5223,287.14530942479195,0.5541577142857144,0.0,-1.0,-1.0,0.0,5.0,0.45517420133168957,268.15,273.15,271.60388936648917,285.1902002829808,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.53439570343147,0.0008214244340447937,0.0,0.00046211683367232333,0.0,9.741968020735803e-05,0.0,9.25120506775287e-05,0.0,9.741964102587372e-05,0.0,7.195383988804633e-05,303.15,285.15,297.86939044017174,298.30022840459014,298.105476236438,297.7867722937179,298.28888439770526,298.0701503545246,7503.602115320449,2257.8104328140384,-0.00029310273691502775,-4.934550479640263e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078396.0,21078396.0,292.51664029999995,287.1474792346845,0.5546806948571429,0.0,-1.0,-1.0,0.0,5.0,0.4555340758320247,268.15,273.15,271.55821641021197,284.4016970583134,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5256776791781,0.000821446020704136,0.0,0.00046212898640100815,0.0,9.742224200124855e-05,0.0,9.251448354412904e-05,0.0,9.742220296341786e-05,0.0,7.195573203441838e-05,303.15,285.15,297.8689818315746,298.2996538369114,298.10495353118034,297.7863428516613,298.28796487877923,298.06957938602136,7361.520839450278,2257.8104328140384,-0.00029310273691502775,-4.9348100000706305e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078432.0,21078432.0,292.5104864,287.14947419328615,0.5552222902857143,0.0,-1.0,-1.0,0.0,5.0,0.45589395033238783,268.15,273.15,271.540932295827,283.56399040221726,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.5168618634546,0.0008214670365742279,0.0,0.000462140817974511,0.0,9.742473609234884e-05,0.0,9.251685211810076e-05,0.0,9.742469719768815e-05,0.0,7.195757417569274e-05,303.15,285.15,297.8685721869485,298.2990770350232,298.1044289194119,297.7859127635583,298.2870352245782,298.06900522590405,7272.502270985657,2257.8104328140384,-0.00029310273691502775,-4.935062668289462e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078468.0,21078468.0,292.5038461,287.15129730297053,0.5557822811428571,0.0,-1.0,-1.0,0.0,5.0,0.45625382483273863,268.15,273.15,271.5350185792374,282.7189615798721,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.50793374642063,0.0008214874718715388,0.0,0.00046215232288801723,0.0,9.74271613201896e-05,0.0,9.251915529742534e-05,0.0,9.742712256820518e-05,0.0,7.195936545474973e-05,303.15,285.15,297.86816086544127,298.298497499223,298.10390180055447,297.7854809818415,298.2860951654001,298.0684272624921,7206.28814007781,2257.8104328140384,-0.00029310273691502775,-4.9353083661996034e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078504.0,21078504.0,292.49672719999995,287.15295155040616,0.5563604480000001,0.0,-1.0,-1.0,0.0,5.0,0.45661369933315415,268.15,273.15,271.53310840589086,281.9092468855808,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4988796837191,0.0008215073193131061,0.0,0.00046216349704352697,0.0,9.742951682087859e-05,0.0,9.252139226172622e-05,0.0,9.742947821107427e-05,0.0,7.196110523352347e-05,303.15,285.15,297.8677472619792,298.29791459086437,298.10337148112467,297.7850464879756,298.28514418992444,298.06784480237366,7152.161335570942,2257.8104328140384,-0.00029310273691502775,-4.9355470057547596e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078540.0,21078540.0,292.48913749999997,287.15443990796524,0.5569565714285715,0.0,-1.0,-1.0,0.0,5.0,0.45697357383357884,268.15,273.15,271.5324261693704,281.15388979601306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4896950620419,0.000821526574083518,0.0,0.0004621743377338332,0.0,9.74318020236698e-05,0.0,9.252356246901617e-05,0.0,9.74317635555537e-05,0.0,7.196279309045751e-05,303.15,285.15,297.8673309622088,298.2973277003105,298.1028373646192,297.78460849535753,298.2841820329548,298.0672573110902,7103.874627924746,2257.8104328140384,-0.00029310273691502775,-4.9357785286167426e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078576.0,21078576.0,292.48108479999996,287.1557653351128,0.557570432,0.0,-1.0,-1.0,0.0,5.0,0.4573334483340035,268.15,273.15,271.5322117898883,280.4397651002284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4803708365989,0.0008215452338911145,0.0,0.00046218484366915063,0.0,9.743401665668141e-05,0.0,9.252566566111335e-05,0.0,9.743397832976722e-05,0.0,7.196442882474572e-05,303.15,285.15,297.866911448403,298.29673646189497,298.10229901396826,297.7841662132925,298.28320854898124,298.06666433730805,7058.446895115565,2257.8104328140384,-0.00029310273691502775,-4.9360029067375435e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078612.0,21078612.0,292.4725769,287.1569307797751,0.5582018102857143,0.0,-1.0,-1.0,0.0,5.0,0.45769332283438435,268.15,273.15,271.5321579422799,279.75525063565533,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4708965505043,0.0008215632955342354,0.0,0.0004621950130472227,0.0,9.743616033998152e-05,0.0,9.252770147721227e-05,0.0,9.743612215376965e-05,0.0,7.19660121557703e-05,303.15,285.15,297.8664881712719,298.2961404118054,298.10175590165335,297.78371879681015,298.28222339546977,298.06606533540213,7015.008242229814,2257.8104328140384,-0.00029310273691502775,-4.936220101135245e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078648.0,21078648.0,292.46362159999995,287.1579391796881,0.5588504868571429,0.0,-1.0,-1.0,0.0,5.0,0.4580531973347567,268.15,273.15,271.5321454504464,279.0947539511402,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.46127304890587,0.0008215807704520804,0.0,0.00046220485230527965,0.0,9.74382344305975e-05,0.0,9.252967120599674e-05,0.0,9.743819638460813e-05,0.0,7.196754408582847e-05,303.15,285.15,297.8660609371973,298.2955391019814,298.1012076154942,297.7832657981674,298.28122640567824,298.0654599717037,6973.377262354239,2257.8104328140384,-0.00029310273691502775,-4.936430248836469e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078684.0,21078684.0,292.4542267,287.1587934637248,0.5595162422857143,0.0,-1.0,-1.0,0.0,5.0,0.45841307183514535,268.15,273.15,271.5321410067298,278.45974648882924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.45149607327505,0.0008215976538123711,0.0,0.0004622143587250053,0.0,9.744023835547395e-05,0.0,9.25315743032814e-05,0.0,9.744020044922921e-05,0.0,7.196902419166357e-05,303.15,285.15,297.86562931427136,298.2949322315745,298.1006538072923,297.78280657871005,298.2802175469303,298.0648478957557,6933.74596894516,2257.8104328140384,-0.00029310273691502775,-4.936633291325854e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078720.0,21078720.0,292.4444,287.1594965532012,0.5601988571428571,0.0,-1.0,-1.0,0.0,5.0,0.458772946335534,268.15,273.15,271.5321399241491,277.8533490340921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.44156145398046,0.0008216139548478156,0.0,0.0004622235375002664,0.0,9.744217320954181e-05,0.0,9.253341180883541e-05,0.0,9.74421354425596e-05,0.0,7.197045328198744e-05,303.15,285.15,297.86519295183115,298.29431962104877,298.1000942392934,297.7823406452889,298.27919686783827,298.0642288650601,6896.300130690007,2257.8104328140384,-0.00029310273691502775,-4.9368293391138646e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078756.0,21078756.0,292.4341493,287.16005136316176,0.5608981120000001,0.0,-1.0,-1.0,0.0,5.0,0.45913282083588475,268.15,273.15,271.5321399610055,277.28007465817063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.43145851826637,0.0008216296818344026,0.0,0.0004622323932849696,0.0,9.744403997392586e-05,0.0,9.253518465433561e-05,0.0,9.744400234569747e-05,0.0,7.19718320814528e-05,303.15,285.15,297.8647513591421,298.29370048310267,298.09952814892347,297.78186716119876,298.278163309302,298.06360209233384,6861.294234027362,2257.8104328140384,-0.00029310273691502775,-4.9370184912028e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078792.0,21078792.0,292.42348239999995,287.16046080364225,0.5616137874285715,0.0,-1.0,-1.0,0.0,5.0,0.4594926953362669,268.15,273.15,271.53213997584663,276.7400901193056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.4211999932474,0.0008216448457133291,0.0,0.00046224093223841005,0.0,9.74458399470278e-05,0.0,9.253689407281907e-05,0.0,9.744580245709457e-05,0.0,7.197316154905983e-05,303.15,285.15,297.8643046600044,298.29307503373224,298.0989557445201,297.78138626172415,298.27711780981616,298.0629679019594,6828.641127400211,2257.8104328140384,-0.00029310273691502775,-4.937200878767413e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078828.0,21078828.0,292.4124071,287.1607277809121,0.562345664,0.0,-1.0,-1.0,0.0,5.0,0.45985256983663125,268.15,273.15,271.53213998050234,276.2359561248613,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.41077842481593,0.0008216594573379178,0.0,0.00046224916046501435,0.0,9.744757441575069e-05,0.0,9.253854128634318e-05,0.0,9.74475370636348e-05,0.0,7.197444263530868e-05,303.15,285.15,297.86385239989903,298.29244299231124,298.0983766924232,297.7808973435614,298.2760601352058,298.06232591268014,6798.438686039643,2257.8104328140384,-0.00029310273691502775,-4.937376631841451e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078864.0,21078864.0,292.4009312,287.1608551986935,0.5630935222857143,0.0,-1.0,-1.0,0.0,5.0,0.4602124443370016,268.15,273.15,271.5321399812835,275.77027869141125,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.40018406006146,0.0008216735314928093,0.0,0.0004622570862803213,0.0,9.744924513313495e-05,0.0,9.254012795961433e-05,0.0,9.744920791833153e-05,0.0,7.19756766349864e-05,303.15,285.15,297.86339406449025,298.29180376730164,298.0977903823311,297.78039961607726,298.2749895678096,298.061675479602,6770.790696081332,2257.8104328140384,-0.00029310273691502775,-4.9375459277182646e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078900.0,21078900.0,292.38906249999997,287.16084595935945,0.5638571428571428,0.0,-1.0,-1.0,0.0,5.0,0.4605723188373669,268.15,273.15,271.53213998130997,275.3399504067795,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.389430353906,0.0008216870836755247,0.0,0.00046226471840649737,0.0,9.745085393787092e-05,0.0,9.254165583873587e-05,0.0,9.745081685991963e-05,0.0,7.197686490614771e-05,303.15,285.15,297.8629299690797,298.2911574955635,298.09719699771824,297.7798934101049,298.2739066901536,298.061016912524,6745.440686038484,2257.8104328140384,-0.00029310273691502775,-4.937708952395021e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21078936.0,21078936.0,292.3768088,287.16070296510907,0.5646363062857143,0.0,-1.0,-1.0,0.0,5.0,0.460932193337761,268.15,273.15,271.53213998130923,274.9473866558003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.37850295833056,0.000821700129797033,0.0,0.00046227206579153385,0.0,9.745240271634224e-05,0.0,9.254312671502728e-05,0.0,9.745236577474085e-05,0.0,7.197800884206592e-05,303.15,285.15,297.86245937877624,298.29050358319455,298.0965958929903,297.779377725273,298.27281078233995,298.0603494725148,6722.486332374464,2257.8104328140384,-0.00029310273691502775,-4.9378658967278444e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
