,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21078972.0,21078972.0,292.36417789999996,287.1604291191204,0.5654307931428572,0.0,-1.0,-1.0,0.0,5.0,0.46129206783816007,268.15,273.15,271.53213998131076,274.5887264297121,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3674131063129,0.0008217126858261281,0.0,0.0004622791374220224,0.0,9.745389336299307e-05,0.0,9.25445423875278e-05,0.0,9.745385655727355e-05,0.0,7.197910984197283e-05,303.15,285.15,297.8619825104663,298.289842511277,298.0959875102859,297.7788529346416,298.2717029197842,298.059673677291,6701.6458366194,2257.8104328140384,-0.00029310273691502775,-4.938016952412072e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079008.0,21079008.0,292.35117759999997,287.160027326681,0.5662403840000001,0.0,-1.0,-1.0,0.0,5.0,0.46165194233853185,268.15,273.15,271.532139981312,274.26279355758606,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.35615938226783,0.0008217247817863327,0.0,0.0004622859501883639,0.0,9.74553294385211e-05,0.0,9.254590623755867e-05,0.0,9.745529276821118e-05,0.0,7.198017053578784e-05,303.15,285.15,297.86149920893615,298.28917374117884,298.0953713609729,297.778318635712,298.27058240085324,298.05898906953064,6682.817227342755,2257.8104328140384,-0.00029310273691502775,-4.938162480028882e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079044.0,21079044.0,292.33781569999996,287.1595004962955,0.5670648594285714,0.0,-1.0,-1.0,0.0,5.0,0.4620118168389413,268.15,273.15,271.5321399813122,273.9669258293592,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.34474465983857,0.0008217364292542576,0.0,0.0004622925106040881,0.0,9.745671231604765e-05,0.0,9.2547219569077e-05,0.0,9.745667578068416e-05,0.0,7.198119193769495e-05,303.15,285.15,297.8610093785621,298.2884973816441,298.09474752814566,297.7777747646327,298.2694496095104,298.058295732499,6665.811194930818,2257.8104328140384,-0.00029310273691502775,-4.9383026184920906e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079080.0,21079080.0,292.3241,287.15885154077074,0.567904,0.0,-1.0,-1.0,0.0,5.0,0.4623716913393508,268.15,273.15,271.5321399813087,273.699954047077,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3331660068507,0.0008217476523173502,0.0,0.0004622988322196501,0.0,9.745804485217665e-05,0.0,9.254848509477401e-05,0.0,9.745800845128613e-05,0.0,7.198217615757086e-05,303.15,285.15,297.86051275317004,298.2878133812747,298.0941159166004,297.77722101890515,298.2683046415266,298.0575935422954,6650.5382152679085,2257.8104328140384,-0.00029310273691502775,-4.938437657076986e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079116.0,21079116.0,292.3100383,287.1580833782775,0.5687575862857143,0.0,-1.0,-1.0,0.0,5.0,0.46273156583978337,268.15,273.15,271.5321399813021,273.4624746595851,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3214105767384,0.0008217584740249705,0.0,0.0004623049279991414,0.0,9.745932977993046e-05,0.0,9.254970540995867e-05,0.0,9.74592935129991e-05,0.0,7.198312521401256e-05,303.15,285.15,297.86000872946096,298.2871207318231,298.09347554572713,297.7766563401928,298.2671460698337,298.05688148340755,6637.016956452272,2257.8104328140384,-0.00029310273691502775,-4.938567872558842e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079152.0,21079152.0,292.2956384,287.1571989333903,0.5696253988571429,0.0,-1.0,-1.0,0.0,5.0,0.46309144034020117,268.15,273.15,271.5321399812845,273.2478923751481,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.3095028994587,0.0008217689188270982,0.0,0.00046231081170341754,0.0,9.746057000018623e-05,0.0,9.255088326943733e-05,0.0,9.746053386677273e-05,0.0,7.198404124960514e-05,303.15,285.15,297.8594981523926,298.2864204591947,298.0928274558321,297.77608196805494,298.26597570098437,298.0561607472918,6624.843522638976,2257.8104328140384,-0.00029310273691502775,-4.938693558744446e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079188.0,21079188.0,292.2809081,287.15620113810274,0.5705072182857143,0.0,-1.0,-1.0,0.0,5.0,0.46345131484061003,268.15,273.15,271.5321399812984,273.0556837537935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.29743377177766,0.0008217790057201873,0.0,0.0004623164940172984,0.0,9.746176776545892e-05,0.0,9.255202081222673e-05,0.0,9.746173176509224e-05,0.0,7.198492592804557e-05,303.15,285.15,297.8589804691383,298.28571225437673,298.092171287285,297.7754972157202,298.2647932060473,298.0554308865135,6613.9751866908755,2257.8104328140384,-0.00029310273691502775,-4.93881494375305e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079224.0,21079224.0,292.2658552,287.15509293282116,0.5714028251428571,0.0,-1.0,-1.0,0.0,5.0,0.46381118934099574,268.15,273.15,271.5321399813122,272.8871327024603,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.28517931890474,0.0008217887435096754,0.0,0.0004623219798888581,0.0,9.746292411893484e-05,0.0,9.255311902889715e-05,0.0,9.746288825106964e-05,0.0,7.19857800198205e-05,303.15,285.15,297.8584545309259,298.28499474729864,298.09150564935385,297.77490031601064,298.2635966778012,298.05469038427805,6604.476158898419,2257.8104328140384,-0.00029310273691502775,-4.938932133155859e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079260.0,21079260.0,292.25048749999996,287.1538772673342,0.572312,0.0,-1.0,-1.0,0.0,5.0,0.4641710638413901,268.15,273.15,271.53213998129945,272.73638268831155,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.27277171560854,0.0008217982065989577,0.0,0.0004623273111835056,0.0,9.746404788623915e-05,0.0,9.255418630055695e-05,0.0,9.746401215042346e-05,0.0,7.198661004351558e-05,303.15,285.15,297.8579216977229,298.28426921492405,298.0908318811885,297.77429310864835,298.26238821503784,298.0539408235043,6596.003311607595,2257.8104328140384,-0.00029310273691502775,-4.939046021294185e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079296.0,21079296.0,292.2348128,287.15255710176,0.5732345234285715,0.0,-1.0,-1.0,0.0,5.0,0.4645309383417845,268.15,273.15,271.53213998123096,272.60114402584173,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.26021551854404,0.0008218073667127002,0.0,0.0004623324719951019,0.0,9.746513571415804e-05,0.0,9.255521944292494e-05,0.0,9.746510010995333e-05,0.0,7.198741352245978e-05,303.15,285.15,297.85738201251814,298.28353604470595,298.09015033564816,297.7736757956429,298.2611684519159,298.0531825280862,6588.419114135028,2257.8104328140384,-0.00029310273691502775,-4.939156268195942e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079332.0,21079332.0,292.2188389,287.1511354074695,0.574170176,0.0,-1.0,-1.0,0.0,5.0,0.4648908128421988,268.15,273.15,271.53213998121043,272.4815897730272,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2474962938554,0.0008218162648325528,0.0,0.00046233748537560977,0.0,9.746619246236254e-05,0.0,9.255622307082117e-05,0.0,9.746615698928303e-05,0.0,7.198819404598536e-05,303.15,285.15,297.85683470857737,298.28279452752975,298.08946026773555,297.7730472743733,298.25993640796,298.05241463723524,6581.729076101747,2257.8104328140384,-0.00029310273691502775,-4.939263366287862e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079368.0,21079368.0,292.2025736,287.14961516798724,0.5751187382857142,0.0,-1.0,-1.0,0.0,5.0,0.46525068734259883,268.15,273.15,271.5321399812361,272.3776394561653,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2345952853247,0.0008218249238892369,0.0,0.0004623423642208239,0.0,9.746722084949817e-05,0.0,9.255719976588397e-05,0.0,9.746718550699705e-05,0.0,7.198895362206829e-05,303.15,285.15,297.8562788431971,298.2820431939583,298.08876023545474,297.77240585468644,298.25869009947735,298.0516356453548,6575.9243513363035,2257.8104328140384,-0.00029310273691502775,-4.939367591018044e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079404.0,21079404.0,292.18602469999996,287.1479993798685,0.5760799908571429,0.0,-1.0,-1.0,0.0,5.0,0.4656105618430068,268.15,273.15,271.5321399812669,272.28367143057477,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.22156165420085,0.0008218333883096684,0.0,0.0004623471335360369,0.0,9.746822614682607e-05,0.0,9.255815453395893e-05,0.0,9.7468190934504e-05,0.0,7.198969614405862e-05,303.15,285.15,297.8557165918835,298.2812847946734,298.08805300549,297.771754871301,298.25743357066455,298.05084856680253,6570.684520241909,2257.8104328140384,-0.00029310273691502775,-4.9394694765661524e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079440.0,21079440.0,292.1692,287.1462910535538,0.5770537142857143,0.0,-1.0,-1.0,0.0,5.0,0.46597043634341484,268.15,273.15,271.5321399812903,272.19999488046136,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.2083806122299,0.0008218416595003323,0.0,0.0004623517941088995,0.0,9.746920852043955e-05,0.0,9.255908753273102e-05,0.0,9.746917343784985e-05,0.0,7.19904217346276e-05,303.15,285.15,297.85514715090943,298.28051867835256,298.0873378839956,297.7710931408916,298.2561658970612,298.05005255024207,6566.025164026426,2257.8104328140384,-0.00029310273691502775,-4.939569039696089e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079476.0,21079476.0,292.15210729999995,287.14449321419954,0.5780396891428571,0.0,-1.0,-1.0,0.0,5.0,0.4663303108438135,268.15,273.15,271.5321399813001,272.12860810262106,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.19500504531806,0.0008218497589056072,0.0,0.0004623563579921856,0.0,9.747017051135411e-05,0.0,9.256000117507963e-05,0.0,9.747013555790046e-05,0.0,7.199113227054587e-05,303.15,285.15,297.854568176218,298.27974185583366,298.08661187278636,297.7704167073548,298.2548828730104,298.0492442970406,6562.056490407125,2257.8104328140384,-0.00029310273691502775,-4.9396665378948735e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079512.0,21079512.0,292.13475439999996,287.14260890248676,0.579037696,0.0,-1.0,-1.0,0.0,5.0,0.46669018534420176,268.15,273.15,271.5321399813032,272.0646841486566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.18149279750816,0.0008218577451972072,0.0,0.0004623608582071836,0.0,9.747111908066875e-05,0.0,9.256090207158558e-05,0.0,9.747108425593025e-05,0.0,7.199183289327484e-05,303.15,285.15,297.8539824018989,298.27895747391926,298.08587816865247,297.76972966892725,298.2535891300382,298.0484273686872,6558.506502976188,2257.8104328140384,-0.00029310273691502775,-4.939762676667116e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079548.0,21079548.0,292.1171491,287.14064117540545,0.5800475154285715,0.0,-1.0,-1.0,0.0,5.0,0.46705005984461767,268.15,273.15,271.53213998130377,272.0088513432232,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1678125829497,0.0008218656135558649,0.0,0.0004623652920349764,0.0,9.747205365530466e-05,0.0,9.256178967795165e-05,0.0,9.747201895875964e-05,0.0,7.199252317953046e-05,303.15,285.15,297.8533881465802,298.2781641182163,298.0851352776251,297.7690302123551,298.2522827400023,298.0476000989558,6555.409029330407,2257.8104328140384,-0.00029310273691502775,-4.9398573978890544e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079584.0,21079584.0,292.09929919999996,287.13859310701696,0.581068928,0.0,-1.0,-1.0,0.0,5.0,0.46740993434499956,268.15,273.15,271.5321399813038,271.9592242108935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1539906469257,0.00082187340463714,0.0,0.0004623696823538197,0.0,9.747297905818701e-05,0.0,9.256266857421305e-05,0.0,9.74729444893929e-05,0.0,7.199320669151662e-05,303.15,285.15,297.8527867030787,298.2773629301563,298.084384392872,297.76832035903567,298.2509652854562,298.0467639341198,6552.65816588973,2257.8104328140384,-0.00029310273691502775,-4.9399511903742814e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079620.0,21079620.0,292.0812125,287.1364677891931,0.5821017142857143,0.0,-1.0,-1.0,0.0,5.0,0.46776980884539954,268.15,273.15,271.5321399813038,271.91555260392386,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.140013342831,0.0008218811335818482,0.0,0.0004623740376781697,0.0,9.747389708430954e-05,0.0,9.256354046489867e-05,0.0,9.74738626427771e-05,0.0,7.199388475500495e-05,303.15,285.15,297.8521772951071,298.27655292688894,298.08362453493817,297.76759916219686,298.24963531900164,298.0459178476265,6550.239284147078,2257.8104328140384,-0.00029310273691502775,-4.940044236042057e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079656.0,21079656.0,292.0628968,287.13426833233245,0.5831456548571429,0.0,-1.0,-1.0,0.0,5.0,0.46812968334578337,268.15,273.15,271.5321399813039,271.8759920607777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.125917001861,0.0008218888323810319,0.0,0.0004623783760143,0.0,9.747481152949319e-05,0.0,9.25644089547098e-05,0.0,9.747477721484559e-05,0.0,7.199456017358699e-05,303.15,285.15,297.8515616990946,298.2757363674792,298.0828579728808,297.7668694220014,298.24829599113576,298.0450642905184,6548.049411003549,2257.8104328140384,-0.00029310273691502775,-4.9401369196233806e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079692.0,21079692.0,292.04435989999996,287.1319978660538,0.5842005302857143,0.0,-1.0,-1.0,0.0,5.0,0.4684895578462044,268.15,273.15,271.5321399813038,271.84154734787865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.1116614931401,0.0008218965106030053,0.0,0.00046238270273526246,0.0,9.747572352657052e-05,0.0,9.256527511929814e-05,0.0,9.747568933830069e-05,0.0,7.19952337839561e-05,303.15,285.15,297.8509377879947,298.2749109935314,298.0820823965094,297.7661282672794,298.24694405549275,298.0442007001615,6546.1440249211655,2257.8104328140384,-0.00029310273691502775,-4.940229355940502e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079728.0,21079728.0,292.0256096,287.1296595398673,0.5852661211428571,0.0,-1.0,-1.0,0.0,5.0,0.4688494323465865,268.15,273.15,271.53213998130377,271.8118932454261,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.09723442095105,0.0008219042056039003,0.0,0.00046238703885364657,0.0,9.747663750528642e-05,0.0,9.25661431652175e-05,0.0,9.747660344284231e-05,0.0,7.199590885790242e-05,303.15,285.15,297.8503048931358,298.27407573432157,298.0812967531181,297.7653746499639,298.2455780593722,298.04332601798234,6544.504722115918,2257.8104328140384,-0.00029310273691502775,-4.940321994008274e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079764.0,21079764.0,292.00665369999996,287.1272565238223,0.586342208,0.0,-1.0,-1.0,0.0,5.0,0.4692093068469865,268.15,273.15,271.53213998130377,271.78513637936464,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.08269047456497,0.00082191192427282,0.0,0.0004623913882584768,0.0,9.747755428531846e-05,0.0,9.256701387100539e-05,0.0,9.747752034832242e-05,0.0,7.199658600085412e-05,303.15,285.15,297.84966582286995,298.2732338559312,298.08050435319194,297.764612611192,298.24420264582625,298.0424438578023,6543.026236456092,2257.8104328140384,-0.00029310273691502775,-4.940414916914127e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079800.0,21079800.0,291.98749999999995,287.12479200913384,0.5874285714285714,0.0,-1.0,-1.0,0.0,5.0,0.4695691813473686,268.15,273.15,271.532139981307,271.7611908306217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.06801426406787,0.0008219196178715872,0.0,0.0004623957235266463,0.0,9.747846808560553e-05,0.0,9.25678817467819e-05,0.0,9.747843427362886e-05,0.0,7.199726094293415e-05,303.15,285.15,297.8490196758818,298.2723848209239,298.0797045973276,297.76384120546254,298.2428169034637,298.04155344061195,6541.703589795305,2257.8104328140384,-0.00029310273691502775,-4.940507538660278e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079836.0,21079836.0,291.9681563,287.12226920878584,0.588524992,0.0,-1.0,-1.0,0.0,5.0,0.46992905584778516,268.15,273.15,271.5321399813069,271.74108323141587,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0531527538541,0.0008219272404104529,0.0,0.0004624000187720164,0.0,9.747937344921867e-05,0.0,9.256874161036521e-05,0.0,9.747933976166041e-05,0.0,7.199792965365645e-05,303.15,285.15,297.8483637456143,298.2715248859917,298.0788937528453,297.7630562409339,298.2414156773646,298.04065086055,6540.593523544815,2257.8104328140384,-0.00029310273691502775,-4.9405993060874696e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079872.0,21079872.0,291.94863039999996,287.1196913581122,0.5896312502857143,0.0,-1.0,-1.0,0.0,5.0,0.4702889303481852,268.15,273.15,271.5321399813061,271.7232618178834,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.03815085030374,0.0008219342887714409,0.0,0.0004624039909611907,0.0,9.748021070924074e-05,0.0,9.256953680074878e-05,0.0,9.748017714566213e-05,0.0,7.19985480632553e-05,303.15,285.15,297.8477005006601,298.27065706293456,298.07807484470595,297.76226118629285,298.2400035156436,298.0397394220474,6539.609964432861,2257.8104328140384,-0.00029310273691502775,-4.940684170815783e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079908.0,21079908.0,291.9289301,287.11706171535656,0.5907471268571429,0.0,-1.0,-1.0,0.0,5.0,0.4706488048485913,268.15,273.15,271.53213998130497,271.70696902811943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.02305291637373,0.0008219409633284557,0.0,0.00046240775283165045,0.0,9.74810036319152e-05,0.0,9.25702898870526e-05,0.0,9.74809701920155e-05,0.0,7.199913372541078e-05,303.15,285.15,297.8470322671296,298.26978388872135,298.07725046115456,297.7614592540978,298.2385839531041,298.03882196484153,6538.71099571195,2257.8104328140384,-0.00029310273691502775,-4.940764541832068e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079944.0,21079944.0,291.9090632,287.1143835622088,0.5918724022857142,0.0,-1.0,-1.0,0.0,5.0,0.4710086793489723,268.15,273.15,271.53213998130434,271.6931568317595,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,290.0077731099829,0.0008219470127655873,0.0,0.0004624111629761719,0.0,9.748172240722213e-05,0.0,9.257097256071748e-05,0.0,9.748168909042155e-05,0.0,7.199966462251626e-05,303.15,285.15,297.8463547914545,298.2689004391781,298.07641558355766,297.760644238638,298.2371504423706,298.03789309903976,6537.949127721875,2257.8104328140384,-0.00029310273691502775,-4.9408373971912045e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21079980.0,21079980.0,291.8890375,287.1116602043212,0.5930068571428572,0.0,-1.0,-1.0,0.0,5.0,0.47136855384936205,268.15,273.15,271.53213998130394,271.68101467333133,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9923522669081,0.0008219525480624684,0.0,0.0004624142838397714,0.0,9.748238019917439e-05,0.0,9.257159732272003e-05,0.0,9.748234700502106e-05,0.0,7.200015047747941e-05,303.15,285.15,297.8456702980882,298.2680089858139,298.0755725541549,297.75981908243017,298.2357063059096,298.0369554452794,6537.279532275244,2257.8104328140384,-0.00029310273691502775,-4.940904071169909e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080016.0,21080016.0,291.8688608,287.1088949718016,0.594150272,0.0,-1.0,-1.0,0.0,5.0,0.47172842834976203,268.15,273.15,271.53213998130377,271.6701248086056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9768136378029,0.0008219575977159385,0.0,0.0004624171314599809,0.0,9.748298038859671e-05,0.0,9.257216738363832e-05,0.0,9.748294731671363e-05,0.0,7.200059378737313e-05,303.15,285.15,297.84498000856246,298.2671111110698,298.0747229604577,297.75898560321417,298.23425375331243,298.0360106873233,6536.67910221199,2257.8104328140384,-0.00029310273691502775,-4.94096490635982e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080052.0,21080052.0,291.8485409,287.1060912196857,0.5953024274285714,0.0,-1.0,-1.0,0.0,5.0,0.47208830285015574,268.15,273.15,271.53213998130377,271.6605636766287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.96113973416936,0.0008219621305519739,0.0,0.00046241968829430295,0.0,9.748351927738521e-05,0.0,9.257267923161119e-05,0.0,9.748348632733532e-05,0.0,7.200099182078468e-05,303.15,285.15,297.8442831574177,298.26620569376723,298.0738656815799,297.75814249619077,298.2327913932669,298.03505768444455,6536.152030392137,2257.8104328140384,-0.00029310273691502775,-4.9410195277717225e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080088.0,21080088.0,291.82808559999995,287.103252328388,0.596463104,0.0,-1.0,-1.0,0.0,5.0,0.4724481773505566,268.15,273.15,271.53213998130377,271.65220788639084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.94532535350356,0.0008219661427250252,0.0,0.0004624219521777428,0.0,9.748399640915473e-05,0.0,9.257313243322584e-05,0.0,9.748396358047991e-05,0.0,7.200134424062742e-05,303.15,285.15,297.84357964532,298.2652923308182,298.0730003314118,297.75728936587063,298.23131883601155,298.03409610188646,6535.691478711704,2257.8104328140384,-0.00029310273691502775,-4.941067889039501e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080124.0,21080124.0,291.8075027,287.1003817041312,0.5976320822857143,0.0,-1.0,-1.0,0.0,5.0,0.4728080518509815,268.15,273.15,271.53213998130377,271.64516717565687,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9293250973612,0.0008219694077747119,0.0,0.00046242379569600935,0.0,9.748438492363324e-05,0.0,9.257350148118502e-05,0.0,9.748435221572248e-05,0.0,7.200163120798096e-05,303.15,285.15,297.8428675624563,298.26436923112607,298.0721250435193,297.7564234696388,298.22983418976645,298.0331238993014,6535.303464136299,2257.8104328140384,-0.00029310273691502775,-4.941107267175036e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080160.0,21080160.0,291.78679999999997,287.09748277935466,0.5988091428571428,0.0,-1.0,-1.0,0.0,5.0,0.47316792635137356,268.15,273.15,271.53213998130377,271.63861471327095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.9132468758118,0.0008219722941242683,0.0,0.0004624254261446802,0.0,9.748472852080068e-05,0.0,9.257382787435676e-05,0.0,9.748469593339874e-05,0.0,7.200188499953654e-05,303.15,285.15,297.84215198578494,298.26344227337967,298.0712457993736,297.75555237925835,298.2283448539428,298.0321474583479,6534.942384513707,2257.8104328140384,-0.00029310273691502775,-4.94114209206445e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080196.0,21080196.0,291.76598529999995,287.0945590131019,0.5999940662857143,0.0,-1.0,-1.0,0.0,5.0,0.4735278008517568,268.15,273.15,271.53213998130377,271.633113321765,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8969887158199,0.0008219744261614061,0.0,0.00046242663218484115,0.0,9.748498264828074e-05,0.0,9.257406930442874e-05,0.0,9.748495018079027e-05,0.0,7.200207270902716e-05,303.15,285.15,297.841428421878,298.26250521435253,298.0703563457911,297.7546686629793,298.2268430001588,298.03116032903193,6534.639255626712,2257.8104328140384,-0.00029310273691502775,-4.941167847243144e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080232.0,21080232.0,291.7450664,287.0916138913879,0.6011866331428571,0.0,-1.0,-1.0,0.0,5.0,0.4738876753521641,268.15,273.15,271.5321399813037,271.6279984293985,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8806450900624,0.0008219760494743494,0.0,0.00046242755200406866,0.0,9.748517643731779e-05,0.0,9.257425343540997e-05,0.0,9.74851440894567e-05,0.0,7.200221585272172e-05,303.15,285.15,297.84070126864196,298.2615640021366,298.0694626539581,297.7537793601196,298.22533621001884,298.03016869897505,6534.357435584013,2257.8104328140384,-0.00029310273691502775,-4.9411874857694775e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080268.0,21080268.0,291.7240511,287.0886509275448,0.6023866240000001,0.0,-1.0,-1.0,0.0,5.0,0.47424754985256407,268.15,273.15,271.5321399813037,271.6234993801425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8641652117172,0.0008219769139402077,0.0,0.00046242804487461495,0.0,9.748528022102472e-05,0.0,9.257435209475835e-05,0.0,9.748524799234054e-05,0.0,7.200229251874168e-05,303.15,285.15,297.839968393308,298.2606161701698,298.0685622066831,297.75288115172975,298.22382155224284,298.02916989482674,6534.1095592871325,2257.8104328140384,-0.00029310273691502775,-4.9411980001692656e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080304.0,21080304.0,291.7029472,287.08567366254823,0.6035938194285714,0.0,-1.0,-1.0,0.0,5.0,0.474607424352962,268.15,273.15,271.5321399813038,271.6197151178719,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8475129758555,0.0008219771474264127,0.0,0.0004624281827223608,0.0,9.748530916235599e-05,0.0,9.257437968146343e-05,0.0,9.748527705225988e-05,0.0,7.200231390638014e-05,303.15,285.15,297.839228407239,298.25965919173393,298.0676525279113,297.7519713427255,298.22229603861535,298.02816150164506,6533.9010735248885,2257.8104328140384,-0.00029310273691502775,-4.941200927547794e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080340.0,21080340.0,291.6817625,287.0826856653228,0.604808,0.0,-1.0,-1.0,0.0,5.0,0.474967298853362,268.15,273.15,271.5321399813038,271.6161641982238,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.8308019707451,0.0008219770906945152,0.0,0.0004624281572833707,0.0,9.748530368112925e-05,0.0,9.257437457950192e-05,0.0,9.748527168942281e-05,0.0,7.200230986961507e-05,303.15,285.15,297.83848601799383,298.25869897169844,298.0667395924265,297.75105752532073,298.22076668029024,298.02714975754594,6533.7054491427625,2257.8104328140384,-0.00029310273691502775,-4.941200365390639e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080376.0,21080376.0,291.66050479999996,287.079690533028,0.6060289462857142,0.0,-1.0,-1.0,0.0,5.0,0.47532717335375485,268.15,273.15,271.5321399813038,271.6130883457322,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.81392976060584,0.0008219759695841484,0.0,0.00046242753300207115,0.0,9.748517195747413e-05,0.0,9.257424959420254e-05,0.0,9.748514008361305e-05,0.0,7.200221259056912e-05,303.15,285.15,297.83773759880864,298.257731575707,298.06581934387634,297.7501337916673,298.21922937960375,298.0261303379326,6533.535995910248,2257.8104328140384,-0.00029310273691502775,-4.941187005594022e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080412.0,21080412.0,291.6391819,287.07669189132383,0.6072564388571429,0.0,-1.0,-1.0,0.0,5.0,0.4756870478541575,268.15,273.15,271.5321399813038,271.61043341549754,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7969088397833,0.0008219741131139275,0.0,0.0004624264949811699,0.0,9.748495301317854e-05,0.0,9.257404178162585e-05,0.0,9.748492125664937e-05,0.0,7.200205089060491e-05,303.15,285.15,297.83698363798464,298.25675705779736,298.06489190013696,297.74920068458573,298.21768411069013,298.02510347823903,6533.3897296251025,2257.8104328140384,-0.00029310273691502775,-4.9411648039812236e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080448.0,21080448.0,291.6178016,287.0736933946173,0.6084902582857142,0.0,-1.0,-1.0,0.0,5.0,0.4760469223545575,268.15,273.15,271.53213998130377,271.6081322728532,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7797560682838,0.0008219716636577335,0.0,0.0004624251233219092,0.0,9.748466373446853e-05,0.0,9.25737671773876e-05,0.0,9.748463209481181e-05,0.0,7.200183724183671e-05,303.15,285.15,297.8362247880776,298.25577566564465,298.0639575766069,297.74825901556,298.2161310618691,298.02406962155163,6533.2629510779025,2257.8104328140384,-0.00029310273691502775,-4.9411354724211554e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080484.0,21080484.0,291.59637169999996,287.0706987262888,0.6097301851428572,0.0,-1.0,-1.0,0.0,5.0,0.47640679685496956,268.15,273.15,271.53213998130377,271.6058831409883,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.76257772951834,0.0008219689703879243,0.0,0.00046242361449074355,0.0,9.74843455384007e-05,0.0,9.257346511245168e-05,0.0,9.748431401553011e-05,0.0,7.20016022347981e-05,303.15,285.15,297.8354651127385,298.2547932162759,298.0630221800126,297.7473158516776,298.2145769362155,298.0230346593841,6533.139038484067,2257.8104328140384,-0.00029310273691502775,-4.941103209518581e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080520.0,21080520.0,291.57489999999996,287.0677115989002,0.610976,0.0,-1.0,-1.0,0.0,5.0,0.47676667135536954,268.15,273.15,271.53213998130377,271.60395825094673,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.745240001165,0.0008219647571729707,0.0,0.0004624212505238785,0.0,9.748384707024652e-05,0.0,9.257299185631603e-05,0.0,9.748381566362729e-05,0.0,7.200123407935833e-05,303.15,285.15,297.8347002883859,298.2538041726488,298.0620800904616,297.7463633658685,298.21301608910744,298.02199280129446,6533.032981698551,2257.8104328140384,-0.00029310273691502775,-4.94105267213899e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080556.0,21080556.0,291.5533943,287.06473575438275,0.6122274834285715,0.0,-1.0,-1.0,0.0,5.0,0.47712654585575665,268.15,273.15,271.53213998130377,271.6024607525154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7276574758506,0.0008219599171619208,0.0,0.00046241853386516787,0.0,9.748327425141603e-05,0.0,9.257244799419944e-05,0.0,9.748324296015254e-05,0.0,7.200081100867436e-05,303.15,285.15,297.8339275585504,298.25280377338083,298.061126654102,297.7453963257666,298.2114433622893,298.02093953481784,6532.950459806937,2257.8104328140384,-0.00029310273691502775,-4.9409945980186754e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080592.0,21080592.0,291.53186239999997,287.06177496420673,0.613484416,0.0,-1.0,-1.0,0.0,5.0,0.4774864203561566,268.15,273.15,271.53213998130377,271.60096373338854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.7100746723458,0.0008219548663782957,0.0,0.0004624156986297859,0.0,9.74826764352288e-05,0.0,9.257188039399309e-05,0.0,9.748264525932668e-05,0.0,7.200036947502844e-05,303.15,285.15,297.833154821187,298.25180336302725,298.06017320660334,297.7444292704896,298.2098706250265,298.01988625726676,6532.867965161561,2257.8104328140384,-0.00029310273691502775,-4.940933990230181e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080628.0,21080628.0,291.51031209999996,287.05883302953265,0.6147465782857142,0.0,-1.0,-1.0,0.0,5.0,0.477846294856564,268.15,273.15,271.53213998130377,271.599559415442,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.69242165215826,0.0008219491185800384,0.0,0.00046241247124750455,0.0,9.748199595012551e-05,0.0,9.257123428917243e-05,0.0,9.748196488934144e-05,0.0,7.199986688237896e-05,303.15,285.15,297.83238026624673,298.25080045000124,298.0592172254894,297.74345851888603,298.2082957490515,298.018830441935,6532.79057506531,2257.8104328140384,-0.00029310273691502775,-4.94086500264733e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080664.0,21080664.0,291.48875119999997,287.0559137813433,0.6160137508571428,0.0,-1.0,-1.0,0.0,5.0,0.4782061693569291,268.15,273.15,271.53213998130377,271.5984936855917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.67449203380033,0.000821941602699874,0.0,0.00046240824909760234,0.0,9.748110575735392e-05,0.0,9.257038904000846e-05,0.0,9.748107481069063e-05,0.0,7.199920940026235e-05,303.15,285.15,297.831598404615,298.24978655786003,298.0582502706937,297.7424728515396,298.2067107296029,298.0177637628623,6532.731826483562,2257.8104328140384,-0.00029310273691502775,-4.94077475764325e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080700.0,21080700.0,291.46718749999997,287.05302108055804,0.6172857142857143,0.0,-1.0,-1.0,0.0,5.0,0.4785660438573291,268.15,273.15,271.53213998130377,271.5975173829493,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6564845693485,0.0008219336540757096,0.0,0.0004624037834719035,0.0,9.748016423731878e-05,0.0,9.256949504898426e-05,0.0,9.748013340449021e-05,0.0,7.199851400797565e-05,303.15,285.15,297.83081445582127,298.2487693307962,298.05728001049346,297.74148290954633,298.20512248043553,298.0166938374186,6532.678001627539,2257.8104328140384,-0.00029310273691502775,-4.940679310517438e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080736.0,21080736.0,291.44562879999995,287.05015881812864,0.6185622491428572,0.0,-1.0,-1.0,0.0,5.0,0.47892591835773424,268.15,273.15,271.53213998130053,271.59666330861234,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.6383374548823,0.000821925589683115,0.0,0.0004623992526764318,0.0,9.747920897927766e-05,0.0,9.256858801154222e-05,0.0,9.747917825973825e-05,0.0,7.1997808468791e-05,303.15,285.15,297.83002473587686,298.24774734234984,298.05630488816445,297.7404860175192,298.203530476377,298.0156186920575,6532.630906890538,2257.8104328140384,-0.00029310273691502775,-4.9405824717650977e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080772.0,21080772.0,291.4240829,287.04733091511764,0.619843136,0.0,-1.0,-1.0,0.0,5.0,0.4792857928581211,268.15,273.15,271.5321399812987,271.5958719364825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.62010429962714,0.0008219162844215085,0.0,0.00046239402376660395,0.0,9.747810655085263e-05,0.0,9.256754121728316e-05,0.0,9.747807594430348e-05,0.0,7.199699423003294e-05,303.15,285.15,297.8292344585308,298.24672244917815,298.05532692616276,297.739485174646,298.20193630134116,298.0145410619718,6532.587264070116,2257.8104328140384,-0.00029310273691502775,-4.940470715856964e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080808.0,21080808.0,291.40255759999997,287.0445413227584,0.6211281554285715,0.0,-1.0,-1.0,0.0,5.0,0.47964566735852115,268.15,273.15,271.5321399812996,271.5952057733109,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.60169915850224,0.0008219052969393264,0.0,0.000462387848421055,0.0,9.74768046033182e-05,0.0,9.256630495430644e-05,0.0,9.747677410913382e-05,0.0,7.199603262707912e-05,303.15,285.15,297.82844307245813,298.24569174797716,298.0543432866298,297.738476433895,298.2003377852377,298.0134584652396,6532.550513969184,2257.8104328140384,-0.00029310273691502775,-4.940338736996088e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080844.0,21080844.0,291.3810607,287.0417940224984,0.622417088,0.0,-1.0,-1.0,0.0,5.0,0.48000554185892114,268.15,273.15,271.5321399813005,271.59453961013935,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.58329401737734,0.0008218943094525441,0.0,0.00046238167307275795,0.0,9.747550265520744e-05,0.0,9.256506869077978e-05,0.0,9.747547227338481e-05,0.0,7.19950710236993e-05,303.15,285.15,297.82765168708113,298.2446610475419,298.05335964784126,297.7374676937891,298.19873927094295,298.01237586943927,6532.513764037897,2257.8104328140384,-0.00029310273691502775,-4.9402067598398204e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080880.0,21080880.0,291.3596,287.0390930260246,0.6237097142857143,0.0,-1.0,-1.0,0.0,5.0,0.4803654163593211,268.15,273.15,271.5321399813014,271.59387344696773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.56488887625244,0.0008218833219708545,0.0,0.00046237549772716537,0.0,9.747420070766983e-05,0.0,9.256383242779485e-05,0.0,9.747417043820598e-05,0.0,7.199410942074254e-05,303.15,285.15,297.8268603023998,298.2436303478724,298.0523760097972,297.73645895432827,298.1971407584568,298.0112932745709,6532.477014276236,2257.8104328140384,-0.00029310273691502775,-4.940074784504695e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080916.0,21080916.0,291.33818329999997,287.0364423752719,0.6250058148571429,0.0,-1.0,-1.0,0.0,5.0,0.48072529085973936,268.15,273.15,271.53213998130474,271.5934211400689,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5461012428324,0.0008218693485444438,0.0,0.0004623676424314415,0.0,9.747254460841811e-05,0.0,9.256225985251251e-05,0.0,9.74725144498632e-05,0.0,7.199288624239388e-05,303.15,285.15,297.8260623776363,298.2425880351012,298.05138098079465,297.7354338049538,298.19553557326793,298.0102001543508,6532.452040143281,2257.8104328140384,-0.00029310273691502775,-4.939906913989819e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080952.0,21080952.0,291.3168184,287.0338461424151,0.6263051702857143,0.0,-1.0,-1.0,0.0,5.0,0.4810851653601394,268.15,273.15,271.5321399813081,271.5929690554289,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.5273132227432,0.0008218552197734858,0.0,0.00046235969974159195,0.0,9.74708700854607e-05,0.0,9.256066978163392e-05,0.0,9.74708400378151e-05,0.0,7.199164945635905e-05,303.15,285.15,297.8252644474428,298.24154571173574,298.0503859413955,297.7344086399599,298.19393038356867,298.00910702482054,6532.427078326521,2257.8104328140384,-0.00029310273691502775,-4.939737178922397e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21080988.0,21080988.0,291.2955131,287.03130842984314,0.6276075611428571,0.0,-1.0,-1.0,0.0,5.0,0.4814450398605394,268.15,273.15,271.53213998131145,271.59251697078884,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.508525202654,0.0008218410910028387,0.0,0.00046235175705171483,0.0,9.746919556250132e-05,0.0,9.255907971075013e-05,0.0,9.74691656257612e-05,0.0,7.199041267032239e-05,303.15,285.15,297.82446651797443,298.24050338917135,298.0493909027752,297.7333834756484,298.19232519574615,298.00801389626315,6532.402116588034,2257.8104328140384,-0.00029310273691502775,-4.9395674467711135e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081024.0,21081024.0,291.2742752,287.0288333701178,0.6289127680000001,0.0,-1.0,-1.0,0.0,5.0,0.48180491436093953,268.15,273.15,271.53213998131145,271.59213068591924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4895815659044,0.0008218258249352888,0.0,0.0004623431744925635,0.0,9.746738614821332e-05,0.0,9.255736154326771e-05,0.0,9.746735632176999e-05,0.0,7.19890762539506e-05,303.15,285.15,297.8236671568107,298.23945640266237,298.0483913806327,297.73235195211214,298.1907180414158,298.0069169867267,6532.380779068301,2257.8104328140384,-0.00029310273691502775,-4.939384045650586e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081060.0,21081060.0,291.2531125,287.0264251259159,0.6302205714285715,0.0,-1.0,-1.0,0.0,5.0,0.4821647888613395,268.15,273.15,271.53213998130985,271.59177744708813,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4705598013462,0.0008218095011449636,0.0,0.0004623339968548821,0.0,9.746545128469163e-05,0.0,9.255552424590576e-05,0.0,9.746542156825484e-05,0.0,7.198764718117404e-05,303.15,285.15,297.8228670761322,298.23840707634895,298.0473896092114,297.73131723734076,298.1891099022995,298.0058181802666,6532.361261721,2257.8104328140384,-0.00029310273691502775,-4.9391879332783126e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081096.0,21081096.0,291.23203279999996,287.02408788995456,0.631530752,0.0,-1.0,-1.0,0.0,5.0,0.4825246633617395,268.15,273.15,271.5321399813083,271.59142420825697,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.45153803678795,0.0008217931773549925,0.0,0.00046232481921716927,0.0,9.746351642116771e-05,0.0,9.255368694853783e-05,0.0,9.746348681473305e-05,0.0,7.198621810839537e-05,303.15,285.15,297.82206699619604,298.2373577508593,298.04638783859093,297.7302825232761,298.1875017651037,298.00471937480523,6532.34174442157,2257.8104328140384,-0.00029310273691502775,-4.9389918247993666e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081132.0,21081132.0,291.2110439,287.0218258849017,0.6328430902857143,0.0,-1.0,-1.0,0.0,5.0,0.4828845378621019,268.15,273.15,271.53213998130684,271.59114253536285,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4322802525507,0.0008217740816917718,0.0,0.0004623140821020847,0.0,9.746125280246255e-05,0.0,9.255153745650109e-05,0.0,9.746122330511613e-05,0.0,7.198454621807043e-05,303.15,285.15,297.82127070500485,298.23630558860617,298.0453835502967,297.7292420752644,298.18589706876503,298.0036197975875,6532.326168871464,2257.8104328140384,-0.00029310273691502775,-4.938762401323617e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081168.0,21081168.0,291.1901536,287.01964336326955,0.6341573668571429,0.0,-1.0,-1.0,0.0,5.0,0.4832444123625019,268.15,273.15,271.5321399813049,271.5908952812323,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.4129337982693,0.0008217539072729196,0.0,0.00046230273807226487,0.0,9.745886123935784e-05,0.0,9.254926646507552e-05,0.0,9.745883185076464e-05,0.0,7.198277982841502e-05,303.15,285.15,297.8204777338294,298.23525056029257,298.0443767057468,297.72819808945746,298.18429152550965,298.0025189229672,6532.312487529842,2257.8104328140384,-0.00029310273691502775,-4.9385200165065836e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081204.0,21081204.0,291.1693697,287.01754460729387,0.6354733622857143,0.0,-1.0,-1.0,0.0,5.0,0.4836042868629019,268.15,273.15,271.53213998130303,271.5906480271017,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3935873439879,0.0008217337328641905,0.0,0.0004622913940478599,0.0,9.745646967739997e-05,0.0,9.254699547473441e-05,0.0,9.745644039755466e-05,0.0,7.198101343960612e-05,303.15,285.15,297.8196847634085,298.2341955328321,298.04336986202566,297.72715410439025,298.1826859842296,298.0014180493772,6532.298806211748,2257.8104328140384,-0.00029310273691502775,-4.938277637754158e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
