,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21081240.0,21081240.0,291.14869999999996,287.0155339287964,0.6367908571428571,0.0,-1.0,-1.0,0.0,5.0,0.483964161363295,268.15,273.15,271.53213998130144,271.59041697184927,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.3741569944446,0.0008217127506930624,0.0,0.0004622795955639756,0.0,9.745398231041102e-05,0.0,9.254463350531342e-05,0.0,9.745395313896359e-05,0.0,7.19791762894934e-05,303.15,285.15,297.818892455685,298.2331405288697,298.0423631239356,297.72610913645104,298.1810832281319,298.0003176946147,6532.286018786466,2257.8104328140384,-0.00029310273691502775,-4.9380255559908526e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081276.0,21081276.0,291.12815229999995,287.0136156690334,0.6381096319999999,0.0,-1.0,-1.0,0.0,5.0,0.48432403586369527,268.15,273.15,271.5321399813007,271.5902573465768,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.35441008939944,0.0008216881977883633,0.0,0.00046226578815144,0.0,9.745107143899616e-05,0.0,9.25418693647449e-05,0.0,9.745104237468334e-05,0.0,7.197702634033113e-05,303.15,285.15,297.81810319003375,298.23208162838114,298.0413531766685,297.7250572912745,298.1794863179712,297.9992163208658,6532.277173166482,2257.8104328140384,-0.00029310273691502775,-4.937730563547523e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081312.0,21081312.0,291.10773439999997,287.0117941985281,0.6394294674285714,0.0,-1.0,-1.0,0.0,5.0,0.4846839103641206,268.15,273.15,271.5321399813004,271.59009452586577,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.33468095040087,0.0008216649204307358,0.0,0.00046225269834262203,0.0,9.744831184682136e-05,0.0,9.253924888262664e-05,0.0,9.74482828896681e-05,0.0,7.197498812550201e-05,303.15,285.15,297.81731144230673,298.2310223538642,298.04034278528155,297.7240052708635,298.17788818496103,297.9981140074554,6532.2681521119375,2257.8104328140384,-0.00029310273691502775,-4.93745090982423e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081348.0,21081348.0,291.0874541,287.01007391688887,0.640750144,0.0,-1.0,-1.0,0.0,5.0,0.4850437848645206,268.15,273.15,271.53213998130116,271.5899252054407,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.31498785073086,0.000821642316819914,0.0,0.00046223998758267176,0.0,9.744563216245538e-05,0.0,9.253670428301137e-05,0.0,9.744560331258679e-05,0.0,7.19730089303197e-05,303.15,285.15,297.81651472006376,298.22996233892667,298.0393315121817,297.7229529125115,298.17628759782644,297.99700981630207,6532.258774176624,2257.8104328140384,-0.00029310273691502775,-4.9371793612608185e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081384.0,21081384.0,291.0673192,287.00845925261234,0.6420714422857142,0.0,-1.0,-1.0,0.0,5.0,0.4854036593649329,268.15,273.15,271.5321399813016,271.58977402668063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2951996156116,0.0008216166804284067,0.0,0.0004622255706073248,0.0,9.74425927882239e-05,0.0,9.253381811291727e-05,0.0,9.744256404532791e-05,0.0,7.197076406939932e-05,303.15,285.15,297.81572494342265,298.2289013430941,298.03831957549494,297.7218989172198,298.1746901397605,297.9959069837984,6532.250395211887,2257.8104328140384,-0.00029310273691502775,-4.936871372991325e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081420.0,21081420.0,291.04733749999997,287.00695466287294,0.6433931428571428,0.0,-1.0,-1.0,0.0,5.0,0.4857635338653329,268.15,273.15,271.5321399813019,271.5896319547284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.2753636304915,0.0008215908221515896,0.0,0.00046221102878738916,0.0,9.743952709550272e-05,0.0,9.253090694996437e-05,0.0,9.743949845937347e-05,0.0,7.196849976971254e-05,303.15,285.15,297.8149386441385,298.2278398510859,298.0373073018182,297.7208440961789,298.17309424900003,297.9948048284443,6532.242517717531,2257.8104328140384,-0.00029310273691502775,-4.9365607275936604e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081456.0,21081456.0,291.0275168,287.00556463329644,0.6447150262857143,0.0,-1.0,-1.0,0.0,5.0,0.48612340836575074,268.15,273.15,271.5321399813016,271.5895324122979,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.25517571988655,0.0008215602479822553,0.0,0.00046219383377561546,0.0,9.74359020803394e-05,0.0,9.25274646396083e-05,0.0,9.743587354949946e-05,0.0,7.196582235623024e-05,303.15,285.15,297.8141653155964,298.2267856547273,298.03630305192127,297.71979366213077,298.1715216774042,297.993713872356,6532.236993319844,2257.8104328140384,-0.00029310273691502775,-4.9361934201309186e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081492.0,21081492.0,291.00786489999996,287.0042936777206,0.6460368731428571,0.0,-1.0,-1.0,0.0,5.0,0.4864832828661424,268.15,273.15,271.5321399813014,271.5894429214505,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.23491651577524,0.0008215296419510539,0.0,0.00046217662081443384,0.0,9.743227328156128e-05,0.0,9.252401873595178e-05,0.0,9.743224485567856e-05,0.0,7.196314214814983e-05,303.15,285.15,297.8133909246454,298.22573024662773,298.03529776419373,297.71874162190284,298.1699501914216,297.99262214975823,6532.232024644869,2257.8104328140384,-0.00029310273691502775,-4.935825743024693e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081528.0,21081528.0,290.9883896,287.00314633794216,0.647358464,0.0,-1.0,-1.0,0.0,5.0,0.4868431573665424,268.15,273.15,271.532139981302,271.58934026656766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.21479005090157,0.0008215012779005859,0.0,0.00046216066919483543,0.0,9.742891038782031e-05,0.0,9.252082534262191e-05,0.0,9.742888206743757e-05,0.0,7.196065833667673e-05,303.15,285.15,297.81260426044724,298.22466670407556,298.034284120271,297.71768293410275,298.16836263156995,297.9915201300933,6532.226326790754,2257.8104328140384,-0.00029310273691502775,-4.935485019697065e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081564.0,21081564.0,290.96909869999996,287.00212718344784,0.6486795794285715,0.0,-1.0,-1.0,0.0,5.0,0.48720303186694547,268.15,273.15,271.5321399813025,271.58925027853195,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.194534563347,0.0008214684693127636,0.0,0.00046214221711789877,0.0,9.742502036885524e-05,0.0,9.251713137802033e-05,0.0,9.742499215350273e-05,0.0,7.195778519226374e-05,303.15,285.15,297.81183344070877,298.22361137551144,298.0332791471652,297.7166317010709,298.16679412267376,297.9904299574261,6532.221336472919,2257.8104328140384,-0.00029310273691502775,-4.9350909044306934e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,-1.0,0.0,5.0,0.48756290636734545,268.15,273.15,271.53213998130275,271.5891880171878,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1739966557073,0.0008214259319785089,0.0,0.00046211829173474684,0.0,9.741997651385511e-05,0.0,9.251234170192148e-05,0.0,9.741994840251082e-05,0.0,7.195405982838794e-05,303.15,285.15,297.8110973022298,298.22257402561104,298.0322931527152,297.715596784962,298.16526731229993,297.9893657155636,6532.217894887563,2257.8104328140384,-0.00029310273691502775,-4.9345799140404025e-08,298.9257705365571,298.781882633389,298.50779961125664,299.93175930462394,298.9393716665583,8790.0283277016,8145.7218042878485,0.4852802485644773,0.064
21081600.0,21081600.0,290.95,287.0012408111345,0.65,0.0,-1.0,-1.0,0.0,5.0,0.48756290636734545,268.15,273.15,271.53213998130275,271.5891880171878,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1739966557073,0.0008214259319785089,0.0,0.00046211829173474684,0.0,9.741997651385511e-05,0.0,9.251234170192148e-05,0.0,9.741994840251082e-05,0.0,7.195405982838794e-05,303.15,285.15,297.8110973022298,298.22257402561104,298.0322931527152,297.715596784962,298.16526731229993,297.9893657155636,6532.217894887563,2257.8104328140384,-0.00029310273691502775,-4.9345799140404025e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081636.0,21081636.0,290.9308875,287.0007839611021,0.6513592920000001,0.0,-1.0,-1.0,0.0,5.0,0.4879227808677561,268.15,273.15,271.53213998130315,271.58910601054316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.15367714055964,0.0008214137391917617,0.0,0.0004621114376872463,0.0,9.741853149634689e-05,0.0,9.251096956896687e-05,0.0,9.741850348902067e-05,0.0,7.195299255361806e-05,303.15,285.15,297.8103238791038,298.221515929305,298.0312856015501,297.7145432954629,298.16369213282036,297.98827216764846,6532.213336779066,2257.8104328140384,-0.00029310273691502775,-4.934433521277979e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081672.0,21081672.0,290.9115533333333,287.00103587404533,0.652795936,0.0,-1.0,-1.0,0.0,5.0,0.48828265536817345,268.15,273.15,271.5321399813029,271.5890500424571,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1330758126813,0.0008213597582322015,0.0,0.00046208107431781106,0.0,9.741213043836896e-05,0.0,9.250489106014708e-05,0.0,9.741210253511611e-05,0.0,7.194826476425528e-05,303.15,285.15,297.8096001591879,298.22048110012156,298.03030268806026,297.71351130150435,298.1621792737632,297.98721490452743,6532.210257741402,2257.8104328140384,-0.00029310273691502775,-4.933785082400187e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081708.0,21081708.0,290.8920025,287.0019749206681,0.6543080840000001,0.0,-1.0,-1.0,0.0,5.0,0.4886425298685735,268.15,273.15,271.53213998130275,271.58899496498964,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.1124648449621,0.000821304492568675,0.0,0.000462049988194507,0.0,9.740557701542683e-05,0.0,9.249866786185728e-05,0.0,9.740554921623084e-05,0.0,7.194342443864764e-05,303.15,285.15,297.80887814002455,298.2194470673263,298.02932061781314,297.7124800432491,298.16066854830706,297.98615888334405,6532.207229295491,2257.8104328140384,-0.00029310273691502775,-4.9331212529383073e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081744.0,21081744.0,290.87224,287.00357948383174,0.6558938879999999,0.0,-1.0,-1.0,0.0,5.0,0.4890024043689902,268.15,273.15,271.5321399813028,271.5889406034308,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.091844925554,0.0008212522383719568,0.0,0.0004620205962606519,0.0,9.739938074762248e-05,0.0,9.249278382658768e-05,0.0,9.739935305232417e-05,0.0,7.193884790659098e-05,303.15,285.15,297.8081557915002,298.21841229758854,298.02833789500255,297.7114484360244,298.1591581285282,297.9851025097288,6532.204241916966,2257.8104328140384,-0.00029310273691502775,-4.932493642346089e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081780.0,21081780.0,290.8522708333333,287.00582796923965,0.6575515000000001,0.0,-1.0,-1.0,0.0,5.0,0.48936227886938705,268.15,273.15,271.5321399813029,271.588890389706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0711674988956,0.000821195746856649,0.0,0.00046198882046985523,0.0,9.739268193501844e-05,0.0,9.24864225624773e-05,0.0,9.739265434345357e-05,0.0,7.193390019664188e-05,303.15,285.15,297.80744412463673,298.2173811657014,298.0273592408594,297.7104203227726,298.1576623157072,297.98405343393546,6532.201494713504,2257.8104328140384,-0.00029310273691502775,-4.931815175140684e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081816.0,21081816.0,290.83209999999997,287.00869881577364,0.6592790720000001,0.0,-1.0,-1.0,0.0,5.0,0.489722153369787,268.15,273.15,271.53213998130263,271.5888640311586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.05015604902036,0.0008211163162552683,0.0,0.00046194413945693037,0.0,9.738326255139676e-05,0.0,9.24774777774853e-05,0.0,9.738323506260833e-05,0.0,7.19269430821193e-05,303.15,285.15,297.80680077233103,298.2163752354063,298.0264082377532,297.7094152834916,298.15625750374807,297.98305140654605,6532.200130107758,2257.8104328140384,-0.00029310273691502775,-4.930861245196172e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081852.0,21081852.0,290.81173249999995,287.01217050547933,0.661074756,0.0,-1.0,-1.0,0.0,5.0,0.4900820278701962,268.15,273.15,271.53213998130263,271.58883314226676,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.029209614181,0.0008210579574614289,0.0,0.00046191131306219256,0.0,9.737634226051752e-05,0.0,9.247090619107842e-05,0.0,9.737631487412269e-05,0.0,7.192183178894059e-05,303.15,285.15,297.80614233560954,298.2153638280004,298.0254512638138,297.7084055801474,298.15483121755426,297.98203884502516,6532.198499449008,2257.8104328140384,-0.00029310273691502775,-4.930160463622499e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081888.0,21081888.0,290.7911733333333,287.016221573199,0.6629367039999999,0.0,-1.0,-1.0,0.0,5.0,0.4904419023705927,268.15,273.15,271.53213998130303,271.58880353784525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,289.0082461316517,0.0008209910634752179,0.0,0.0004618736849257092,0.0,9.736840970605799e-05,0.0,9.246337333484736e-05,0.0,9.736838242223715e-05,0.0,7.19159728413494e-05,303.15,285.15,297.8054884911507,298.2143517644898,298.0244939199387,297.70739569076017,298.1534096468471,297.9810279026373,6532.19694599389,2257.8104328140384,-0.00029310273691502775,-4.9293572373644716e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081924.0,21081924.0,290.7704275,287.0208306158499,0.664863068,0.0,-1.0,-1.0,0.0,5.0,0.49080177687099097,268.15,273.15,271.5321399813034,271.58877578262644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.98726018697135,0.0008209054329743652,0.0,0.00046182551597902705,0.0,9.735825502486113e-05,0.0,9.245373029374031e-05,0.0,9.735822784410266e-05,0.0,7.190847263857185e-05,303.15,285.15,297.8048438381984,298.2133413980201,298.0235384690126,297.70638743102984,298.15199510194066,297.98002124764037,6532.195505894559,2257.8104328140384,-0.00029310273691502775,-4.928329102012617e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081960.0,21081960.0,290.74949999999995,287.0259763013486,0.666852,0.0,-1.0,-1.0,0.0,5.0,0.4911616513713988,268.15,273.15,271.53213998130366,271.5887574305193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.96613355216454,0.0008208081734900624,0.0,0.0004617708047287607,0.0,9.734672114982372e-05,0.0,9.244277753647067e-05,0.0,9.734669407174754e-05,0.0,7.189995376788734e-05,303.15,285.15,297.8042304088262,298.21234151254976,298.0225947942417,297.7053881646795,298.15062930435573,297.9790368369306,6532.194616417195,2257.8104328140384,-0.00029310273691502775,-4.9271614577388157e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21081996.0,21081996.0,290.7283958333333,287.03163737718046,0.668901652,0.0,-1.0,-1.0,0.0,5.0,0.4915215258717626,268.15,273.15,271.53213998130377,271.58873678747926,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9450464070701,0.0008207147599212345,0.0,0.00046171825713345137,0.0,9.733564339852111e-05,0.0,9.243225792539235e-05,0.0,9.733561642319492e-05,0.0,7.189177178864549e-05,303.15,285.15,297.8036110216888,298.21133747331584,298.02164670969336,297.70438575086513,298.1492486117423,297.9780459134611,6532.193596978679,2257.8104328140384,-0.00029310273691502775,-4.926040119633404e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082032.0,21082032.0,290.70712,287.03779267861415,0.6710101760000001,0.0,-1.0,-1.0,0.0,5.0,0.4918814003721484,268.15,273.15,271.53213998130377,271.5887301281181,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9237213772209,0.0008206060703936072,0.0,0.00046165711547045896,0.0,9.732275391792305e-05,0.0,9.242001785163231e-05,0.0,9.732272704452237e-05,0.0,7.188225167224007e-05,303.15,285.15,297.80304540675445,298.21035066419535,298.02071832713636,297.70339895295297,298.1479470471191,297.97709207963163,6532.193389126042,2257.8104328140384,-0.00029310273691502775,-4.924735552255607e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082068.0,21082068.0,290.6856775,287.0444211365627,0.673175724,0.0,-1.0,-1.0,0.0,5.0,0.4922412748725484,268.15,273.15,271.53213998130377,271.58872558632254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.9023603216707,0.0008204945223345758,0.0,0.00046159436563535816,0.0,9.730952541593965e-05,0.0,9.240745583485092e-05,0.0,9.730949864433452e-05,0.0,7.18724811557822e-05,303.15,285.15,297.8024879363122,298.2093664672065,298.0197929310185,297.7024145226864,298.14665746907986,297.9761438652607,6532.19330417193,2257.8104328140384,-0.00029310273691502775,-4.923396851740016e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082104.0,21082104.0,290.6640733333333,287.0515017850919,0.6753964480000001,0.0,-1.0,-1.0,0.0,5.0,0.4926011493729654,268.15,273.15,271.5321399813037,271.58871979120556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8810192284542,0.0008203890598656312,0.0,0.00046153503944437214,0.0,9.729701865834788e-05,0.0,9.239557920390441e-05,0.0,9.729699198842601e-05,0.0,7.186324371726084e-05,303.15,285.15,297.8019228475277,298.20837920653446,298.0188642702151,297.7014277247422,298.1453582430192,297.9751904584077,6532.193141158467,2257.8104328140384,-0.00029310273691502775,-4.9221313575525944e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082140.0,21082140.0,290.6423125,287.05901376857844,0.6776705,0.0,-1.0,-1.0,0.0,5.0,0.4929610238733806,268.15,273.15,271.53213998130366,271.58871801682744,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.85959793580065,0.0008202760155194087,0.0,0.00046147144779610497,0.0,9.728361269264064e-05,0.0,9.238284866297259e-05,0.0,9.728358612416348e-05,0.0,7.185334212666682e-05,303.15,285.15,297.80137929255045,298.2073976789228,298.0179423112598,297.70044637497097,298.1440870108626,297.97425053371336,6532.193213437625,2257.8104328140384,-0.00029310273691502775,-4.9207750582455045e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082176.0,21082176.0,290.62039999999996,287.06693634851786,0.6799960319999999,0.0,-1.0,-1.0,0.0,5.0,0.49332089837378057,268.15,273.15,271.5321399813035,271.5887250157683,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8380063793883,0.0008201481548425393,0.0,0.00046139952068319315,0.0,9.726844951387737e-05,0.0,9.236844942956341e-05,0.0,9.726842304632398e-05,0.0,7.184214266444788e-05,303.15,285.15,297.8008835805023,298.2064298581521,298.0170360782552,297.6994775368692,298.14287772012693,297.9733409547812,6532.193803606234,2257.8104328140384,-0.00029310273691502775,-4.91924120549553e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082212.0,21082212.0,290.5983408333333,287.0752489099875,0.682371196,0.0,-1.0,-1.0,0.0,5.0,0.4936807728741875,268.15,273.15,271.53213998130343,271.5887310751922,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.8164323702137,0.0008200254454189168,0.0,0.00046133049157353776,0.0,9.725389726823745e-05,0.0,9.23546303529449e-05,0.0,9.725387090151459e-05,0.0,7.183139443534228e-05,303.15,285.15,297.80038170594145,298.20545982042097,298.0161274216352,297.6985069123869,298.1416603812507,297.972427248327,6532.194335718659,2257.8104328140384,-0.00029310273691502775,-4.9177693772116e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082248.0,21082248.0,290.57613999999995,287.0839309677648,0.6847941439999999,0.0,-1.0,-1.0,0.0,5.0,0.49404064737458875,268.15,273.15,271.5321399813035,271.5887373842957,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7948463661903,0.000819903992669085,0.0,0.00046126216943708257,0.0,9.723949406097445e-05,0.0,9.234095280664848e-05,0.0,9.723946779493763e-05,0.0,7.182075628545969e-05,303.15,285.15,297.79988146691045,298.2044894455608,298.0152186202393,297.6975365080956,298.14044500303356,297.9715142087679,6532.194877701988,2257.8104328140384,-0.00029310273691502775,-4.91631283968064e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082284.0,21082284.0,290.55380249999996,287.0929621721053,0.687263028,0.0,-1.0,-1.0,0.0,5.0,0.4944005218749888,268.15,273.15,271.53213998130354,271.5887532818443,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7730482096201,0.0008197612864478684,0.0,0.00046118189039810617,0.0,9.722257019922597e-05,0.0,9.2324881585346e-05,0.0,9.722254403326176e-05,0.0,7.180825638870549e-05,303.15,285.15,297.7994440993761,298.2035374926711,298.0143309697133,297.69658315609746,298.13931091937513,297.97064132744663,6532.195987204251,2257.8104328140384,-0.00029310273691502775,-4.9146016754735904e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082320.0,21082320.0,290.5313333333333,287.1023223141834,0.689776,0.0,-1.0,-1.0,0.0,5.0,0.49476039637538877,268.15,273.15,271.5321399813036,271.58876917939284,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.7512500530499,0.00081961858023409,0.0,0.0004611016113616683,0.0,9.720564633804591e-05,0.0,9.230881036455431e-05,0.0,9.720562027212102e-05,0.0,7.179575649236784e-05,303.15,285.15,297.79900673253974,298.202585540982,298.0134433203269,297.69562980528576,298.13817683846224,297.96976844751936,6532.197096706688,2257.8104328140384,-0.00029310273691502775,-4.9128908091727924e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082356.0,21082356.0,290.5087375,287.11199133120033,0.692331212,0.0,-1.0,-1.0,0.0,5.0,0.49512027087579213,268.15,273.15,271.53213998130366,271.5887836595194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.72948275863416,0.0008194820293668988,0.0,0.0004610247952199014,0.0,9.718945249566109e-05,0.0,9.229343238723697e-05,0.0,9.71894265297359e-05,0.0,7.178379578542075e-05,303.15,285.15,297.79855664420353,298.20162816323835,298.0125498620287,297.6946722159489,298.13702636473914,297.9688866500317,6532.198120200427,2257.8104328140384,-0.00029310273691502775,-4.9112540205440427e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082392.0,21082392.0,290.48602,287.1219493111608,0.694926816,0.0,-1.0,-1.0,0.0,5.0,0.49548014537620144,268.15,273.15,271.5321399813037,271.58880359710264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.70756697928596,0.0008193339384229026,0.0,0.00046094148677108365,0.0,9.717188999951077e-05,0.0,9.227675470267238e-05,0.0,9.717186413298443e-05,0.0,7.177082419540803e-05,303.15,285.15,297.7981521445265,298.20068550643924,298.0116730974386,297.693728508229,298.13593521417357,297.9680348941614,6532.199461548539,2257.8104328140384,-0.00029310273691502775,-4.9094792045616507e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082428.0,21082428.0,290.46318583333334,287.1321764973267,0.697560964,0.0,-1.0,-1.0,0.0,5.0,0.4958400198766015,268.15,273.15,271.5321399813037,271.5888286887058,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.6855109522837,0.0008191768227753938,0.0,0.00046085310112009044,0.0,9.715325717030779e-05,0.0,9.22590606033987e-05,0.0,9.715323140254865e-05,0.0,7.175706206098833e-05,303.15,285.15,297.79779070249697,298.19975675198026,298.010812098539,297.69279791001236,298.1349000872335,297.96721151005244,6532.201103076709,2257.8104328140384,-0.00029310273691502775,-4.90759657504386e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082464.0,21082464.0,290.44023999999996,287.14265329234786,0.7002318080000001,0.0,-1.0,-1.0,0.0,5.0,0.49619989437700845,268.15,273.15,271.53213998130377,271.5888510316232,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.66353093534724,0.0008190315928511175,0.0,0.00046077140218939606,0.0,9.71360339799826e-05,0.0,9.224270513136867e-05,0.0,9.713600831106902e-05,0.0,7.174434108104649e-05,303.15,285.15,297.79740346308347,298.1988185344675,298.0099406466228,297.69185902692607,298.13382994907636,297.96637032403527,6532.2025805049125,2257.8104328140384,-0.00029310273691502775,-4.905856693752582e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082500.0,21082500.0,290.41718749999995,287.1533602620779,0.7029375,0.0,-1.0,-1.0,0.0,5.0,0.49655976887739894,268.15,273.15,271.53213998130377,271.58887645362375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.64145457141757,0.0008188754231577092,0.0,0.0004606835486986249,0.0,9.711751333662986e-05,0.0,9.222511756628045e-05,0.0,9.711748776624078e-05,0.0,7.173066180668948e-05,303.15,285.15,297.79704692586813,298.1978893366689,298.00907957142726,297.69092907195505,298.1327998695341,297.96554895509064,6532.204238110714,2257.8104328140384,-0.00029310273691502775,-4.903986088882594e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082536.0,21082536.0,290.3940333333333,287.16427813907785,0.705676192,0.0,-1.0,-1.0,0.0,5.0,0.4969196433778014,268.15,273.15,271.53213998130377,271.58890175495503,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.61940204058305,0.0008187141172104973,0.0,0.00046059280566367424,0.0,9.709838354321921e-05,0.0,9.220695153781931e-05,0.0,9.709835807164892e-05,0.0,7.171653261620504e-05,303.15,285.15,297.7966908561066,298.196957081854,298.0082152088703,297.68999611023156,298.1317624757172,297.9647243465559,6532.205904625901,2257.8104328140384,-0.00029310273691502775,-4.902054333606405e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082572.0,21082572.0,290.37078249999996,287.1753878258137,0.708446036,0.0,-1.0,-1.0,0.0,5.0,0.4972795178781777,268.15,273.15,271.5321399813038,271.5889297795998,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5972648264494,0.0008185491167207873,0.0,0.000460499984099923,0.0,9.707881557207627e-05,0.0,9.218836940476858e-05,0.0,9.707879019884639e-05,0.0,7.17020797890941e-05,303.15,285.15,297.7963602363937,298.19603352806587,298.0073607199244,297.6890714906857,298.1307625277392,297.96391770056175,6532.207725857885,2257.8104328140384,-0.00029310273691502775,-4.9000787245851834e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082608.0,21082608.0,290.34744,287.1866703975526,0.711245184,0.0,-1.0,-1.0,0.0,5.0,0.4976393923785873,268.15,273.15,271.5321399813038,271.58895891978335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.57509994198426,0.0008183846148338837,0.0,0.00046040744302340916,0.0,9.705930673116325e-05,0.0,9.216984342301313e-05,0.0,9.70592814560413e-05,0.0,7.168767063534674e-05,303.15,285.15,297.7960393002492,298.1951115247887,298.0065082638615,297.68814872356575,298.12977466318375,297.9631164951298,6532.209614521254,2257.8104328140384,-0.00029310273691502775,-4.89810948190518e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082644.0,21082644.0,290.3240108333333,287.19810710496284,0.7140717879999999,0.0,-1.0,-1.0,0.0,5.0,0.49799926687898727,268.15,273.15,271.5321399813038,271.58899314568805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5527312487737,0.0008182081843631032,0.0,0.0004603081910314787,0.0,9.703838315172981e-05,0.0,9.214997397042192e-05,0.0,9.70383579736671e-05,0.0,7.167221656044689e-05,303.15,285.15,297.7957774621716,298.1942119719951,298.00568100950113,297.68724815225636,298.1288728632451,297.9623582918339,6532.211777890345,2257.8104328140384,-0.00029310273691502775,-4.895997874897549e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082680.0,21082680.0,290.3005,287.20967937642365,0.7169239999999999,0.0,-1.0,-1.0,0.0,5.0,0.4983591413793873,268.15,273.15,271.5321399813038,271.5890273715928,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.53036255556316,0.00081803175389053,0.0,0.00046020893903664346,0.0,9.701745957172357e-05,0.0,9.213010451725232e-05,0.0,9.701743449068055e-05,0.0,7.16567624851201e-05,303.15,285.15,297.7955156245957,298.1933124205683,298.00485375641887,297.6863475823714,298.1279710659662,297.9616000899841,6532.21394126004,2257.8104328140384,-0.00029310273691502775,-4.8938867230995645e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082716.0,21082716.0,290.2769125,287.2213688200488,0.719799972,0.0,-1.0,-1.0,0.0,5.0,0.49871901587977924,268.15,273.15,271.53213998130377,271.58906141355925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.5079830544469,0.000817855693611688,0.0,0.0004601098952974316,0.0,9.69965798945678e-05,0.0,9.211027675518204e-05,0.0,9.699655491041877e-05,0.0,7.164134083627628e-05,303.15,285.15,297.79525374781883,298.1924107776191,298.0040246052716,297.685446186851,298.1270693955264,297.9608409426174,6532.2160846065835,2257.8104328140384,-0.00029310273691502775,-4.8917804548972474e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082752.0,21082752.0,290.2532533333333,287.2331572254316,0.722697856,0.0,-1.0,-1.0,0.0,5.0,0.4990788903801792,268.15,273.15,271.5321399813037,271.58909545821865,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.48560342835873,0.0008176789800768254,0.0,0.00046001048404697016,0.0,9.697562274175649e-05,0.0,9.209037542033746e-05,0.0,9.697559785448108e-05,0.0,7.162586196417531e-05,303.15,285.15,297.79499191184215,298.1915091485208,298.00319546955353,297.6845448055897,298.12616778734554,297.96008182457035,6532.218228089551,2257.8104328140384,-0.00029310273691502775,-4.8896668271145316e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082788.0,21082788.0,290.22952749999996,287.2450265651155,0.725615804,0.0,-1.0,-1.0,0.0,5.0,0.4994387648805898,268.15,273.15,271.53213998130366,271.5891319485916,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.46309285717615,0.0008174982214978128,0.0,0.00045990879704648115,0.0,9.695418583505253e-05,0.0,9.207001849883504e-05,0.0,9.695416104378228e-05,0.0,7.16100287473994e-05,303.15,285.15,297.79477305591274,298.1906246914037,298.0023851169858,297.6836605937506,298.12532517671195,297.95935372695294,6532.220516006947,2257.8104328140384,-0.00029310273691502775,-4.88750528706574e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082824.0,21082824.0,290.20574,287.25695899579574,0.728551968,0.0,-1.0,-1.0,0.0,5.0,0.4997986393809773,268.15,273.15,271.53213998130366,271.58916938228367,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4405397524639,0.0008173171469328999,0.0,0.0004598069322509231,0.0,9.693271144738972e-05,0.0,9.204962598422463e-05,0.0,9.693268675179978e-05,0.0,7.159416784728337e-05,303.15,285.15,297.7945676409198,298.18974312118377,298.0015782546034,297.68277997355443,298.12449969954423,297.9586337379611,6532.222861596614,2257.8104328140384,-0.00029310273691502775,-4.8853404470302217e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082860.0,21082860.0,290.18189583333333,287.2689368592588,0.7315045000000001,0.0,-1.0,-1.0,0.0,5.0,0.5001585138813773,268.15,273.15,271.5321399813037,271.58920606814746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.4180306855294,0.000817136417411516,0.0,0.0004597052615974254,0.0,9.691127798687032e-05,0.0,9.202927233526082e-05,0.0,9.691125338723756e-05,0.0,7.157833717584323e-05,303.15,285.15,297.7943475130332,298.18885443189157,298.00076377126146,297.6818925885553,298.12365337680137,297.9579023363086,6532.225164007891,2257.8104328140384,-0.00029310273691502775,-4.8831802108318706e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082896.0,21082896.0,290.15799999999996,287.28094268306506,0.734471552,0.0,-1.0,-1.0,0.0,5.0,0.5005183883817707,268.15,273.15,271.53213998130377,271.5892460450735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.39530485838725,0.0008169486483258458,0.0,0.00045959963047424507,0.0,9.688900961440727e-05,0.0,9.200812583245412e-05,0.0,9.688898510927932e-05,0.0,7.156188984114435e-05,303.15,285.15,297.794198729709,298.187994886275,297.9999810352563,297.6810349298088,298.1229067231051,297.95722326083086,6532.227652620699,2257.8104328140384,-0.00029310273691502775,-4.880936332611636e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082932.0,21082932.0,290.1340575,287.29295918097955,0.737451276,0.0,-1.0,-1.0,0.0,5.0,0.500878262882178,268.15,273.15,271.5321399813037,271.58928603038385,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3725769542091,0.0008167609604983051,0.0,0.00045949404506254773,0.0,9.68667508785137e-05,0.0,9.19869884807201e-05,0.0,9.686672646783672e-05,0.0,7.154544962397764e-05,303.15,285.15,297.7940499376403,298.18713429916727,297.9991973295992,297.68017667755316,298.1221594533037,297.95654353945275,6532.230139733866,2257.8104328140384,-0.00029310273691502775,-4.8786939407582125e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21082968.0,21082968.0,290.11007333333333,287.30496925315714,0.740441824,0.0,-1.0,-1.0,0.0,5.0,0.501238137382578,268.15,273.15,271.5321399813037,271.58932527956335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.34989447849557,0.0008165738411148081,0.0,0.0004593887794758455,0.0,9.684455956518207e-05,0.0,9.196591515533685e-05,0.0,9.684453524924844e-05,0.0,7.152905920491448e-05,303.15,285.15,297.79388480757575,298.18626495961206,297.99840441971764,297.67931043617597,298.12138816002545,297.9558505566214,6532.232581242178,2257.8104328140384,-0.00029310273691502775,-4.8764588538366255e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083004.0,21083004.0,290.0860525,287.31695598608826,0.7434413480000001,0.0,-1.0,-1.0,0.0,5.0,0.5015980118829931,268.15,273.15,271.5321399813037,271.58936499020217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.327154469737,0.0008163858321548536,0.0,0.0004592830133878929,0.0,9.682226274079919e-05,0.0,9.194474163369387e-05,0.0,9.682223851913474e-05,0.0,7.15125908557017e-05,303.15,285.15,297.7937376598698,298.1854039464364,297.99762041472485,297.6784528721404,298.1206435510758,297.9551716888495,6532.235047670152,2257.8104328140384,-0.00029310273691502775,-4.8742136560296106e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083040.0,21083040.0,290.06199999999995,287.3289026523097,0.746448,0.0,-1.0,-1.0,0.0,5.0,0.5019578863833931,268.15,273.15,271.5321399813037,271.58940649637947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.3041905998491,0.0008161943618361154,0.0,0.0004591752998457098,0.0,9.679955537198295e-05,0.0,9.192317824762141e-05,0.0,9.679953124286087e-05,0.0,7.149581927959931e-05,303.15,285.15,297.79366048043124,298.18457532700216,297.9968710547563,297.67762906717485,298.1200027635624,297.9545477385854,6532.237611058442,2257.8104328140384,-0.00029310273691502775,-4.871927650686262e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083076.0,21083076.0,290.0379208333333,287.3407927098872,0.749459932,0.0,-1.0,-1.0,0.0,5.0,0.5023177608838106,268.15,273.15,271.5321399813037,271.5894478492311,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.2813032938312,0.0008160033312168762,0.0,0.00045906783372471027,0.0,9.677690016186354e-05,0.0,9.190166439322052e-05,0.0,9.677687612587065e-05,0.0,7.147908622779019e-05,303.15,285.15,297.7935585436789,298.1837306704181,297.9961051424402,297.6767902919804,298.11932265142383,297.95390145998834,6532.240171877018,2257.8104328140384,-0.00029310273691502775,-4.869647430186597e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083112.0,21083112.0,290.01381999999995,287.35260980167396,0.7524752960000001,0.0,-1.0,-1.0,0.0,5.0,0.5026776353842296,268.15,273.15,271.5321399813037,271.58948914769167,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.25840639268284,0.0008158122902267775,0.0,0.00045896036176060244,0.0,9.675424372006601e-05,0.0,9.188014936908571e-05,0.0,9.675421977708473e-05,0.0,7.146235226625646e-05,303.15,285.15,297.7934594962936,298.1828873029335,297.99534060340665,297.675952902164,298.11864728061886,297.95325751708333,6532.2427262208585,2257.8104328140384,-0.00029310273691502775,-4.8673676195540466e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083148.0,21083148.0,289.98970249999996,287.3643377543527,0.755492244,0.0,-1.0,-1.0,0.0,5.0,0.5030375098846296,268.15,273.15,271.5321399813037,271.5895303350539,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.23549045701196,0.0008156209933806586,0.0,0.00045885274584148226,0.0,9.673155693105187e-05,0.0,9.185860552633749e-05,0.0,9.673153308089622e-05,0.0,7.14455958903541e-05,303.15,285.15,297.79336618069544,298.1820464964377,297.99457879202276,297.6751182636082,298.11798131828994,297.95261821021086,6532.245267468896,2257.8104328140384,-0.00029310273691502775,-4.86508529019896e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083184.0,21083184.0,289.9655733333333,287.3759605772639,0.758508928,0.0,-1.0,-1.0,0.0,5.0,0.5033973843850418,268.15,273.15,271.5321399813037,271.5895720188431,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.212459702251,0.0008154293648030325,0.0,0.0004587449432095057,0.0,9.670883078177766e-05,0.0,9.183702430526587e-05,0.0,9.670880702345037e-05,0.0,7.142881044299935e-05,303.15,285.15,297.79330690587085,298.1812206076442,297.99383293102005,297.67430070453713,298.11736744121083,297.9520057180566,6532.247836110189,2257.8104328140384,-0.00029310273691502775,-4.862799538442628e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083220.0,21083220.0,289.9414375,287.3874624610286,0.7615235,0.0,-1.0,-1.0,0.0,5.0,0.5037572588854418,268.15,273.15,271.5321399813037,271.58961395188436,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1893713179424,0.0008152374866163899,0.0,0.00045863700010768667,0.0,9.66860750203333e-05,0.0,9.181541496331008e-05,0.0,9.668605135331631e-05,0.0,7.141200312414549e-05,303.15,285.15,297.79326471360287,298.18040220652125,297.9930950759222,297.6734917176802,298.11677971279346,297.951406685304,6532.250418502867,2257.8104328140384,-0.00029310273691502775,-4.860511346827503e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083256.0,21083256.0,289.91729999999995,287.3988277759672,0.7645341120000001,0.0,-1.0,-1.0,0.0,5.0,0.5041171333858417,268.15,273.15,271.53213998130377,271.58965588492566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1662829336338,0.0008150456084328348,0.0,0.0004585290570057729,0.0,9.666331925890927e-05,0.0,9.179380562133849e-05,0.0,9.666329568316229e-05,0.0,7.13951958053027e-05,303.15,285.15,297.7932225214323,298.17958380697667,297.99235722226314,297.6726827325592,298.116191986369,297.95080765392004,6532.253000896361,2257.8104328140384,-0.00029310273691502775,-4.858223693700391e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083292.0,21083292.0,289.8931658333333,287.4100410703239,0.767538916,0.0,-1.0,-1.0,0.0,5.0,0.5044770078862306,268.15,273.15,271.53213998130377,271.58969758746434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1431658118435,0.0008148540842860427,0.0,0.0004584213130542748,0.0,9.6640605481028e-05,0.0,9.177223614769108e-05,0.0,9.664058199624845e-05,0.0,7.137841949533179e-05,303.15,285.15,297.7931894424788,298.1787688886144,297.9916230968998,297.6718781306091,298.11561711504413,297.9502153347293,6532.255564820185,2257.8104328140384,-0.00029310273691502775,-4.855940798391983e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083328.0,21083328.0,289.86904,287.4210870682977,0.7705360640000001,0.0,-1.0,-1.0,0.0,5.0,0.5048368823866306,268.15,273.15,271.5321399813038,271.58973882857487,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.1199910135108,0.0008146634960997802,0.0,0.0004583140956101837,0.0,9.661800269764747e-05,0.0,9.175077207660758e-05,0.0,9.66179793032628e-05,0.0,7.136172516546466e-05,303.15,285.15,297.7931746493546,298.1779609546984,297.99089645191583,297.6710823211106,298.1150680538078,297.94963648617744,6532.258091757611,2257.8104328140384,-0.00029310273691502775,-4.8536695917655264e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083364.0,21083364.0,289.8449275,287.4319506678868,0.773523708,0.0,-1.0,-1.0,0.0,5.0,0.5051967568870306,268.15,273.15,271.5321399813038,271.58978006968533,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0968162151781,0.0008144729079165528,0.0,0.00045820687816601176,0.0,9.659539991428964e-05,0.0,9.172930800551105e-05,0.0,9.659537661026011e-05,0.0,7.134503083561038e-05,303.15,285.15,297.79315985626494,298.1771530223802,297.9901698083831,297.6702865133764,298.1145189944415,297.94905763896924,6532.260618695838,2257.8104328140384,-0.00029310273691502775,-4.8513989164110496e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083400.0,21083400.0,289.8208333333333,287.4426169385514,0.7765000000000001,0.0,-1.0,-1.0,0.0,5.0,0.5055566313874306,268.15,273.15,271.5321399813038,271.5898213107958,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0736414168453,0.0008142823197315142,0.0,0.0004580996607190326,0.0,9.657279713037974e-05,0.0,9.170784393385564e-05,0.0,9.657277391666563e-05,0.0,7.132833650534443e-05,303.15,285.15,297.7931450632099,298.17634509165975,297.9894431663016,297.66949070740657,298.1139699369452,297.94847879310464,6532.263145634865,2257.8104328140384,-0.00029310273691502775,-4.8491287722708326e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083436.0,21083436.0,289.7967625,287.4530711186986,0.7794630920000001,0.0,-1.0,-1.0,0.0,5.0,0.5059165058878385,268.15,273.15,271.5321399813038,271.58986149228326,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.05040663557367,0.0008140932350168481,0.0,0.0004579932890479648,0.0,9.655037264654087e-05,0.0,9.168654917973584e-05,0.0,9.65503495225391e-05,0.0,7.131177386684816e-05,303.15,285.15,297.79314745388484,298.17554315470704,297.98872293157115,297.668703211432,298.1134490722798,297.94791316477495,6532.2655894186355,2257.8104328140384,-0.00029310273691502775,-4.8468770613676245e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
