,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21083472.0,21083472.0,289.77272,287.4632986129942,0.7824111360000001,0.0,-1.0,-1.0,0.0,5.0,0.5062763803882386,268.15,273.15,271.5321399813038,271.58990167269934,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.027171766844,0.0008139049102954642,0.0,0.00045788734493277074,0.0,9.65280382965493e-05,0.0,9.16653400188442e-05,0.0,9.652801526219847e-05,0.0,7.12952778008983e-05,303.15,285.15,297.79314987100463,298.1747412263034,297.9880027058113,297.6679157267646,298.1129282525744,297.9473475564917,6532.268033117121,2257.8104328140384,-0.00029310273691502775,-4.844634920869299e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083508.0,21083508.0,289.7487108333333,287.47328498950594,0.7853422840000001,0.0,-1.0,-1.0,0.0,5.0,0.5066362548886343,268.15,273.15,271.53213998130377,271.58993905551586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,288.0038053689611,0.0008137191730480842,0.0,0.00045778285637020386,0.0,9.650601079548003e-05,0.0,9.164442224790838e-05,0.0,9.650598784939968e-05,0.0,7.127900837237737e-05,303.15,285.15,297.7931791020166,298.17395825247394,297.9873015988635,297.6671506455684,298.11246566674174,297.9468110531329,6532.270298645289,2257.8104328140384,-0.00029310273691502775,-4.842424093883528e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083544.0,21083544.0,289.72474,287.48301597668234,0.788254688,0.0,-1.0,-1.0,0.0,5.0,0.5069961293890095,268.15,273.15,271.5321399813038,271.5899767511287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9804418640546,0.0008135331041059733,0.0,0.00045767818120510647,0.0,9.648394395640012e-05,0.0,9.162346712065234e-05,0.0,9.648392109859839e-05,0.0,7.126270988893073e-05,303.15,285.15,297.79320946941795,298.1731733171595,297.9865987423011,297.6663840911422,298.11200071300055,297.94627326660424,6532.272585859186,2257.8104328140384,-0.00029310273691502775,-4.8402098245496086e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083580.0,21083580.0,289.7008125,287.4924774601703,0.7911465,0.0,-1.0,-1.0,0.0,5.0,0.5073560038894004,268.15,273.15,271.5321399813039,271.5900138037906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.95705503265316,0.0008133495763213032,0.0,0.00045757493562629376,0.0,9.646217849117655e-05,0.0,9.160279818501946e-05,0.0,9.6462155721331e-05,0.0,7.124663399915651e-05,303.15,285.15,297.7932442194981,298.17238981395565,297.98589742849856,297.6656202084399,298.11154531780926,297.9457393976403,6532.274829693736,2257.8104328140384,-0.00029310273691502775,-4.838026292462083e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083616.0,21083616.0,289.6769333333333,287.50165547947717,0.794015872,0.0,-1.0,-1.0,0.0,5.0,0.5077158783898004,268.15,273.15,271.53213998130406,271.59004854412643,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.9335747552914,0.000813166563644609,0.0,0.00045747197975798984,0.0,9.64404741012688e-05,0.0,9.158218724716187e-05,0.0,9.644045141843554e-05,0.0,7.123060321931267e-05,303.15,285.15,297.7932965496053,298.1716184150563,297.98520830432454,297.664871291352,298.11113103385105,297.94522511883787,6532.276922315041,2257.8104328140384,-0.00029310273691502775,-4.8358493787125156e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083652.0,21083652.0,289.6531075,287.51053622447944,0.7968609560000001,0.0,-1.0,-1.0,0.0,5.0,0.5080757528902027,268.15,273.15,271.5321399813041,271.5900839949448,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.91011780217417,0.000812982779877292,0.0,0.0004573685901072204,0.0,9.641867826472455e-05,0.0,9.156148946955049e-05,0.0,9.64186556691143e-05,0.0,7.121450489731565e-05,303.15,285.15,297.79334558731176,298.1708435447596,297.9845157696834,297.66411848209015,298.1107055089508,297.9447057785591,6532.279064991307,2257.8104328140384,-0.00029310273691502775,-4.8336637858146084e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083688.0,21083688.0,289.62933999999996,287.51910603178163,0.7996799040000001,0.0,-1.0,-1.0,0.0,5.0,0.5084356273906008,268.15,273.15,271.532139981304,271.5901189556111,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8866462263156,0.0008128039066188919,0.0,0.00045726796300087915,0.0,9.639746480522785e-05,0.0,9.154134473098608e-05,0.0,9.639744229651357e-05,0.0,7.119883671698884e-05,303.15,285.15,297.79339767915656,298.17006895944223,297.9838235668267,297.66336737170104,298.11028343239946,297.9441882019052,6532.281178984046,2257.8104328140384,-0.00029310273691502775,-4.831537065808604e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083724.0,21083724.0,289.6056358333333,287.5273513809299,0.8024708680000001,0.0,-1.0,-1.0,0.0,5.0,0.5087955018910179,268.15,273.15,271.53213998130394,271.59015341897486,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.86315084467174,0.0008126230623822871,0.0,0.000457166227038804,0.0,9.637601758616767e-05,0.0,9.152097800850429e-05,0.0,9.637599516414321e-05,0.0,7.118299588262452e-05,303.15,285.15,297.79345517042134,298.16929686612247,297.98313390868765,297.662619757786,298.1098719621401,297.9436755330315,6532.283257597382,2257.8104328140384,-0.00029310273691502775,-4.8293873864503615e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083760.0,21083760.0,289.582,287.5352588904825,0.8052320000000001,0.0,-1.0,-1.0,0.0,5.0,0.5091553763914038,268.15,273.15,271.53213998130394,271.5901849533271,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8395763270164,0.0008124469384533835,0.0,0.0004570671465611182,0.0,9.635513017528988e-05,0.0,9.15011428925651e-05,0.0,9.635510783898054e-05,0.0,7.116756852058005e-05,303.15,285.15,297.7935240858755,298.16853512929754,297.98245430622967,297.6618852189909,298.1094935118407,297.9431784504469,6532.285144823128,2257.8104328140384,-0.00029310273691502775,-4.82729427777788e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083796.0,21083796.0,289.55843749999997,287.5428153139405,0.807961452,0.0,-1.0,-1.0,0.0,5.0,0.5095152508918082,268.15,273.15,271.53213998130377,271.59021852589564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.8160506295245,0.0008122688636476912,0.0,0.00045696696859969866,0.0,9.633401140145675e-05,0.0,9.148108806922588e-05,0.0,9.633398915138912e-05,0.0,7.115197027469728e-05,303.15,285.15,297.79358835575806,298.16776537668846,297.9817670397604,297.6611418268162,298.1090936238797,297.9426712445806,6532.287162033413,2257.8104328140384,-0.00029310273691502775,-4.825178445261545e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083832.0,21083832.0,289.5349533333333,287.55000753554185,0.8106573760000001,0.0,-1.0,-1.0,0.0,5.0,0.5098751253922081,268.15,273.15,271.53213998130377,271.5902459949926,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.792377230073,0.0008120965260222813,0.0,0.0004568700181333254,0.0,9.631357302312333e-05,0.0,9.146167936439545e-05,0.0,9.631355085755717e-05,0.0,7.11368745664404e-05,303.15,285.15,297.79367051579385,298.16701291673564,297.9810964233757,297.66042188431487,298.1087494801094,297.9421902440659,6532.288789410922,2257.8104328140384,-0.00029310273691502775,-4.823131222578421e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083868.0,21083868.0,289.5115525,287.5568225659206,0.813317924,0.0,-1.0,-1.0,0.0,5.0,0.5102349998926082,268.15,273.15,271.53213998130377,271.59027346408953,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7687038306215,0.000811924188409127,0.0,0.00045677306767240636,0.0,9.629313464597354e-05,0.0,9.144227066065953e-05,0.0,9.629311256487502e-05,0.0,7.112177885905441e-05,303.15,285.15,297.793752675625,298.16626045847,297.980425808498,297.6597019436757,298.1084053374639,297.9417092447465,6532.290416788764,2257.8104328140384,-0.00029310273691502775,-4.821084434404929e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083904.0,21083904.0,289.48823999999996,287.5632475376353,0.815941248,0.0,-1.0,-1.0,0.0,5.0,0.5105948743929818,268.15,273.15,271.53213998130377,271.590302717304,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.74506851786003,0.0008117510656693765,0.0,0.0004566756755477656,0.0,9.62726031605435e-05,0.0,9.142277353939021e-05,0.0,9.62725811643049e-05,0.0,7.110661438224861e-05,303.15,285.15,297.7938326401728,298.1655027641833,297.97975029530477,297.6589756506836,298.1080454222389,297.9412213545167,6532.292163549689,2257.8104328140384,-0.00029310273691502775,-4.819028759017898e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083940.0,21083940.0,289.4650208333333,287.5692697005668,0.8185255000000001,0.0,-1.0,-1.0,0.0,5.0,0.5109547488933666,268.15,273.15,271.53213998130377,271.5903276914942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.7213472149995,0.0008115840256115097,0.0,0.0004565817053434895,0.0,9.62527930571485e-05,0.0,9.140396145895671e-05,0.0,9.625277114462857e-05,0.0,7.109198271564275e-05,303.15,285.15,297.79392061870317,298.16475348839816,297.9790826194142,297.6582622068129,298.1077136503417,297.94074651673407,6532.293635214985,2257.8104328140384,-0.00029310273691502775,-4.817045726989107e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21083976.0,21083976.0,289.4419,287.57487641718944,0.821068832,0.0,-1.0,-1.0,0.0,5.0,0.5113146233937665,268.15,273.15,271.53213998130377,271.59035120295846,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.69759620488526,0.0008114170852884562,0.0,0.000456487791219435,0.0,9.623299477648113e-05,0.0,9.138516060535843e-05,0.0,9.623297294732073e-05,0.0,7.107735978122785e-05,303.15,285.15,297.7940111766086,298.16400734127456,297.97841785986645,297.65755330262243,298.10739207454236,297.94027635098286,6532.295012177774,2257.8104328140384,-0.00029310273691502775,-4.8150642863851346e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084012.0,21084012.0,289.4188825,287.5800551577165,0.823569396,0.0,-1.0,-1.0,0.0,5.0,0.5116744978941642,268.15,273.15,271.53213998130377,271.5903755195876,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6738592082264,0.0008112492378146511,0.0,0.00045639336676169136,0.0,9.621308891134864e-05,0.0,9.13662575870789e-05,0.0,9.621306716569676e-05,0.0,7.106265738530965e-05,303.15,285.15,297.7941017227532,298.1632593690878,297.9777514472447,297.6568421249151,298.1070652267805,297.93980397815625,6532.296444428868,2257.8104328140384,-0.00029310273691502775,-4.813072489369768e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084048.0,21084048.0,289.3959733333333,287.5847934951217,0.8260253439999999,0.0,-1.0,-1.0,0.0,5.0,0.5120343723945675,268.15,273.15,271.5321399813039,271.59039778314434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.65008929596434,0.0008110879952992181,0.0,0.00045630265809515043,0.0,9.619396637911741e-05,0.0,9.134809844015247e-05,0.0,9.619394471637969e-05,0.0,7.104853355634418e-05,303.15,285.15,297.79419545045545,298.16251353996734,297.9770869093849,297.6561353573382,298.10674563266855,297.93933537796283,6532.2977490392295,2257.8104328140384,-0.00029310273691502775,-4.811159461838655e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084084.0,21084084.0,289.3731775,287.5890791000388,0.828434828,0.0,-1.0,-1.0,0.0,5.0,0.5123942468949675,268.15,273.15,271.5321399813041,271.59041623440584,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6262559773971,0.0008109272714383677,0.0,0.00045621224115213965,0.0,9.61749053463905e-05,0.0,9.1329997693971e-05,0.0,9.617488376579434e-05,0.0,7.103445515062476e-05,303.15,285.15,297.79429252517997,298.16177376820804,297.97642779140557,297.65543793867033,298.1064445808955,297.93887532087194,6532.298805737964,2257.8104328140384,-0.00029310273691502775,-4.8092529656593787e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084120.0,21084120.0,289.35049999999995,287.59289973553916,0.830796,0.0,-1.0,-1.0,0.0,5.0,0.5127541213953675,268.15,273.15,271.53213998130434,271.59043468566733,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.6024226588298,0.0008107665475749973,0.0,0.0004561218242064268,0.0,9.615584431312483e-05,0.0,9.131189694725099e-05,0.0,9.615582281463938e-05,0.0,7.102037674450436e-05,303.15,285.15,297.79438959966177,298.1610339981555,297.97576867494604,297.65474052186164,298.10614353006065,297.9384152649372,6532.299862436859,2257.8104328140384,-0.00029310273691502775,-4.807346847241448e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084156.0,21084156.0,289.32794583333333,287.59624325179135,0.833107012,0.0,-1.0,-1.0,0.0,5.0,0.5131139958957355,268.15,273.15,271.5321399813043,271.5904552874461,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5786205019601,0.0008106063394508458,0.0,0.000456031697435266,0.0,9.613684445173574e-05,0.0,9.129385429110062e-05,0.0,9.613682303567744e-05,0.0,7.10063435197541e-05,303.15,285.15,297.79448874570056,298.16029011985273,297.97510597475,297.6540381636224,298.1058323897506,297.9379510787353,6532.301063145272,2257.8104328140384,-0.00029310273691502775,-4.805447221850986e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084192.0,21084192.0,289.30552,287.59909758059916,0.835366016,0.0,-1.0,-1.0,0.0,5.0,0.5134738703961355,268.15,273.15,271.5321399813042,271.59046681930005,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.5546945068446,0.000810453672988384,0.0,0.0004559458133357356,0.0,9.611873899694722e-05,0.0,9.127666098358798e-05,0.0,9.611871766158915e-05,0.0,7.09929709005015e-05,303.15,285.15,297.79458960155705,298.1595573614738,297.9744527299358,297.65335371028533,298.1055493426965,297.93750054918974,6532.301685535232,2257.8104328140384,-0.00029310273691502775,-4.803637370708729e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084228.0,21084228.0,289.28322749999995,287.60145072982374,0.837571164,0.0,-1.0,-1.0,0.0,5.0,0.5138337448965354,268.15,273.15,271.5321399813041,271.590478351154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.53076851172915,0.0008103010065232474,0.0,0.0004558599292335151,0.0,9.610063354162042e-05,0.0,9.125946767553903e-05,0.0,9.610061228693377e-05,0.0,7.097959828084853e-05,303.15,285.15,297.79469045716235,298.158824604807,297.9737994866446,297.65266925879246,298.10526629649087,297.9370500207794,6532.302307925241,2257.8104328140384,-0.00029310273691502775,-4.801827860394978e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084264.0,21084264.0,289.2610733333333,287.60329077768614,0.8397206079999999,0.0,-1.0,-1.0,0.0,5.0,0.5141936193969248,268.15,273.15,271.53213998130406,271.5904923288519,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.506872662933,0.0008101466077292161,0.0,0.0004557730705856114,0.0,9.608232264025617e-05,0.0,9.12420792713035e-05,0.0,9.60823014666313e-05,0.0,7.096607391949224e-05,303.15,285.15,297.7947933200654,298.15808841114136,297.97314337781063,297.65198017180893,298.1049763086057,297.9365963178864,6532.303090937223,2257.8104328140384,-0.00029310273691502775,-4.79999816360356e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084300.0,21084300.0,289.2390625,287.60460586695314,0.8418125000000001,0.0,-1.0,-1.0,0.0,5.0,0.5145534938973091,268.15,273.15,271.5321399813037,271.5905003853201,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4829084712551,0.0008099994738971523,0.0,0.00045569029899601574,0.0,9.606487333974597e-05,0.0,9.122550906312966e-05,0.0,9.606485224609181e-05,0.0,7.095318593348155e-05,303.15,285.15,297.7948946585009,298.1573567130625,297.97249066271416,297.6512999736075,298.10469532518755,297.9361474666145,6532.303496853362,2257.8104328140384,-0.00029310273691502775,-4.798254886673085e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084336.0,21084336.0,289.2172,287.60538419900496,0.843844992,0.0,-1.0,-1.0,0.0,5.0,0.5149133683977067,268.15,273.15,271.5321399813037,271.5905122278244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4589841065636,0.0008098491382367559,0.0,0.00045560572615942137,0.0,9.604704431469929e-05,0.0,9.120857825984722e-05,0.0,9.604702330158558e-05,0.0,7.094001748427729e-05,303.15,285.15,297.7949992339687,298.1566216722032,297.9718353845337,297.6506143863405,298.10440937865326,297.9356960111399,6532.304142317151,2257.8104328140384,-0.00029310273691502775,-4.79647399979811e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084372.0,21084372.0,289.19549083333334,287.60561402778575,0.845816236,0.0,-1.0,-1.0,0.0,5.0,0.5152732428981249,268.15,273.15,271.5321399813037,271.5905156992342,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4349707481236,0.0008097049005636417,0.0,0.0004555245838405638,0.0,9.602993848432751e-05,0.0,9.119233421854854e-05,0.0,9.60299175504074e-05,0.0,7.092738318406383e-05,303.15,285.15,297.7950999630158,298.15589406325824,297.97118585607427,297.649941129131,298.1041343666033,297.9352510756166,6532.304259301943,2257.8104328140384,-0.00029310273691502775,-4.794765662350494e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084408.0,21084408.0,289.17393999999996,287.6052836536353,0.847724384,0.0,-1.0,-1.0,0.0,5.0,0.5156331173985409,268.15,273.15,271.5321399813037,271.59051928304024,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.4109603846392,0.0008095643475163725,0.0,0.0004554455144243365,0.0,9.60132696461964e-05,0.0,9.117650515557764e-05,0.0,9.601324879138425e-05,0.0,7.091507164482162e-05,303.15,285.15,297.7952006775119,298.1551641110333,297.97053414188497,297.6492663348012,298.10385545702076,297.9348041444504,6532.304382938753,2257.8104328140384,-0.00029310273691502775,-4.793101259683415e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084444.0,21084444.0,289.15255249999996,287.60438141700297,0.8495675880000001,0.0,-1.0,-1.0,0.0,5.0,0.5159929918989409,268.15,273.15,271.5321399813037,271.59051676105577,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.386890755918,0.0008094261990975841,0.0,0.00045536779774195467,0.0,9.599688598108503e-05,0.0,9.116094689902642e-05,0.0,9.599686520448914e-05,0.0,7.09029707333112e-05,303.15,285.15,297.79529690250365,298.1544381644756,297.96988524259405,297.6485990349898,298.1035800521917,297.93435987935095,6532.304123874192,2257.8104328140384,-0.00029310273691502775,-4.791465614028028e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084480.0,21084480.0,289.1313333333333,287.60289569204053,0.851344,0.0,-1.0,-1.0,0.0,5.0,0.5163528663993409,268.15,273.15,271.5321399813037,271.5905142390713,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.36282112719675,0.0008092880506903946,0.0,0.0004552900810650769,0.0,9.598050231715944e-05,0.0,9.114538864357908e-05,0.0,9.598048161875433e-05,0.0,7.089086982267411e-05,303.15,285.15,297.7953931272591,298.1537122196356,297.9692363448311,297.6479317369846,298.1033046481227,297.93391561536663,6532.303864809659,2257.8104328140384,-0.00029310273691502775,-4.789830247620477e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084516.0,21084516.0,289.11028749999997,287.60081488007535,0.853051772,0.0,-1.0,-1.0,0.0,5.0,0.5167127408997376,268.15,273.15,271.53213998130377,271.5905148965903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3387807093148,0.0008091478404147088,0.0,0.0004552112044512212,0.0,9.596387412451008e-05,0.0,9.112959817810645e-05,0.0,9.596385350471587e-05,0.0,7.087858830399617e-05,303.15,285.15,297.79549486721027,298.1529831398582,297.96858512214726,297.6472602773342,298.1030276681805,297.93347021494606,6532.303811931107,2257.8104328140384,-0.00029310273691502775,-4.788170758147017e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084552.0,21084552.0,289.08941999999996,287.5981274029617,0.854689056,0.0,-1.0,-1.0,0.0,5.0,0.5170726154001377,268.15,273.15,271.53213998130377,271.59050534451245,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.3146533876419,0.0008090169199285609,0.0,0.0004551375539991932,0.0,9.594834766948081e-05,0.0,9.111485394802902e-05,0.0,9.594832712680614e-05,0.0,7.086712052482287e-05,303.15,285.15,297.7955850460091,298.15225840564005,297.9679361675992,297.64659849781486,298.10274554926957,297.93302473326656,6532.303114325517,2257.8104328140384,-0.00029310273691502775,-4.786621482669113e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084588.0,21084588.0,289.06873583333333,287.5948216963075,0.856254004,0.0,-1.0,-1.0,0.0,5.0,0.5174324899005377,268.15,273.15,271.53213998130377,271.5904957924346,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.29052606596895,0.0008088859994441946,0.0,0.00045506390354722046,0.0,9.593282121448711e-05,0.0,9.110010971796452e-05,0.0,9.593280074890805e-05,0.0,7.085565274567347e-05,303.15,285.15,297.7956752245886,298.1515336731399,297.96728721458044,297.6459367200801,298.1024634311044,297.93257925269876,6532.3024167199865,2257.8104328140384,-0.00029310273691502775,-4.785072457879077e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084624.0,21084624.0,289.04823999999996,287.5908862025763,0.857744768,0.0,-1.0,-1.0,0.0,5.0,0.5177923644009691,268.15,273.15,271.53213998130377,271.5904888445999,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2664191542046,0.0008087531311974037,0.0,0.00045498915734361393,0.0,9.591706376189595e-05,0.0,9.108514612727231e-05,0.0,9.591704337373219e-05,0.0,7.084401435251737e-05,303.15,285.15,297.79577050620503,298.1508072700738,297.96663723187066,297.6452725198755,298.1021834548822,297.93213419658144,6532.301887318158,2257.8104328140384,-0.00029310273691502775,-4.783500643193171e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084660.0,21084660.0,289.02793749999995,287.5863093640619,0.8591595,0.0,-1.0,-1.0,0.0,5.0,0.5181522389013817,268.15,273.15,271.5321399813036,271.59047381114186,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2422537514466,0.0008086286559314192,0.0,0.00045491913280304804,0.0,9.590230169229722e-05,0.0,9.107112777536975e-05,0.0,9.590228138042687e-05,0.0,7.08331111457364e-05,303.15,285.15,297.7958555469454,298.1500824312824,297.96598720519853,297.64461346509563,298.1018913851082,297.931686006726,6532.300849639124,2257.8104328140384,-0.00029310273691502775,-4.782028353820511e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084696.0,21084696.0,289.00783333333334,287.5810796157329,0.860496352,0.0,-1.0,-1.0,0.0,5.0,0.5185121134017817,268.15,273.15,271.53213998130343,271.59045588713786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.2180671983527,0.0008085052695493771,0.0,0.00045484972082258793,0.0,9.588766875791126e-05,0.0,9.105723205306824e-05,0.0,9.588764852196623e-05,0.0,7.08223033177472e-05,303.15,285.15,297.7959366518326,298.1493583385533,297.96533733060767,297.6439563743777,298.101595268835,297.9312367928413,6532.299629561227,2257.8104328140384,-0.00029310273691502775,-4.780569167588507e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084732.0,21084732.0,288.9879325,287.57518537794493,0.861753476,0.0,-1.0,-1.0,0.0,5.0,0.518871987902174,268.15,273.15,271.5321399813034,271.5904393823921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.19389039811796,0.0008083798849815558,0.0,0.00045477918471162196,0.0,9.587279884347285e-05,0.0,9.104311128893089e-05,0.0,9.587277868363026e-05,0.0,7.081132045711645e-05,303.15,285.15,297.79602071216675,298.1486336319334,297.96468720196873,297.6432983434478,298.1013017693603,297.93078833177543,6532.2985000027875,2257.8104328140384,-0.00029310273691502775,-4.779086577724438e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084768.0,21084768.0,288.96824,287.5686150490183,0.862929024,0.0,-1.0,-1.0,0.0,5.0,0.5192318624025706,268.15,273.15,271.5321399813035,271.59041943637595,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1696931339073,0.0008082610846440434,0.0,0.00045471235273810204,0.0,9.585870980511783e-05,0.0,9.102973206315359e-05,0.0,9.585868972085273e-05,0.0,7.080091434884754e-05,303.15,285.15,297.7961007026421,298.14790835278677,297.9640359360148,297.64264126015996,298.1009994605072,297.9303371424222,6532.297156819528,2257.8104328140384,-0.00029310273691502775,-4.7776820571396337e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084804.0,21084804.0,288.9487608333333,287.5613569976766,0.864021148,0.0,-1.0,-1.0,0.0,5.0,0.5195917369029706,268.15,273.15,271.53213998130354,271.590393209892,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.1454559003044,0.0008081448630501907,0.0,0.00045464697146775635,0.0,9.584492659270312e-05,0.0,9.101664325645717e-05,0.0,9.584490658329276e-05,0.0,7.079073412250457e-05,303.15,285.15,297.7961707259433,298.1471837576805,297.96338406921427,297.6419870324157,298.1006831371434,297.9298817444795,6532.295418927224,2257.8104328140384,-0.00029310273691502775,-4.7763082242762034e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084840.0,21084840.0,288.92949999999996,287.5533995553444,0.8650279999999999,0.0,-1.0,-1.0,0.0,5.0,0.5199516114033705,268.15,273.15,271.5321399813036,271.590366983408,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.12121866670157,0.0008080286414578741,0.0,0.0004545815901974716,0.0,9.583114338032195e-05,0.0,9.100355444977458e-05,0.0,9.583112344574566e-05,0.0,7.078055389618433e-05,303.15,285.15,297.79624074907895,298.14645916428657,297.9627322039423,297.64133280640283,298.1003668145328,297.9294263476487,6532.293681035317,2257.8104328140384,-0.00029310273691502775,-4.774934588967937e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084876.0,21084876.0,288.9104625,287.5447310082996,0.865947732,0.0,-1.0,-1.0,0.0,5.0,0.5203114859037696,268.15,273.15,271.53213998130366,271.59034395504864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0970003700305,0.0008079112316652002,0.0,0.00045451554049123077,0.0,9.581721925349944e-05,0.0,9.099033182760754e-05,0.0,9.581719939407609e-05,0.0,7.077026959097011e-05,303.15,285.15,297.7963189130427,298.1457333145796,297.96207992625193,297.6406770736733,298.1000584978031,297.92897354507016,6532.292147653738,2257.8104328140384,-0.00029310273691502775,-4.773547110452918e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084912.0,21084912.0,288.8916533333333,287.5353395896761,0.866778496,0.0,-1.0,-1.0,0.0,5.0,0.5206713604041727,268.15,273.15,271.53213998130354,271.59030991745556,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.0727218455431,0.0008078014671670975,0.0,0.00045445379180615456,0.0,9.580420183354814e-05,0.0,9.097797023513509e-05,0.0,9.580418204803468e-05,0.0,7.076065497623734e-05,303.15,285.15,297.7963775887302,298.14500752555836,297.9614255064921,297.64002418233315,298.09971887345506,297.9285107353138,6532.289922932635,2257.8104328140384,-0.00029310273691502775,-4.772250164801933e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084948.0,21084948.0,288.87307749999997,287.5252134713141,0.867518444,0.0,-1.0,-1.0,0.0,5.0,0.5210312349045844,268.15,273.15,271.5321399813036,271.5902759887974,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.04844533331374,0.0008076951621380984,0.0,0.0004543939893545892,0.0,9.579159470249263e-05,0.0,9.096599826285513e-05,0.0,9.57915749908116e-05,0.0,7.075134339947684e-05,303.15,285.15,297.7964361044279,298.1442729020821,297.960771083707,297.6393710451136,298.09937911523554,297.92804605011327,6532.287703950921,2257.8104328140384,-0.00029310273691502775,-4.770994265157328e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21084984.0,21084984.0,288.85474,287.5143407554517,0.868165728,0.0,-1.0,-1.0,0.0,5.0,0.5213911094050109,268.15,273.15,271.53213998130366,271.5902402207793,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,287.02415853894166,0.0008075874110530375,0.0,0.00045433337336610823,0.0,9.577881606849623e-05,0.0,9.0953863427089e-05,0.0,9.577879643048237e-05,0.0,7.074190515120496e-05,303.15,285.15,297.7964923192564,298.14354126095003,297.96011570483,297.6387182539941,298.09903346335847,297.92758020047785,6532.285369409739,2257.8104328140384,-0.00029310273691502775,-4.769721449279762e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21085020.0,21085020.0,288.8366458333333,287.50270946625403,0.8687185,0.0,-1.0,-1.0,0.0,5.0,0.5217509839054078,268.15,273.15,271.53213998130366,271.59019596239165,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.999832570608,0.0008074885287304609,0.0,0.00045427774672226817,0.0,9.57670892477444e-05,0.0,9.094272741778907e-05,0.0,9.576706968244053e-05,0.0,7.073324376852227e-05,303.15,285.15,297.7965256413577,298.1427282508582,297.95945575064985,297.6380643661677,298.0986570682464,297.927086215456,6532.282510544673,2257.8104328140384,-0.00029310273691502775,-4.768553549872132e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21085056.0,21085056.0,288.81879999999995,287.4903075411745,0.8691749120000001,0.0,-1.0,-1.0,0.0,5.0,0.5221108584058077,268.15,273.15,271.53213998130366,271.5901474491287,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9754866290499,0.0008073918841384509,0.0,0.000454223378955945,0.0,9.575562781355412e-05,0.0,9.093184342560753e-05,0.0,9.575560832052368e-05,0.0,7.07247783994099e-05,303.15,285.15,297.796548111222,298.1418837990726,297.95879409465607,297.6374103267226,298.0982662039284,297.9265805071204,6532.279389136764,2257.8104328140384,-0.00029310273691502775,-4.767412219467252e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21085092.0,21085092.0,288.8012075,287.47712282214275,0.8695331159999999,0.0,-1.0,-1.0,0.0,5.0,0.5224707329061883,268.15,273.15,271.5321399813037,271.5901012446372,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.95115121205504,0.0008072909659703777,0.0,0.00045416660697069255,0.0,9.57436595415662e-05,0.0,9.0920478128243e-05,0.0,9.574364012109553e-05,0.0,7.071593868165719e-05,303.15,285.15,297.7965785047022,298.1410940883663,297.9581333119641,297.63675637748406,298.09788510474874,297.9260894774531,6532.276411291207,2257.8104328140384,-0.00029310273691502775,-4.766220563322858e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21085128.0,21085128.0,288.7838733333333,287.46314304657324,0.869791264,0.0,-1.0,-1.0,0.0,5.0,0.5228306074066025,268.15,273.15,271.53213998130366,271.5900517257777,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.9268017177263,0.0008071979362280602,0.0,0.0004541142728445041,0.0,9.573262682273544e-05,0.0,9.091000125436118e-05,0.0,9.573260747433623e-05,0.0,7.070778996022877e-05,303.15,285.15,297.79659755922,298.14025130148656,297.95746882565805,297.636100732549,298.09748848625304,297.92558138103334,6532.273229296451,2257.8104328140384,-0.00029310273691502775,-4.7651221911898335e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21085164.0,21085164.0,288.7668025,287.44835583818866,0.869947508,0.0,-1.0,-1.0,0.0,5.0,0.5231904819070025,268.15,273.15,271.5321399813035,271.589997429439,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.90243106748756,0.0008071081675601479,0.0,0.00045406377330719854,0.0,9.572198085723585e-05,0.0,9.089989165035792e-05,0.0,9.572196158040338e-05,0.0,7.069992689344097e-05,303.15,285.15,297.7966002508974,298.1393106018025,297.95680107929047,297.6354439797373,298.09707078170084,297.9250453386857,6532.269751401302,2257.8104328140384,-0.00029310273691502775,-4.7640624431959085e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5235503564074024,268.15,273.15,271.5321399813033,271.5899431331003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8780604172488,0.0008070183988885254,0.0,0.0004540132737672239,0.0,9.571133489118906e-05,0.0,9.088978204582154e-05,0.0,9.571131568590791e-05,0.0,7.069206382624745e-05,303.15,285.15,297.7966029425688,298.138369904348,297.95613333445436,297.63478722857207,298.0966530779693,297.9245092975825,6532.266273507686,2257.8104328140384,-0.00029310273691502775,-4.7630028130016314e-08,298.9003415055535,298.9127697852508,298.7094969971703,299.5179064419156,299.0501727462514,8790.076706321724,8357.013012900643,0.5186360727502778,0.064
21085200.0,21085200.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5235503564074024,268.15,273.15,271.5321399813033,271.5899431331003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8780604172488,0.0008070183988885254,0.0,0.0004540132737672239,0.0,9.571133489118906e-05,0.0,9.088978204582154e-05,0.0,9.571131568590791e-05,0.0,7.069206382624745e-05,303.15,285.15,297.7966029425688,298.138369904348,297.95613333445436,297.63478722857207,298.0966530779693,297.9245092975825,6532.266273507686,2257.8104328140384,-0.00029310273691502775,-4.7630028130016314e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085236.0,21085236.0,288.7334337882353,287.4168239670663,0.87,0.0,-1.0,-1.0,0.0,5.0,0.523910230907808,268.15,273.15,271.5321399813034,271.5898903468318,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.853696790815,0.0008069291827527424,0.0,0.0004539630850835372,0.0,9.570075445717449e-05,0.0,9.087973467218562e-05,0.0,9.570073532355658e-05,0.0,7.068424916080118e-05,303.15,285.15,297.7966146894953,298.13745135852054,297.9554662540772,297.6341309268027,298.09624151457353,297.92398094869384,6532.262882619632,2257.8104328140384,-0.00029310273691502775,-4.7619498222239394e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085272.0,21085272.0,288.71706873725486,287.4010926274481,0.87,0.0,-1.0,-1.0,0.0,5.0,0.524270105408207,268.15,273.15,271.53213998130315,271.58982661552443,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.8292722343268,0.0008068525964576008,0.0,0.00045392000161944803,0.0,9.569167188829595e-05,0.0,9.087110970609976e-05,0.0,9.569165282471722e-05,0.0,7.067754081327794e-05,303.15,285.15,297.79656905238494,298.13642722927375,297.95478554362626,297.63346556286615,298.0957845938962,297.92340639640946,6532.2588693951075,2257.8104328140384,-0.00029310273691502775,-4.761045997542079e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085308.0,21085308.0,288.7009052235294,287.385555039818,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5246299799086069,268.15,273.15,271.53213998130286,271.5897627934904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.804847172741,0.0008067760800197004,0.0,0.00045387695745450053,0.0,9.568259760416218e-05,0.0,9.08624926073858e-05,0.0,9.568257861059719e-05,0.0,7.067083858483643e-05,303.15,285.15,297.79652293972043,298.135402227601,297.95410472181555,297.6328001254974,298.0953272982106,297.92283146256904,6532.254851014026,2257.8104328140384,-0.00029310273691502775,-4.760143082968896e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085344.0,21085344.0,288.68494362352936,287.37021156521587,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5249898544090106,268.15,273.15,271.532139981303,271.5897013722004,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.78043755738577,0.0008066951091943701,0.0,0.00045383140735854243,0.0,9.567299503999193e-05,0.0,9.085337384154577e-05,0.0,9.567297611687127e-05,0.0,7.0663746170603e-05,303.15,285.15,297.79649368438595,298.1343858204867,297.95342729130505,297.6321373421127,298.0948792118488,297.92226467002786,6532.250955152682,2257.8104328140384,-0.00029310273691502775,-4.759187695611215e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085380.0,21085380.0,288.66918431372545,287.35506256469944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5253497289094264,268.15,273.15,271.5321399813031,271.5896359025822,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7559954309257,0.000806624181840387,0.0,0.00045379150747892324,0.0,9.566458360860167e-05,0.0,9.08453862033348e-05,0.0,9.566456475492543e-05,0.0,7.065753352288253e-05,303.15,285.15,297.7964319738642,298.13336875406566,297.95274047606887,297.63146779272154,298.09441132166074,297.9216840636762,6532.246855721698,2257.8104328140384,-0.00029310273691502775,-4.758350898010863e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085416.0,21085416.0,288.6536276705882,287.3401083993443,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5257096034098264,268.15,273.15,271.53213998130326,271.58956922190157,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.73154401899285,0.0008065545891578365,0.0,0.00045375235844547526,0.0,9.565633046463353e-05,0.0,9.083754887846605e-05,0.0,9.565631168014614e-05,0.0,7.065143778568734e-05,303.15,285.15,297.7963608311161,298.13235055450974,297.9520511096307,297.6307963814089,298.093937804643,297.9210993362617,6532.242695196015,2257.8104328140384,-0.00029310273691502775,-4.757529919170083e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085452.0,21085452.0,288.63827407058824,287.32534943024325,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5260694779102227,268.15,273.15,271.5321399813034,271.58950287032127,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.7070966130435,0.0008064832166361,0.0,0.00045371220811432416,0.0,9.564786623525646e-05,0.0,9.082951110189507e-05,0.0,9.564784752008192e-05,0.0,7.064518614154076e-05,303.15,285.15,297.7962945970651,298.13132872278993,297.951362723609,297.6301258424998,298.0934660853439,297.92051559426153,6532.238543747937,2257.8104328140384,-0.00029310273691502775,-4.7566880159106325e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085488.0,21085488.0,288.62312389019604,287.3107860185066,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5264293524106213,268.15,273.15,271.53213998130354,271.58943602793414,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6826367942128,0.0008064180867635578,0.0,0.00045367556975819094,0.0,9.564014237183576e-05,0.0,9.082217639431836e-05,0.0,9.56401237254844e-05,0.0,7.063948132911782e-05,303.15,285.15,297.79621784816607,298.1303259417239,297.9506702821409,297.62945242577734,298.0929890164056,297.9199311028428,6532.234372838732,2257.8104328140384,-0.00029310273691502775,-4.7559198200241235e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085524.0,21085524.0,288.60817750588234,287.29641852526134,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5267892269110007,268.15,273.15,271.53213998130354,271.5893681925634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.65816918307166,0.0008063526116647882,0.0,0.00045363873717193555,0.0,9.56323775626173e-05,0.0,9.081480280346127e-05,0.0,9.563235898490499e-05,0.0,7.063374627425013e-05,303.15,285.15,297.79613345423377,298.12932667782087,297.9499753939794,297.62877733749235,298.0925072145786,297.919344015621,6532.230156762165,2257.8104328140384,-0.00029310273691502775,-4.755147614282027e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085560.0,21085560.0,288.5934352941176,287.2822473116515,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5271491014113886,268.15,273.15,271.5321399813036,271.5893002245088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.6336802467814,0.0008062934976277956,0.0,0.0004536054831595725,0.0,9.562536715945691e-05,0.0,9.080814561417621e-05,0.0,9.562534864961565e-05,0.0,7.062856842104995e-05,303.15,285.15,297.79602959118563,298.12837186137386,297.9492754029195,297.6280980552764,298.09201998073615,297.91875897829834,6532.22595684717,2257.8104328140384,-0.00029310273691502775,-4.754450488920981e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085596.0,21085596.0,288.5788976313725,287.2682727388375,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5275089759118068,268.15,273.15,271.5321399813037,271.5892316708225,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.60920460518383,0.0008062312412424105,0.0,0.00045357046134734095,0.0,9.561798408289563e-05,0.0,9.080113452562979e-05,0.0,9.561796564140302e-05,0.0,7.062311531259312e-05,303.15,285.15,297.79593764122797,298.1273815696936,297.94857721597145,297.6274210126409,298.0915326132948,297.91817001056575,6532.221713708571,2257.8104328140384,-0.00029310273691502775,-4.753716358876091e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085632.0,21085632.0,288.5645648941176,287.254495167996,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5278688504122195,268.15,273.15,271.53213998130366,271.58916419000906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5846858597467,0.0008061778959157381,0.0,0.0004535404526427795,0.0,9.561165782972212e-05,0.0,9.079512702076926e-05,0.0,9.561163945500806e-05,0.0,7.061844277013381e-05,303.15,285.15,297.7958078325682,298.12649836070864,297.9478685641392,297.62673576313784,298.0910360488332,297.9175893138774,6532.217573051449,2257.8104328140384,-0.00029310273691502775,-4.753087360208598e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085668.0,21085668.0,288.5504374588235,287.2409149603199,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5282287249126195,268.15,273.15,271.53213998130366,271.5890969656997,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5601568199573,0.0008061259615720884,0.0,0.00045351123770994545,0.0,9.560549891329177e-05,0.0,9.078927842261026e-05,0.0,9.560548060499149e-05,0.0,7.061389382198672e-05,303.15,285.15,297.79566898421626,298.1256407308991,297.9471574168004,297.62604855714665,298.0905372915499,297.91701059612245,6532.213456884889,2257.8104328140384,-0.00029310273691502775,-4.7524750396348855e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
