,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21085704.0,21085704.0,288.53651570196075,287.22753247701775,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5285885994130298,268.15,273.15,271.53213998130377,271.5890288325069,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.5356472507184,0.0008060678355074189,0.0,0.0004534785394717192,0.0,9.559860567452747e-05,0.0,9.078273249486848e-05,0.0,9.559858743340733e-05,0.0,7.060880250594214e-05,303.15,285.15,297.7955484426387,298.12472020679405,297.94645041586307,297.6253649271027,298.09004078810415,297.91642495610057,6532.209262571802,2257.8104328140384,-0.00029310273691502775,-4.751789757791184e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085740.0,21085740.0,288.52279999999996,287.2143480793137,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5289484739134407,268.15,273.15,271.53213998130377,271.5889616577108,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.511118819681,0.0008060174140381482,0.0,0.00045345017565466084,0.0,9.559262618329974e-05,0.0,9.077705428319766e-05,0.0,9.559260800856541e-05,0.0,7.060438608063536e-05,303.15,285.15,297.7954101246733,298.12386230593273,297.94573727096895,297.62467716816144,298.0895385539982,297.91584508474693,6532.205149445132,2257.8104328140384,-0.00029310273691502775,-4.7511953566529216e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085776.0,21085776.0,288.50929072941176,287.2013621284475,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5293083484138407,268.15,273.15,271.53213998130377,271.58889483527923,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4865832608809,0.000805968108482685,0.0,0.00045342243961477463,0.0,9.55867790351148e-05,0.0,9.077150174745084e-05,0.0,9.558676092650169e-05,0.0,7.060006740342286e-05,303.15,285.15,297.79526509843487,298.123027857929,297.94502208443015,297.62398794071856,298.08903461653136,297.9152675196088,6532.201066311093,2257.8104328140384,-0.00029310273691502775,-4.7506141475558466e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085812.0,21085812.0,288.49598826666664,287.18857498567365,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5296682229142614,268.15,273.15,271.53213998130377,271.58882769306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4620509150837,0.000805917197079877,0.0,0.00045339380016224653,0.0,9.558074143682669e-05,0.0,9.076576835579884e-05,0.0,9.558072339447207e-05,0.0,7.05956080604268e-05,303.15,285.15,297.7951236064887,298.12218050839897,297.94430758171336,297.6232993382003,298.08853092198893,297.9146883913581,6532.196956174877,2257.8104328140384,-0.00029310273691502775,-4.750014044519639e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085848.0,21085848.0,288.4828929882353,287.1759870122621,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5300280974146794,268.15,273.15,271.5321399813037,271.58876114151457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.43751377348514,0.0008058704245008398,0.0,0.000453367489120501,0.0,9.557519469512781e-05,0.0,9.076050109315433e-05,0.0,9.557517671870679e-05,0.0,7.059151126240252e-05,303.15,285.15,297.7949796795502,298.1213534325583,297.943592009617,297.622610558119,298.0880266269976,297.9141124613684,6532.192879762608,2257.8104328140384,-0.00029310273691502775,-4.749462764266427e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085884.0,21085884.0,288.4700052705882,287.163598569497,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5303879719150795,268.15,273.15,271.5321399813037,271.5886969828011,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.4129548267112,0.0008058269549900169,0.0,0.00045334303626958525,0.0,9.557003968276143e-05,0.0,9.075560582533908e-05,0.0,9.557002177133248e-05,0.0,7.058770379423535e-05,303.15,285.15,297.7948173126423,298.12061592309925,297.9428717440842,297.6219190445414,298.0875202616815,297.9135488572098,6532.188973989308,2257.8104328140384,-0.00029310273691502775,-4.748950446901647e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085920.0,21085920.0,288.45732549019607,287.1514100186773,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5307478464154795,268.15,273.15,271.53213998130377,271.58863282408754,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.38839587993726,0.0008057834854845363,0.0,0.0004533185834214295,0.0,9.556488467098378e-05,0.0,9.07507105580769e-05,0.0,9.556486682453997e-05,0.0,7.058389632650236e-05,303.15,285.15,297.7946549460604,298.11987841522387,297.94215148007663,297.62122753242255,298.0870138971438,297.91298525418546,6532.185068217924,2257.8104328140384,-0.00029310273691502775,-4.748438157227268e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085956.0,21085956.0,288.4448540235294,287.13942172111615,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5311077209159007,268.15,273.15,271.53213998130377,271.58856700300703,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.36384830102,0.0008057371857440654,0.0,0.00045329253836568997,0.0,9.555939400264859e-05,0.0,9.074549654370901e-05,0.0,9.555937622175176e-05,0.0,7.057984094404457e-05,303.15,285.15,297.7945033092611,298.11908597629053,297.9414325932725,297.62053706570543,298.08650641369474,297.9124130716449,6532.181046754924,2257.8104328140384,-0.00029310273691502775,-4.74789254053079e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21085992.0,21085992.0,288.4325912470588,287.1276340381406,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5314675954162887,268.15,273.15,271.53213998130366,271.5885051454084,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3392773127921,0.0008056976830561202,0.0,0.00045327031713380763,0.0,9.555470944249981e-05,0.0,9.074104802801316e-05,0.0,9.555469172580752e-05,0.0,7.057638095020428e-05,303.15,285.15,297.7943333453803,298.1184137638979,297.9407107733666,297.61984634539,298.0860002624898,297.9118608981049,6532.177285817813,2257.8104328140384,-0.00029310273691502775,-4.747427054811643e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086028.0,21086028.0,288.42053753725486,287.11604733109186,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5318274699166887,268.15,273.15,271.5321399813036,271.58844398487383,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.3147022083997,0.0008056588045057529,0.0,0.00045324844701753086,0.0,9.555009890185949e-05,0.0,9.073666980283556e-05,0.0,9.555008124914334e-05,0.0,7.057297562689648e-05,303.15,285.15,297.7941601605962,298.11776269425565,297.9399884410941,297.61915558365615,298.08549434837005,297.9113122455944,6532.173570700328,2257.8104328140384,-0.00029310273691502775,-4.746968946600458e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086064.0,21086064.0,288.40869327058823,287.1046619613245,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5321873444170839,268.15,273.15,271.5321399813036,271.58838126760725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2901344152127,0.0008056172888602547,0.0,0.00045322509334471084,0.0,9.554517560968427e-05,0.0,9.073199458161857e-05,0.0,9.55451580213817e-05,0.0,7.056933930641216e-05,303.15,285.15,297.79399326944866,298.11706813552587,297.9392661914872,297.6184645279981,298.0849863843819,297.9107557017684,6532.169751227545,2257.8104328140384,-0.00029310273691502775,-4.746479786586696e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086100.0,21086100.0,288.3970588235294,287.09347829020646,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5325472189174815,268.15,273.15,271.5321399813036,271.5883205174147,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.26555906272506,0.0008055800881724382,0.0,0.00045320416715528627,0.0,9.554076406005326e-05,0.0,9.072780532296608e-05,0.0,9.554074653555277e-05,0.0,7.056608095716782e-05,303.15,285.15,297.79382116918833,298.1164244575098,297.9385437987076,297.61777496978385,298.0844799194761,297.91020886293313,6532.166057395236,2257.8104328140384,-0.00029310273691502775,-4.746041494141102e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086136.0,21086136.0,288.385634572549,287.0824966791192,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5329070934178793,268.15,273.15,271.53213998130366,271.5882586982721,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2409857486407,0.000805541536275242,0.0,0.0004531824808149521,0.0,9.553619226143973e-05,0.0,9.072346388824073e-05,0.0,9.553617480101516e-05,0.0,7.056270424859808e-05,303.15,285.15,297.79365003698535,298.11576245626634,297.93781974420614,297.6170836187342,298.0839705149643,297.9096572742313,6532.162302910217,2257.8104328140384,-0.00029310273691502775,-4.745587301674489e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086172.0,21086172.0,288.37442089411763,287.0717174894569,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5332669679182837,268.15,273.15,271.5321399813037,271.588198794919,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.2164065995191,0.0008055055603959505,0.0,0.00045316224366479446,0.0,9.553192596963923e-05,0.0,9.071941256969185e-05,0.0,9.553190857273651e-05,0.0,7.0559553186266e-05,303.15,285.15,297.79347457287935,298.1151435890943,297.9370964911745,297.6163944278683,298.0834638117332,297.90911457855,6532.158667783028,2257.8104328140384,-0.00029310273691502775,-4.745163480713847e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086208.0,21086208.0,288.3634181647059,287.0611410826267,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5336268424186837,268.15,273.15,271.5321399813037,271.58813854704067,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.1918260751508,0.0008054706869704581,0.0,0.00045314262673918677,0.0,9.552779042836979e-05,0.0,9.071548541506523e-05,0.0,9.552777309505245e-05,0.0,7.055649869583801e-05,303.15,285.15,297.7932979156931,298.1145284519872,297.9363707506959,297.6157033553325,298.0829533953188,297.90857077380554,6532.155013593228,2257.8104328140384,-0.00029310273691502775,-4.7447526671986684e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086244.0,21086244.0,288.3526267607843,287.05076782004824,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5339867169190765,268.15,273.15,271.5321399813037,271.588084880501,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.16723726541574,0.0008054392096653742,0.0,0.0004531249203096623,0.0,9.552405764383127e-05,0.0,9.071194072642465e-05,0.0,9.552404037232307e-05,0.0,7.055374167998372e-05,303.15,285.15,297.7931081767452,298.11395302123856,297.9356522500445,297.6150233478431,298.0824572992845,297.90803881903116,6532.151761951332,2257.8104328140384,-0.00029310273691502775,-4.7443818789215616e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086280.0,21086280.0,288.3420470588235,287.04059806315377,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5343465914194765,268.15,273.15,271.5321399813037,271.5880331567272,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.14264600989674,0.000805408734861228,0.0,0.0004531077778394582,0.0,9.552044374905143e-05,0.0,9.070850893791513e-05,0.0,9.552042653882488e-05,0.0,7.0551072475648e-05,303.15,285.15,297.79291457641324,298.113389312287,297.93493588753756,297.61434660757084,298.08196543103446,297.90751036296865,6532.148629139605,2257.8104328140384,-0.00029310273691502775,-4.744022914503568e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086316.0,21086316.0,288.3316794352941,287.03063217338763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5347064659198583,268.15,273.15,271.53213998130377,271.5879753356714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.11805969173423,0.0008053728495733281,0.0,0.00045308759162075387,0.0,9.55161881947898e-05,0.0,9.070446781547399e-05,0.0,9.551617104749032e-05,0.0,7.054792934396854e-05,303.15,285.15,297.79273422989235,298.11285419307137,297.93421137032897,297.6136590250482,298.0814574136211,297.90698324639243,6532.145117573228,2257.8104328140384,-0.00029310273691502775,-4.743600229905249e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086352.0,21086352.0,288.32152426666664,287.02087051220605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.535066340420247,268.15,273.15,271.5321399813038,271.58792256918855,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.0934666726329,0.0008053424963693628,0.0,0.00045307051758053515,0.0,9.551258872550456e-05,0.0,9.070104972606598e-05,0.0,9.551257163983442e-05,0.0,7.054527079428822e-05,303.15,285.15,297.79254266229265,298.1122969137865,297.9334909207063,297.61297903818604,298.0809579916693,297.90645350532816,6532.141923735226,2257.8104328140384,-0.00029310273691502775,-4.74324272784273e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086388.0,21086388.0,288.3115819294117,287.01131344107733,0.87,0.0,-1.0,-1.0,0.0,5.0,0.535426214920647,268.15,273.15,271.5321399813038,271.5878708607764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.06887225137547,0.0008053126478540654,0.0,0.00045305372745436137,0.0,9.550904910888713e-05,0.0,9.069768847397156e-05,0.0,9.550903208458515e-05,0.0,7.05426564515585e-05,303.15,285.15,297.7923487474504,298.11173499231097,297.93277132608114,297.61230064452,298.08046037189035,297.9059232164506,6532.138796409496,2257.8104328140384,-0.00029310273691502775,-4.7428911837384457e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086424.0,21086424.0,288.3018528,287.0019613214814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5357860894210458,268.15,273.15,271.53213998130377,271.58781712715773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.04427949766495,0.0008052807776241188,0.0,0.0004530357999744012,0.0,9.550526972430099e-05,0.0,9.06940995328256e-05,0.0,9.550525276183924e-05,0.0,7.053986501707087e-05,303.15,285.15,297.792159380742,298.1111684969675,297.93204932847,297.6116191457765,298.0799578665487,297.905390843701,6532.1355391727475,2257.8104328140384,-0.00029310273691502775,-4.7425158401278914e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086460.0,21086460.0,288.29233725490195,286.99281451490947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5361459639214297,268.15,273.15,271.53213998130377,271.5877648788102,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,286.01968739417146,0.0008052516777212209,0.0,0.0004530194310089143,0.0,9.55018188932249e-05,0.0,9.069082259368668e-05,0.0,9.550180199219767e-05,0.0,7.053731625104595e-05,303.15,285.15,297.79196590250274,298.11057873423994,297.93132844671845,297.61094028402624,298.0794572323327,297.904854119964,6532.132373846654,2257.8104328140384,-0.00029310273691502775,-4.742173140343445e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086496.0,21086496.0,288.2830356705882,286.9838733828643,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5365058384218296,268.15,273.15,271.53213998130377,271.58771675443217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9950949925368,0.0008052241149844563,0.0,0.00045300392677172344,0.0,9.549855035795908e-05,0.0,9.068771876622198e-05,0.0,9.549853351740584e-05,0.0,7.05349021279905e-05,303.15,285.15,297.7917618920845,298.10995453096695,297.9306114085935,297.6102683546848,298.0789637374182,297.9043119847496,6532.129467511886,2257.8104328140384,-0.00029310273691502775,-4.74184855629566e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086532.0,21086532.0,288.27394842352936,286.9751382868596,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5368657129222197,268.15,273.15,271.53213998130377,271.5876674020278,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.97050221256603,0.000805195181676652,0.0,0.00045298765149125305,0.0,9.549511927746234e-05,0.0,9.068446058211553e-05,0.0,9.54951024976601e-05,0.0,7.053236794960883e-05,303.15,285.15,297.7915612832486,298.109353598904,297.92989294544356,297.6095944558335,298.07846747132464,297.90377395095084,6532.1264821328,2257.8104328140384,-0.00029310273691502775,-4.741507841921084e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086568.0,21086568.0,288.26507589019604,286.9666095884201,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5372255874226122,268.15,273.15,271.53213998130377,271.5876161572093,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9459092028838,0.0008051672414124036,0.0,0.00045297193490013017,0.0,9.549180597486475e-05,0.0,9.0681314243064e-05,0.0,9.549178925617278e-05,0.0,7.052992076161738e-05,303.15,285.15,297.7913660126474,298.10878990117084,297.9291721865718,297.60891762105246,298.07796661412556,297.9032424671136,6532.123374277748,2257.8104328140384,-0.00029310273691502775,-4.741178835218542e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086604.0,21086604.0,288.2564184470588,286.9582876490814,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5375854619230122,268.15,273.15,271.53213998130366,271.5875712183687,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.9213221220906,0.0008051413455202233,0.0,0.00045295736835843407,0.0,9.548873511755326e-05,0.0,9.067839813470313e-05,0.0,9.548871845857401e-05,0.0,7.052765264275029e-05,303.15,285.15,297.7911544359889,298.10812271904035,297.9284577868589,297.6082521461445,298.077476544609,297.9026927265283,6532.120664954142,2257.8104328140384,-0.00029310273691502775,-4.740873914085698e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086640.0,21086640.0,288.24797647058824,286.9501728303895,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5379453364234121,268.15,273.15,271.53213998130354,271.587526279528,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.89673504129746,0.0008051154496331551,0.0,0.0004529428018194855,0.0,9.548566426082476e-05,0.0,9.067548202689257e-05,0.0,9.548564766155442e-05,0.0,7.05253845243134e-05,303.15,285.15,297.7909428597232,298.1074555382013,297.92774338854343,297.6075866724636,298.07698647582026,297.90214298695037,6532.117955631477,2257.8104328140384,-0.00029310273691502775,-4.740569002815612e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086676.0,21086676.0,288.23975033725486,286.942265493901,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5383052109238152,268.15,273.15,271.5321399813036,271.587477989862,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.87214341996116,0.0008050877179233844,0.0,0.0004529272025193649,0.0,9.548237568522573e-05,0.0,9.067235916860309e-05,0.0,9.548235914638568e-05,0.0,7.052295559953376e-05,303.15,285.15,297.7907401756174,298.10682622182094,297.92702459536156,297.6069152857572,298.07648842336835,297.9015989403851,6532.1150363505285,2257.8104328140384,-0.00029310273691502775,-4.740242483831037e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086712.0,21086712.0,288.2317404235294,286.9345660011828,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5386650854242239,268.15,273.15,271.5321399813037,271.58743140787254,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.84755453510326,0.0008050617991212984,0.0,0.0004529126231071271,0.0,9.547930211433536e-05,0.0,9.066944048363891e-05,0.0,9.547928563552646e-05,0.0,7.05206854764584e-05,303.15,285.15,297.7905333600723,298.1061761996177,297.92630752804024,297.6062471706838,298.0759933461005,297.9010515209029,6532.112225099186,2257.8104328140384,-0.00029310273691502775,-4.739937323394484e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086748.0,21086748.0,288.2239471058823,286.9270747138119,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5390249599246238,268.15,273.15,271.5321399813037,271.58738524975365,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.8229642084194,0.0008050368426267918,0.0,0.00045289858506690044,0.0,9.547634267109874e-05,0.0,9.06666301769737e-05,0.0,9.547632625222586e-05,0.0,7.051849964766762e-05,303.15,285.15,297.79032497345344,298.1055119996373,297.9255899071975,297.6055792310043,298.07549757875506,297.90050073800955,6532.109445006325,2257.8104328140384,-0.00029310273691502775,-4.739643503904725e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086784.0,21086784.0,288.2163707607843,286.91979199337544,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5393848344250128,268.15,273.15,271.5321399813037,271.58734085115066,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7983756794289,0.0008050118822120959,0.0,0.0004528845448040835,0.0,9.547338275962563e-05,0.0,9.066381942538984e-05,0.0,9.547336640037926e-05,0.0,7.051631347300949e-05,303.15,285.15,297.79011263490054,298.1048300901007,297.9248732317286,297.6049141611814,298.07500307396003,297.8999466383743,6532.106776996339,2257.8104328140384,-0.00029310273691502775,-4.739349647017334e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086820.0,21086820.0,288.20901176470585,286.91271820147017,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5397447089254128,268.15,273.15,271.53213998130377,271.5872973352636,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.77378805219547,0.0008049877893910717,0.0,0.00045287099262447883,0.0,9.547052574198607e-05,0.0,9.066110638412687e-05,0.0,9.547050944219148e-05,0.0,7.051420329536936e-05,303.15,285.15,297.78989831312845,298.1041392928792,297.9241570286226,297.6042505291048,298.07450920108835,297.8993908729647,6532.10416521691,2257.8104328140384,-0.00029310273691502775,-4.7390660143892106e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086856.0,21086856.0,288.2018704941176,286.9058536997027,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5401045834258223,268.15,273.15,271.53213998130377,271.587257484921,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.74921955617395,0.0008049643973519159,0.0,0.00045285783464450935,0.0,9.546775182713318e-05,0.0,9.065847225850739e-05,0.0,9.546773558590328e-05,0.0,7.051215449707698e-05,303.15,285.15,297.78967941745856,298.1034397674263,297.9234490725549,297.6035984524115,298.0740267109117,297.8988386841526,6532.101772165529,2257.8104328140384,-0.00029310273691502775,-4.738790640272317e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086892.0,21086892.0,288.19494732549015,286.89919884968924,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5404644579262134,268.15,273.15,271.53213998130377,271.58722144193274,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.72466927660685,0.0008049411811552993,0.0,0.00045284477554176025,0.0,9.546499875765695e-05,0.0,9.065585792737605e-05,0.0,9.546498257408998e-05,0.0,7.051012109502001e-05,303.15,285.15,297.7894551500479,298.102727579727,297.9227489602654,297.6029578821071,298.07355493792403,297.89828890201426,6532.099603529387,2257.8104328140384,-0.00029310273691502775,-4.738517343470914e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086928.0,21086928.0,288.1882426352941,286.89275401305537,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5408243324266134,268.15,273.15,271.5321399813037,271.587180426657,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.7000897296407,0.0008049179117982523,0.0,0.00045283168659630667,0.0,9.5462239395795e-05,0.0,9.065323762188263e-05,0.0,9.546222327108444e-05,0.0,7.050808304554551e-05,303.15,285.15,297.789235840278,298.10202002263304,297.92203621042574,297.6023006400176,298.07306550467655,297.89773164360616,6532.097132632357,2257.8104328140384,-0.00029310273691502775,-4.738243429990186e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21086964.0,21086964.0,288.18175679999996,286.886519551436,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5411842069270144,268.15,273.15,271.5321399813037,271.5871451369873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6755393184103,0.0008048956001324575,0.0,0.00045281913636085336,0.0,9.545959360161178e-05,0.0,9.065072516187126e-05,0.0,9.545957753445726e-05,0.0,7.050612887664386e-05,303.15,285.15,297.78901041644946,298.1013048362813,297.9213360283325,297.60166168222617,298.07259220677685,297.8971810340133,6532.095011892705,2257.8104328140384,-0.00029310273691502775,-4.7379807978809244e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087000.0,21087000.0,288.1754901960784,286.8804958264751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5415440814274144,268.15,273.15,271.5321399813037,271.58711263793697,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.6510031077288,0.000804873755253153,0.0,0.0004528068486969806,0.0,9.54570031612287e-05,0.0,9.06482652666141e-05,0.0,9.545698715099497e-05,0.0,7.050421559180798e-05,303.15,285.15,297.7887820128853,298.10058593217127,297.9206419723144,297.6010316366084,298.07212677347934,297.8966336654918,6532.093061817389,2257.8104328140384,-0.00029310273691502775,-4.737723667675089e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087036.0,21087036.0,288.1694432,286.87468319982605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5419039559277926,268.15,273.15,271.53213998130377,271.587074877753,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.626437034821,0.0008048502839023058,0.0,0.0004527936460736689,0.0,9.545421983548055e-05,0.0,9.064562220379399e-05,0.0,9.545420388336733e-05,0.0,7.050215984261714e-05,303.15,285.15,297.7885578505985,298.099866782845,297.9199345411455,297.60038377396114,298.0716458439376,297.89607775849754,6532.090789379925,2257.8104328140384,-0.00029310273691502775,-4.737447398383892e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087072.0,21087072.0,288.16361618823527,286.8690820331508,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5422638304282085,268.15,273.15,271.53213998130377,271.58703855401455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.60187955156067,0.0008048282713802984,0.0,0.00045278126414318224,0.0,9.545160952173712e-05,0.0,9.064314343705786e-05,0.0,9.54515936273993e-05,0.0,7.050023187946929e-05,303.15,285.15,297.78833285214756,298.09914790001307,297.91923060659536,297.59974100359005,298.07116827118773,297.89552412670673,6532.088605098822,2257.8104328140384,-0.00029310273691502775,-4.73718831010558e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087108.0,21087108.0,288.1580095372549,286.8636926881203,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5426237049286085,268.15,273.15,271.53213998130377,271.5870091678627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.577363575068,0.0008048071569512535,0.0,0.00045276938738188184,0.0,9.544910570510628e-05,0.0,9.064076580122091e-05,0.0,9.544908986701184e-05,0.0,7.049838257457479e-05,303.15,285.15,297.7881038352865,298.0984303641431,297.9185435861471,297.59912284781865,298.07070693555414,297.89498151378996,6532.086846587483,2257.8104328140384,-0.00029310273691502775,-4.736939799303364e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087144.0,21087144.0,288.1526236235294,286.8585155264143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.54298357942898,268.15,273.15,271.53213998130377,271.58697631533175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.5528249316135,0.0008047849860211473,0.0,0.00045275691629280716,0.0,9.54464765964544e-05,0.0,9.063826918571762e-05,0.0,9.544646081536893e-05,0.0,7.049644072949505e-05,303.15,285.15,297.7878758796708,298.09770842855073,297.9178468724955,297.5984919807606,298.0702356876404,297.8944317698236,6532.08487517702,2257.8104328140384,-0.00029310273691502775,-4.736678859380304e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087180.0,21087180.0,288.1474588235294,286.85355090972104,0.87,0.0,-1.0,-1.0,0.0,5.0,0.54334345392938,268.15,273.15,271.53213998130377,271.5869417314664,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.52827496268833,0.000804763590680296,0.0,0.00045274488155554236,0.0,9.544393947551972e-05,0.0,9.06358599242854e-05,0.0,9.544392375179852e-05,0.0,7.049456682626417e-05,303.15,285.15,297.7876484500025,298.09698428409376,297.9171453109948,297.5978547606782,298.06975947977134,297.89387845710814,6532.0827974309295,2257.8104328140384,-0.00029310273691502775,-4.736427056544538e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087216.0,21087216.0,288.14251551372547,286.8487991997373,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5437033284297745,268.15,273.15,271.53213998130377,271.5869138195936,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.50377155697225,0.0008047428975873866,0.0,0.00045273324181412214,0.0,9.544148562577299e-05,0.0,9.063352973793396e-05,0.0,9.544146995797795e-05,0.0,7.049275442670863e-05,303.15,285.15,297.7874206038635,298.09626935148435,297.91646205656446,297.59724343038243,298.06929916128934,297.8933389207168,6532.0811296074,2257.8104328140384,-0.00029310273691502775,-4.73618352481428e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087252.0,21087252.0,288.1377940705882,286.8442607581684,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5440632029301616,268.15,273.15,271.53213998130377,271.586886044222,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4792681898554,0.0008047217715931353,0.0,0.0004527213585285742,0.0,9.543898043409951e-05,0.0,9.06311507960222e-05,0.0,9.543896482220308e-05,0.0,7.04909041061788e-05,303.15,285.15,297.7871922822453,298.0955531512445,297.9157785923305,297.5966324783468,298.0688380925,297.8927989193334,6532.079469991607,2257.8104328140384,-0.00029310273691502775,-4.7359349038679994e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087288.0,21087288.0,288.1332948705882,286.839935946728,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5444230774305616,268.15,273.15,271.53213998130377,271.58685452430836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.4547368583943,0.0008047009738269088,0.0,0.000452709659939614,0.0,9.543651417785043e-05,0.0,9.062880882881011e-05,0.0,9.543649862263304e-05,0.0,7.04890825432976e-05,303.15,285.15,297.7869632556187,298.0948288577682,297.9150836767732,297.59600668755655,298.06836594441114,297.8922496844256,6532.077579955555,2257.8104328140384,-0.00029310273691502775,-4.7356901535909543e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087324.0,21087324.0,288.12901829019603,286.8358251271379,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5447829519309555,268.15,273.15,271.5321399813037,271.58682480908834,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.43021417995027,0.0008046799925346936,0.0,0.00045269785808561976,0.0,9.543402615243469e-05,0.0,9.062644618879965e-05,0.0,9.543401065358349e-05,0.0,7.048724490175375e-05,303.15,285.15,297.7867336043685,298.09410543548887,297.9143921036256,297.5953865038654,298.0678955569386,297.8917026408574,6532.075808229497,2257.8104328140384,-0.00029310273691502775,-4.735443249224947e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087360.0,21087360.0,288.12496470588235,286.83192866112836,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5451428264313555,268.15,273.15,271.53213998130366,271.58679599924056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.40569584258293,0.0008046596701958673,0.0,0.00045268642693797905,0.0,9.543161627643249e-05,0.0,9.062415776121279e-05,0.0,9.543160083377472e-05,0.0,7.048546498108354e-05,303.15,285.15,297.7865036387627,298.0933824483946,297.9137022056077,297.59476913150814,298.0674260511152,297.8911566950777,6532.074095856116,2257.8104328140384,-0.00029310273691502775,-4.735204106688316e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087396.0,21087396.0,288.1211344941176,286.8282469104374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5455027009317608,268.15,273.15,271.53213998130377,271.58676977723127,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3811917200307,0.000804639221787209,0.0,0.0004526749248421511,0.0,9.542919144416534e-05,0.0,9.06218551304075e-05,0.0,9.542917605725601e-05,0.0,7.048367401372206e-05,303.15,285.15,297.78627379341776,298.0926625128533,297.91301778903124,297.5941608677881,298.0669590893523,297.89061481048856,6532.072542703958,2257.8104328140384,-0.00029310273691502775,-4.7349634859539335e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087432.0,21087432.0,288.1175280313725,286.8247802368113,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5458625754321608,268.15,273.15,271.5321399813039,271.58674355857806,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3566876152773,0.000804619217735574,0.0,0.000452663672733124,0.0,9.54268193120556e-05,0.0,9.061960254493614e-05,0.0,9.542680398088284e-05,0.0,7.048192197051601e-05,303.15,285.15,297.78604394777824,298.0919425805648,297.91233337920585,297.5935526152902,298.066492130525,297.89007293067283,6532.07098976198,2257.8104328140384,-0.00029310273691502775,-4.7347281009392676e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087468.0,21087468.0,288.1141456941176,286.82152900200447,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5462224499325609,268.15,273.15,271.53213998130394,271.58671733992486,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.3321835105239,0.0008045992136841265,0.0,0.0004526524206241131,0.0,9.542444717995204e-05,0.0,9.061734995946821e-05,0.0,9.54244319045131e-05,0.0,7.048016992731427e-05,303.15,285.15,297.7858141025474,298.09122264960735,297.91164897064795,297.59294436384033,298.06602517240947,297.8895310518105,6532.069436820291,2257.8104328140384,-0.00029310273691502775,-4.734492721775565e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087504.0,21087504.0,288.1109878588235,286.8184935677789,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5465823244329334,268.15,273.15,271.53213998130394,271.5866966797742,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.30772951877094,0.0008045794071652849,0.0,0.0004526412795830939,0.0,9.542209846343979e-05,0.0,9.06151196090042e-05,0.0,9.542208324257861e-05,0.0,7.047843517867497e-05,303.15,285.15,297.78558919934824,298.0905189713101,297.91098346704433,297.5923622844292,298.06557306295554,297.88900539701746,6532.068218254541,2257.8104328140384,-0.00029310273691502775,-4.734259671840103e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087540.0,21087540.0,288.10805490196077,286.81567429590484,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5469421989333334,268.15,273.15,271.5321399813039,271.5866740196518,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2832495087574,0.0008045598374082439,0.0,0.00045263027176528116,0.0,9.541977783145269e-05,0.0,9.06129159287091e-05,0.0,9.541976266565662e-05,0.0,7.04767211732183e-05,303.15,285.15,297.78536088540864,298.08980615901896,297.9103085960024,297.59176863758535,298.0651117979792,297.8884712151989,6532.066880416567,2257.8104328140384,-0.00029310273691502775,-4.7340294144009193e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087576.0,21087576.0,288.1053472,286.8130715481601,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5473020734337334,268.15,273.15,271.5321399813038,271.5866513595294,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.25876949874385,0.000804540267661076,0.0,0.00045261926395293733,0.0,9.541745720062115e-05,0.0,9.061071224950903e-05,0.0,9.541744208988752e-05,0.0,7.047500716861486e-05,303.15,285.15,297.7851325718726,298.08909334803593,297.90963372619984,297.59117499175625,298.06465053371124,297.8879370343152,6532.065542578797,2257.8104328140384,-0.00029310273691502775,-4.733799162675449e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087612.0,21087612.0,288.1028651294117,286.81068568633043,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5476619479341287,268.15,273.15,271.5321399813038,271.5866332369969,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.2343382166698,0.0008045208316663126,0.0,0.0004526083313366217,0.0,9.5415152422973e-05,0.0,9.060852362402162e-05,0.0,9.541513736632159e-05,0.0,7.04733048730218e-05,303.15,285.15,297.78491067074816,298.0883975717308,297.90897694593764,297.5906055255465,298.0642040909558,297.8874189609838,6532.064478588934,2257.8104328140384,-0.00029310273691502775,-4.733570489422515e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087648.0,21087648.0,288.10060906666666,286.80851707220944,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5480218224345287,268.15,273.15,271.53213998130377,271.5866138278504,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.20988358325303,0.0008045016212458497,0.0,0.00045259752564261933,0.0,9.541287440167832e-05,0.0,9.060636040732567e-05,0.0,9.5412859399466e-05,0.0,7.047162233961498e-05,303.15,285.15,297.784685082209,298.08769339378256,297.9083121365428,297.590026841376,298.06374897979214,297.88689328674053,6532.063338666806,2257.8104328140384,-0.00029310273691502775,-4.733344476459374e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087684.0,21087684.0,288.0985793882353,286.8065660675983,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5483816969349287,268.15,273.15,271.5321399813037,271.58659441870395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1854289498363,0.0008044824108352544,0.0,0.0004525867199540856,0.0,9.541059638153905e-05,0.0,9.060419719172466e-05,0.0,9.541058143376323e-05,0.0,7.046993980706128e-05,303.15,285.15,297.7844594940667,298.0869892171179,297.90764732835993,297.5894481581885,298.0632938693324,297.88636761341303,6532.062198744846,2257.8104328140384,-0.00029310273691502775,-4.7331184690061835e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087720.0,21087720.0,288.0967764705882,286.80483303430594,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5487415714353251,268.15,273.15,271.5321399813037,271.5865804128321,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1610405605246,0.0008044635818344715,0.0,0.000452576128778587,0.0,9.540836358445446e-05,0.0,9.060207691998939e-05,0.0,9.540834868992029e-05,0.0,7.046829067598432e-05,303.15,285.15,297.78424392287127,298.0863088296393,297.9070067394822,297.5889009936065,298.0628592938744,297.88586395589476,6532.061384825534,2257.8104328140384,-0.00029310273691502775,-4.732896953588007e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087756.0,21087756.0,288.09520069019607,286.8033183341492,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5491014459357474,268.15,273.15,271.53213998130366,271.5865646750279,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.13661890486657,0.0008044443151841724,0.0,0.00045256529141412454,0.0,9.540607888736223e-05,0.0,9.059990736317839e-05,0.0,9.540606404655945e-05,0.0,7.04666032117872e-05,303.15,285.15,297.7840229258117,298.0856166595974,297.90635491156957,297.58834092376713,298.06241276544233,297.88534963723765,6532.060469047486,2257.8104328140384,-0.00029310273691502775,-4.732670294316982e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087792.0,21087792.0,288.09385242352937,286.8020223289523,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5494613204361474,268.15,273.15,271.53213998130366,271.5865489402421,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.1121972747343,0.0008044254987064713,0.0,0.0004525547073082174,0.0,9.540384758015113e-05,0.0,9.059778850668003e-05,0.0,9.540383279306836e-05,0.0,7.04649551811732e-05,303.15,285.15,297.78380193182437,298.0849244987354,297.90570309351375,297.5877808685675,298.0619662420994,297.8848353269481,6532.059553454138,2257.8104328140384,-0.00029310273691502775,-4.7324489372463834e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087828.0,21087828.0,288.0927320470588,286.80094538054755,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5498211949365474,268.15,273.15,271.5321399813036,271.5865332054563,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.08777564460195,0.0008044066822192455,0.0,0.00045254412319687255,0.0,9.54016162717962e-05,0.0,9.059566964909329e-05,0.0,9.540160153843091e-05,0.0,7.046330714971412e-05,303.15,285.15,297.7835809382238,298.08423233912583,297.9050512766368,297.5872208143136,298.061519719453,297.88432101755063,6532.058637860915,2257.8104328140384,-0.00029310273691502775,-4.732227585238599e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087864.0,21087864.0,288.09183993725486,286.80008785077456,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5501810694369839,268.15,273.15,271.5321399813036,271.58652256337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0634121032417,0.000804388004218373,0.0,0.0004525336169427843,0.0,9.5399401377692e-05,0.0,9.05935663779795e-05,0.0,9.539938669701566e-05,0.0,7.046167124166303e-05,303.15,285.15,297.7833693150184,298.0835614065928,297.90442110909555,297.586690074862,298.06108922317094,297.8838262257479,6532.058032698595,2257.8104328140384,-0.00029310273691502775,-4.7320078666718944e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087900.0,21087900.0,288.0911764705882,286.79945010148094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5505409439373838,268.15,273.15,271.53213998130366,271.58651044416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.0390247102696,0.0008043695532898757,0.0,0.00045252323845340674,0.0,9.53972134175342e-05,0.0,9.05914886842984e-05,0.0,9.539719878989784e-05,0.0,7.046005522696741e-05,303.15,285.15,297.783153811449,298.0828821544073,297.9037827709367,297.5861492574585,298.06065111341866,297.883323821534,6532.057339547239,2257.8104328140384,-0.00029310273691502775,-4.7317908251563615e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21087936.0,21087936.0,288.0907420235294,286.799032494522,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5509008184377775,268.15,273.15,271.5321399813037,271.58650047881235,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,285.01465975751967,0.0008043510129638777,0.0,0.0004525128096500007,0.0,9.539501485099097e-05,0.0,9.058940091818743e-05,0.0,9.539500027599315e-05,0.0,7.045843137839242e-05,303.15,285.15,297.7829421410243,298.0822118605538,297.9031534586295,297.58562045668083,298.06021985982545,297.88282955534277,6532.056777485694,2257.8104328140384,-0.00029310273691502775,-4.731572736420584e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
