,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21087972.0,21087972.0,288.090536972549,286.7988353917607,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5512606929381789,268.15,273.15,271.5321399813037,271.5864909672389,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.99029976754184,0.0008043326694850609,0.0,0.000452502491584726,0.0,9.539283962943412e-05,0.0,9.058733532096123e-05,0.0,9.539282510698393e-05,0.0,7.045682477233584e-05,303.15,285.15,297.782731365984,298.08154335081946,297.9025260300101,297.5850944730656,298.05978948646293,297.8823369412685,6532.056243097873,2257.8104328140384,-0.00029310273691502775,-4.7313569684753625e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088008.0,21088008.0,288.09056169411764,286.7988591550678,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5516205674385789,268.15,273.15,271.5321399813037,271.58648236031235,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.9659496762025,0.0008043145973107349,0.0,0.00045249232614156957,0.0,9.539069658258463e-05,0.0,9.058530027746221e-05,0.0,9.539068211250554e-05,0.0,7.045524193039117e-05,303.15,285.15,297.78252237732863,298.08087839733264,297.90190235683093,297.58457410872734,298.0593608636142,297.8818476207668,6532.0557638796445,2257.8104328140384,-0.00029310273691502775,-4.731144397021963e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088044.0,21088044.0,288.09081656470585,286.79910414632195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5519804419389789,268.15,273.15,271.53213998130377,271.58647375338586,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.94159958486324,0.0008042965251220256,0.0,0.00045248216069024847,0.0,9.538855353401626e-05,0.0,9.058326523232887e-05,0.0,9.538853911630591e-05,0.0,7.045365908717672e-05,303.15,285.15,297.78231338903623,298.08021344503396,297.9012786847644,297.584053745261,298.05893224144614,297.8813583011084,6532.05528466147,2257.8104328140384,-0.00029310273691502775,-4.7309318301729235e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088080.0,21088080.0,288.0913019607843,286.7995707274096,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5523403164393829,268.15,273.15,271.5321399813038,271.5864653220108,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.91725211485436,0.0008042784690800032,0.0,0.000452472004320819,0.0,9.538641240005662e-05,0.0,9.058123200531979e-05,0.0,9.538639803467543e-05,0.0,7.045207765808184e-05,303.15,285.15,297.7821048455337,298.0795493949964,297.90065591044583,297.58353456260835,298.0585043110859,297.88086980493404,6532.054816074169,2257.8104328140384,-0.00029310273691502775,-4.7307194580069944e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088116.0,21088116.0,288.0920182588235,286.8002592602253,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5527001909397787,268.15,273.15,271.5321399813038,271.58646096101904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8929485963434,0.0008042606086782112,0.0,0.0004524619579782377,0.0,9.538429446176947e-05,0.0,9.057922080484998e-05,0.0,9.538428014799236e-05,0.0,7.04505133611602e-05,303.15,285.15,297.7819042944292,298.07890213016987,297.9000502094465,297.58303938031287,298.0580865981749,297.88039652250666,6532.054598699641,2257.8104328140384,-0.00029310273691502775,-4.730509391285813e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088152.0,21088152.0,288.0929658352941,286.8011701066712,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5530600654401787,268.15,273.15,271.53213998130377,271.58645660404625,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.8686451217998,0.0008042429958280558,0.0,0.0004524520509034652,0.0,9.538220588277497e-05,0.0,9.05772374846682e-05,0.0,9.538219162059456e-05,0.0,7.044897074891134e-05,303.15,285.15,297.78170375081095,298.0782548825412,297.8994445258171,297.5825442219769,298.05766889588966,297.87992325540716,6532.05438157298,2257.8104328140384,-0.00029310273691502775,-4.7303022412833374e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088188.0,21088188.0,288.09414506666667,286.8023036286579,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5534199399405787,268.15,273.15,271.53213998130377,271.58645224707345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.84434164725616,0.0008042253829732024,0.0,0.0004524421438259803,0.0,9.538011730321094e-05,0.0,9.05752541639436e-05,0.0,9.538010309262498e-05,0.0,7.044742813624157e-05,303.15,285.15,297.7815032075398,298.0776076360616,297.89883884326076,297.5820490644685,298.0572511942754,297.8794499891212,6532.054164446325,2257.8104328140384,-0.00029310273691502775,-4.7300950957595786e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088224.0,21088224.0,288.09555632941175,286.80366018810383,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5537798144409918,268.15,273.15,271.53213998130377,271.58645004801906,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.82006379340356,0.0008042078488385145,0.0,0.00045243228101566685,0.0,9.537803805607058e-05,0.0,9.05732797051788e-05,0.0,9.537802389669409e-05,0.0,7.044589241643012e-05,303.15,285.15,297.78130735448957,298.0769699285463,297.89824287828986,297.5815675455719,298.05683912348644,297.87898536607685,6532.0540795156785,2257.8104328140384,-0.00029310273691502775,-4.7298888803415975e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088260.0,21088260.0,288.0972,286.80524014693583,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5541396889413918,268.15,273.15,271.5321399813038,271.58644893209834,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7957987986896,0.0008041906676178679,0.0,0.00045242261673845654,0.0,9.537600066223377e-05,0.0,9.057134499114932e-05,0.0,9.537598655386693e-05,0.0,7.04443876093063e-05,303.15,285.15,297.7811138545026,298.0763370084073,297.89765179021737,297.58109287160295,298.05642987827565,297.87852508060115,6532.054060939085,2257.8104328140384,-0.00029310273691502775,-4.729686820422718e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088296.0,21088296.0,288.09907645490193,286.8070438670887,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5544995634417917,268.15,273.15,271.5321399813039,271.58644781617767,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7715338039757,0.0008041734863925181,0.0,0.0004524129524585339,0.0,9.53739632678273e-05,0.0,9.056941027657696e-05,0.0,9.537394921046795e-05,0.0,7.044288280176153e-05,303.15,285.15,297.7809203548499,298.0757040893868,297.897060703187,297.58061819842663,298.0560206337281,297.87806479591575,6532.054042362489,2257.8104328140384,-0.00029310273691502775,-4.7294847647629634e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088332.0,21088332.0,288.1011860705882,286.8090717105059,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5548594379421931,268.15,273.15,271.53213998130394,271.58644779298425,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.7472821397024,0.0008041563216812349,0.0,0.0004524032974596794,0.0,9.537192783016858e-05,0.0,9.056747742001413e-05,0.0,9.53719138236266e-05,0.0,7.044137943944503e-05,303.15,285.15,297.7807292925179,298.0750760584728,297.8964745966298,297.5801505746547,298.05561408744336,297.8776089219437,6532.054091143421,2257.8104328140384,-0.00029310273691502775,-4.7292829074605935e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088368.0,21088368.0,288.1035292235294,286.8113240391393,0.87,0.0,-1.0,-1.0,0.0,5.0,0.555219312442593,268.15,273.15,271.5321399813039,271.58644995996644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.72305719352,0.0008041396169951253,0.0,0.00045239390124353254,0.0,9.536994694732135e-05,0.0,9.056559636968379e-05,0.0,9.536993299121054e-05,0.0,7.043991637108797e-05,303.15,285.15,297.7805431132626,298.0744578224657,297.8958984701001,297.57969707802556,298.0552129474457,297.87716188625996,6532.054274930212,2257.8104328140384,-0.00029310273691502775,-4.7290864648442836e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088404.0,21088404.0,288.10610629019607,286.81380121494925,0.87,0.0,-1.0,-1.0,0.0,5.0,0.555579186942993,268.15,273.15,271.5321399813039,271.58645212694864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6988322473376,0.0008041229122946135,0.0,0.0004523845050192199,0.0,9.536796606275473e-05,0.0,9.056371531771882e-05,0.0,9.5367952157073e-05,0.0,7.043845330146079e-05,303.15,285.15,297.7803569343284,298.07383958754696,297.8953223445818,297.5792435821535,298.0548118081042,297.876714851343,6532.054458717008,2257.8104328140384,-0.00029310273691502775,-4.728890026136976e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088440.0,21088440.0,288.1089176470588,286.8165035999048,0.87,0.0,-1.0,-1.0,0.0,5.0,0.555939061443393,268.15,273.15,271.5321399813038,271.5864542939309,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6746073011551,0.0008041062076087777,0.0,0.0004523751088031001,0.0,9.536598517991735e-05,0.0,9.056183426739417e-05,0.0,9.536597132466261e-05,0.0,7.04369902331106e-05,303.15,285.15,297.7801707557153,298.07322135371646,297.8947462200748,297.5787900870384,298.054410669419,297.8762678171928,6532.054642503807,2257.8104328140384,-0.00029310273691502775,-4.728693591680677e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088476.0,21088476.0,288.11196367058824,286.819431555984,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5562989359437976,268.15,273.15,271.5321399813039,271.58646063491864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6504384704326,0.0008040899316968522,0.0,0.00045236595377078396,0.0,9.53640551421891e-05,0.0,9.056000150017194e-05,0.0,9.536404133662307e-05,0.0,7.043556471871332e-05,303.15,285.15,297.77999459895995,298.07262317448766,297.89419047967095,297.5783655214166,298.0540208132982,297.8758389175667,6532.055080829209,2257.8104328140384,-0.00029310273691502775,-4.728502203422891e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088512.0,21088512.0,288.1152447372549,286.82258544517356,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5566588104442151,268.15,273.15,271.53213998130394,271.586467171859,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6262722141354,0.00080407374793153,0.0,0.0004523568505768063,0.0,9.536213603262519e-05,0.0,9.0558179110568e-05,0.0,9.536212227671256e-05,0.0,7.043414727581746e-05,303.15,285.15,297.77981887680653,298.07202589438594,297.8936356471417,297.57794225679214,298.05363151785514,297.8754108385963,6532.055531358738,2257.8104328140384,-0.00029310273691502775,-4.728311902736291e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088548.0,21088548.0,288.11876122352936,286.8259656294694,0.87,0.0,-1.0,-1.0,0.0,5.0,0.557018684944615,268.15,273.15,271.53213998130394,271.58647409641975,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.6021110492467,0.0008040578617619624,0.0,0.00045234791480149825,0.0,9.536025221694788e-05,0.0,9.055639023683135e-05,0.0,9.536023851061878e-05,0.0,7.043275590085899e-05,303.15,285.15,297.77964401325016,298.0714303903717,297.8930826078304,297.5775215636246,298.0532433298113,297.87498438097765,6532.056006035956,2257.8104328140384,-0.00029310273691502775,-4.728125105752362e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088584.0,21088584.0,288.12251350588235,286.8295724708768,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5573785594450426,268.15,273.15,271.53213998130394,271.58648227160836,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5779682228088,0.0008040419445620366,0.0,0.00045233896155803403,0.0,9.535836471900244e-05,0.0,9.05545978661286e-05,0.0,9.535835106203249e-05,0.0,7.043136180616774e-05,303.15,285.15,297.7794723671036,298.07084121001117,297.89253611782993,297.5771103531748,298.05285811466655,297.8745636325572,6532.056556622053,2257.8104328140384,-0.00029310273691502775,-4.7279379472892546e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088620.0,21088620.0,288.1265019607843,286.8334063314103,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5577384339454425,268.15,273.15,271.53213998130394,271.58649107571046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5538346161277,0.0008040264173821027,0.0,0.0004523302277269358,0.0,9.535652347587394e-05,0.0,9.055284942001384e-05,0.0,9.535650986814247e-05,0.0,7.043000187511473e-05,303.15,285.15,297.77930233679945,298.0702552084483,297.89199291976655,297.57670390954553,298.05247439308096,297.8741457535282,6532.05714538196,2257.8104328140384,-0.00029310273691502775,-4.727755379149602e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088656.0,21088656.0,288.13072696470584,286.8374675730939,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5580983084458425,268.15,273.15,271.5321399813039,271.58649987981255,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5297010094465,0.0008040108902022917,0.0,0.0004523214938958499,0.0,9.535468223274994e-05,0.0,9.055110097390173e-05,0.0,9.53546686742551e-05,0.0,7.042864194406488e-05,303.15,285.15,297.7791323067882,298.06966920790995,297.89144972264944,297.5762974665961,298.05209067213565,297.8737278752159,6532.057734141909,2257.8104328140384,-0.00029310273691502775,-4.727572814534973e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088692.0,21088692.0,288.1351888941176,286.84175655796145,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5584581829462224,268.15,273.15,271.5321399813038,271.5865100690968,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.5055866104819,0.000803995545119986,0.0,0.0004523128624983783,0.0,9.53528625840618e-05,0.0,9.054937303418777e-05,0.0,9.535284907457353e-05,0.0,7.042729796256897e-05,303.15,285.15,297.77896544435987,298.0690897439796,297.890913222651,297.57590013234596,298.05170991530895,297.87331569172915,6532.058409007781,2257.8104328140384,-0.00029310273691502775,-4.72739239464177e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088728.0,21088728.0,288.1398881254902,286.8462736480567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5588180574466224,268.15,273.15,271.5321399813038,271.58652303400214,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4815106997581,0.0008039809177348816,0.0,0.000452304634841877,0.0,9.535112804916425e-05,0.0,9.054772592018295e-05,0.0,9.535111458821758e-05,0.0,7.042601684578266e-05,303.15,285.15,297.7788049266673,298.06852337606443,297.8903901403423,297.5755210487629,298.051335096616,297.8729149176906,6532.059256412131,2257.8104328140384,-0.00029310273691502775,-4.7272204175477546e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088764.0,21088764.0,288.1448250352941,286.8510192054333,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5591779319470224,268.15,273.15,271.5321399813038,271.58653599890755,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4574347890343,0.0008039662903401982,0.0,0.0004522964071799344,0.0,9.53493935131214e-05,0.0,9.054607880508896e-05,0.0,9.534938010071457e-05,0.0,7.042473572815021e-05,303.15,285.15,297.7786444092512,298.06795700913625,297.8898670589415,297.57514196581536,298.0509602785566,297.87251414434024,6532.060103816584,2257.8104328140384,-0.00029310273691502775,-4.727048443468018e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5595378064474225,268.15,273.15,271.53213998130377,271.5865489638129,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4333588783105,0.0008039516629504748,0.0,0.0004522881795207299,0.0,9.534765897765752e-05,0.0,9.054443169054324e-05,0.0,9.53476456137888e-05,0.0,7.042345461094528e-05,303.15,285.15,297.7784838921117,298.0673906431951,297.88934397844866,297.5747628835034,298.05058546113077,297.8721133716779,6532.06095122113,2257.8104328140384,-0.00029310273691502775,-4.726876472573533e-08,299.03254552669944,298.98665679273404,298.7018104355797,299.25520199125003,299.16582022502405,8789.871384035168,8335.917201134811,0.554232697236068,0.064
21088800.0,21088800.0,288.15,286.8559935921555,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5595378064474225,268.15,273.15,271.53213998130377,271.5865489638129,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.4333588783105,0.0008039516629504748,0.0,0.0004522881795207299,0.0,9.534765897765752e-05,0.0,9.054443169054324e-05,0.0,9.53476456137888e-05,0.0,7.042345461094528e-05,303.15,285.15,297.7784838921117,298.0673906431951,297.88934397844866,297.5747628835034,298.05058546113077,297.8721133716779,6532.06095122113,2257.8104328140384,-0.00029310273691502775,-4.726876472573533e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21088836.0,21088836.0,288.155312407563,286.8611000959845,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5598976809477973,268.15,273.15,271.5321399813038,271.58656448926314,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.40932319322076,0.0008039419971026661,0.0,0.00045228274311101617,0.0,9.534651287081415e-05,0.0,9.054334336158332e-05,0.0,9.534649955494903e-05,0.0,7.042260810506077e-05,303.15,285.15,297.77832378084156,298.06683677217217,297.8888338570164,297.5743999385141,298.0502030532683,297.8717194803625,6532.06195185443,2257.8104328140384,-0.00029310273691502775,-4.726762847103761e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21088872.0,21088872.0,288.16066094117645,286.8662413271307,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5602575554481973,268.15,273.15,271.5321399813038,271.5865800177126,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3852875541229,0.0008039327611986451,0.0,0.00045227754857958454,0.0,9.534541775475439e-05,0.0,9.054230345469731e-05,0.0,9.534540448688412e-05,0.0,7.04217992607944e-05,303.15,285.15,297.7781636691634,298.06628291541006,297.8883237502136,297.57403701210035,298.04982063791243,297.87132559696,6532.0629526686425,2257.8104328140384,-0.00029310273691502775,-4.726654278662035e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21088908.0,21088908.0,288.166044920168,286.8714166313391,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5606174299485973,268.15,273.15,271.5321399813038,271.58659554616213,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.3612519150251,0.0008039235252946948,0.0,0.0004522723540481602,0.0,9.534432263869725e-05,0.0,9.054126354781286e-05,0.0,9.534430941882075e-05,0.0,7.042099041652988e-05,303.15,285.15,297.7780035577613,298.0657290596113,297.8878136442942,297.57367408629625,298.0494382232086,297.8709317142343,6532.063953482982,2257.8104328140384,-0.00029310273691502775,-4.7265457114671847e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21088944.0,21088944.0,288.17146366386555,286.87662535435476,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5609773044489949,268.15,273.15,271.5321399813038,271.5866132747159,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.33726315519164,0.0008039216858872152,0.0,0.00045227132062594243,0.0,9.534410473381003e-05,0.0,9.054105666133873e-05,0.0,9.534409156131237e-05,0.0,7.042082947738635e-05,303.15,285.15,297.7778346710039,298.06518559264305,297.88731428749395,297.5733211446508,298.0490317928603,297.8705374977304,6532.065084474198,2257.8104328140384,-0.00029310273691502775,-4.726524118071259e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21088980.0,21088980.0,288.1769164915966,286.881866841922,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5613371789493948,268.15,273.15,271.53213998130377,271.586630674483,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.31325919096145,0.0008039204279940141,0.0,0.0004522706143587426,0.0,9.534395579689618e-05,0.0,9.054091526863849e-05,0.0,9.534394267191282e-05,0.0,7.04207194777668e-05,303.15,285.15,297.7776699257306,298.0646404435067,297.8868133125635,297.572968320284,298.0486323155387,297.8701448635247,6532.066197880247,2257.8104328140384,-0.00029310273691502775,-4.726509362738001e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089016.0,21089016.0,288.18240272268906,286.88714043978496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5616970534497938,268.15,273.15,271.53213998130377,271.5866512478601,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2893432253405,0.0008039283302057948,0.0,0.0004522750613576758,0.0,9.53448932298866e-05,0.0,9.054180551816711e-05,0.0,9.534488015137264e-05,0.0,7.042141186715111e-05,303.15,285.15,297.7774811109457,298.06411031239037,297.8863278947272,297.5726242783924,298.0481799399017,297.8697447072715,6532.067491844328,2257.8104328140384,-0.00029310273691502775,-4.726602318029136e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089052.0,21089052.0,288.1879216764706,286.8924454936873,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5620569279501775,268.15,273.15,271.5321399813037,271.5866717248576,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2654233590707,0.0008039317067401084,0.0,0.0004522769622963825,0.0,9.534529392344914e-05,0.0,9.054218606704948e-05,0.0,9.534528089151677e-05,0.0,7.042170782263385e-05,303.15,285.15,297.77729487070485,298.0635799288368,297.8858423013711,297.57228095630734,298.0477325734748,297.86934612613896,6532.068779183868,2257.8104328140384,-0.00029310273691502775,-4.7266420572141986e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089088.0,21089088.0,288.1934726722689,286.8977813493724,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5624168024505628,268.15,273.15,271.5321399813037,271.5866924827796,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.24151979517956,0.0008039388036057281,0.0,0.00045228095621862593,0.0,9.534613584266069e-05,0.0,9.054298561430183e-05,0.0,9.534612285710426e-05,0.0,7.04223296658567e-05,303.15,285.15,297.77710301068674,298.0630502167728,297.88535774566304,297.5719362275997,298.0472751050061,297.86894446114565,6532.070082793981,2257.8104328140384,-0.00029310273691502775,-4.7267255436115256e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089124.0,21089124.0,288.19905502941174,286.90314735258306,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5627766769509491,268.15,273.15,271.5321399813037,271.58671349459195,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.2176179362285,0.0008039485012901936,0.0,0.0004522864133120544,0.0,9.5347286215558e-05,0.0,9.054407807657735e-05,0.0,9.534727327631094e-05,0.0,7.042317933191446e-05,303.15,285.15,297.7769108159904,298.06252191587146,297.8848747202121,297.57159398641136,298.0468165276144,297.86854359321995,6532.071403560984,2257.8104328140384,-0.00029310273691502775,-4.7268396140687306e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089160.0,21089160.0,288.20466806722686,286.9085428490618,0.87,0.0,-1.0,-1.0,0.0,5.0,0.563136551451352,268.15,273.15,271.5321399813037,271.5867348269052,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.19372153561034,0.0008039618071873694,0.0,0.00045229390031588905,0.0,9.534886451746499e-05,0.0,9.054557691048756e-05,0.0,9.534885162440778e-05,0.0,7.042434506486849e-05,303.15,285.15,297.7767153735599,298.061994922219,297.88439310674534,297.571252282057,298.0463487584683,297.86814088860996,6532.072742840221,2257.8104328140384,-0.00029310273691502775,-4.726996115880281e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089196.0,21089196.0,288.21031110504197,286.91396718455053,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5634964259517472,268.15,273.15,271.5321399813037,271.58675628052345,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.16982308897616,0.0008039751671103315,0.0,0.0004523014177138337,0.0,9.535044922679669e-05,0.0,9.054708182905415e-05,0.0,9.535043637994481e-05,0.0,7.042551553032594e-05,303.15,285.15,297.7765200920367,298.0614689072311,297.88391273482705,297.57091329398054,298.0458779686534,297.8677385993457,6532.0740891969945,2257.8104328140384,-0.00029310273691502775,-4.727153255621306e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089232.0,21089232.0,288.21598346218485,286.9194197047909,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5638563004521413,268.15,273.15,271.53213998130377,271.5867787355768,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.1459651517123,0.000803993127493163,0.0,0.0004523115232298558,0.0,9.53525795421884e-05,0.0,9.054910486793555e-05,0.0,9.535256674108419e-05,0.0,7.042708897851472e-05,303.15,285.15,297.776309196261,298.0609458566552,297.88343567552795,297.57057067019673,298.04537730898477,297.8673277415252,6532.075493413261,2257.8104328140384,-0.00029310273691502775,-4.727364497814873e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089268.0,21089268.0,288.22168445798314,286.9248997555237,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5642161749525413,268.15,273.15,271.53213998130377,271.586802844609,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.12217414301944,0.0008040160147415217,0.0,0.00045232440048405585,0.0,9.535529417316322e-05,0.0,9.055168278640879e-05,0.0,9.535528141709285e-05,0.0,7.042909400013149e-05,303.15,285.15,297.77607251363577,298.0604277072734,297.88296409244856,297.57022204018074,298.04482732391443,297.86690273549056,6532.0769931915,2257.8104328140384,-0.00029310273691502775,-4.727633684384872e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089304.0,21089304.0,288.2274134117647,286.9304066824898,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5645760494529273,268.15,273.15,271.53213998130377,271.58682606199505,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0983427040619,0.000804033315899931,0.0,0.0004523341351231881,0.0,9.535734630360853e-05,0.0,9.055363157876369e-05,0.0,9.53573335930412e-05,0.0,7.04306097011616e-05,303.15,285.15,297.7758522723545,298.05990738624524,297.88249020861446,297.56987913081707,298.0443090589878,297.86648761140384,6532.07844284557,2257.8104328140384,-0.00029310273691502775,-4.727837184312096e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089340.0,21089340.0,288.2331696428571,286.9359398314289,0.87,0.0,-1.0,-1.0,0.0,5.0,0.564935923953314,268.15,273.15,271.53213998130377,271.58684998040144,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0745396033186,0.0008040574479268745,0.0,0.0004523477126714947,0.0,9.536020856468775e-05,0.0,9.055634969043955e-05,0.0,9.536019589925086e-05,0.0,7.043272376187985e-05,303.15,285.15,297.775618252382,298.0593885179646,297.8820182853703,297.5695324412604,298.04376354608684,297.86606420861284,6532.079932960812,2257.8104328140384,-0.00029310273691502775,-4.728121023946244e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089376.0,21089376.0,288.23895247058823,286.9414985480807,0.87,0.0,-1.0,-1.0,0.0,5.0,0.565295798453714,268.15,273.15,271.53213998130377,271.5868745775912,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0507652447375,0.0008040846872725079,0.0,0.00045236303832907137,0.0,9.536343934798927e-05,0.0,9.055941775945584e-05,0.0,9.536342672736685e-05,0.0,7.043511001182417e-05,303.15,285.15,297.7753712173287,298.05887116003305,297.8815482111772,297.569181827468,298.0431925274325,297.86563298868793,6532.081461856047,2257.8104328140384,-0.00029310273691502775,-4.7284414173020576e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089412.0,21089412.0,288.2447612142857,286.94708217818385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5656556729541061,268.15,273.15,271.53213998130377,271.5868989933817,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.0269832644749,0.0008041066531170726,0.0,0.0004523753972159587,0.0,9.536604470112402e-05,0.0,9.05618919049942e-05,0.0,9.536603212547316e-05,0.0,7.04370343211946e-05,303.15,285.15,297.7751288610717,298.0583536477263,297.8810779668766,297.56883291020927,298.04262996864867,297.8652046709065,6532.0829795917725,2257.8104328140384,-0.00029310273691502775,-4.728699797404901e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089448.0,21089448.0,288.25059519327726,286.95269006747696,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5660155474544936,268.15,273.15,271.53213998130377,271.58692416793065,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,284.00324581861173,0.0008041348422023652,0.0,0.0004523912571691916,0.0,9.536938812053213e-05,0.0,9.056506693569916e-05,0.0,9.536937558937122e-05,0.0,7.043950376375142e-05,303.15,285.15,297.7748667227649,298.0578350986018,297.88060725899965,297.56847482054366,298.0420494465214,297.8647666694863,6532.084542213568,2257.8104328140384,-0.00029310273691502775,-4.7290313806963054e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089484.0,21089484.0,288.25645372689075,286.9583215616978,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5663754219548935,268.15,273.15,271.53213998130377,271.58695056158035,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9795733545828,0.0008041730140661112,0.0,0.00045241273322799846,0.0,9.537391548150275e-05,0.0,9.056936626531546e-05,0.0,9.537390299410333e-05,0.0,7.044284766143907e-05,303.15,285.15,297.77457292989925,298.05731578256274,297.88013644116296,297.5681030949954,298.0414310451628,297.86431185875665,6532.086177890627,2257.8104328140384,-0.00029310273691502775,-4.729480395859601e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089520.0,21089520.0,288.26233613445373,286.9639760065833,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5667352964552935,268.15,273.15,271.53213998130377,271.58697695523006,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.95590089055383,0.0008042111859441344,0.0,0.0004524342092949592,0.0,9.537844284418804e-05,0.0,9.057366559656376e-05,0.0,9.537843040055434e-05,0.0,7.044619156039363e-05,303.15,285.15,297.77427913755207,298.0567964674279,297.8796656241407,297.56773137009117,298.04081264493755,297.86385704882986,6532.087813568024,2257.8104328140384,-0.00029310273691502775,-4.72992943250986e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089556.0,21089556.0,288.2682417352941,286.9696527478703,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5670951709556887,268.15,273.15,271.53213998130377,271.58700276262175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.9321843411947,0.000804252807017884,0.0,0.00045245762582839976,0.0,9.538337927960659e-05,0.0,9.057835339346033e-05,0.0,9.538336688006775e-05,0.0,7.044983759910553e-05,303.15,285.15,297.7739987548102,298.05627821678195,297.87919598159954,297.56737037513483,298.04019804897155,297.8634082754597,6532.089418241324,2257.8104328140384,-0.00029310273691502775,-4.730419065728008e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089592.0,21089592.0,288.27416984873946,286.97535113129464,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5674550454560887,268.15,273.15,271.53213998130377,271.58702857089077,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.90846782636885,0.0008042953886614968,0.0,0.00045248158276065117,0.0,9.538842963743425e-05,0.0,9.058314937382315e-05,0.0,9.538841728197985e-05,0.0,7.045356778051944e-05,303.15,285.15,297.7737183448246,298.05575996416627,297.8787263377341,297.56700936986635,298.03958342284454,297.86295948788717,6532.091022971444,2257.8104328140384,-0.00029310273691502775,-4.7309200246230196e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089628.0,21089628.0,288.28011979411764,286.98107050259154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5678149199565037,268.15,273.15,271.53213998130377,271.5870554233439,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8848641763539,0.0008043172852964509,0.0,0.00045249390265725514,0.0,9.53910267724559e-05,0.0,9.058561571394084e-05,0.0,9.539101446047909e-05,0.0,7.045548601987276e-05,303.15,285.15,297.77343493199817,298.05524733082484,297.8782627891957,297.56663276779625,298.0389656513077,297.8625086942246,6532.092680558251,2257.8104328140384,-0.00029310273691502775,-4.7311776565386474e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089664.0,21089664.0,288.28609089075627,286.9868102074956,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5681747944568829,268.15,273.15,271.5321399813038,271.5870819460525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8612149476567,0.0008043822284144488,0.0,0.0004525304397196991,0.0,9.539872916996746e-05,0.0,9.059293013456083e-05,0.0,9.53987169011806e-05,0.0,7.046117498867287e-05,303.15,285.15,297.7731446978908,298.05473173926345,297.87779632408814,297.5662621883978,298.0383477426063,297.8620565384493,6532.09432175273,2257.8104328140384,-0.00029310273691502775,-4.731941744774119e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089700.0,21089700.0,288.29208245798316,286.9925695917408,0.87,0.0,-1.0,-1.0,0.0,5.0,0.568534668957283,268.15,273.15,271.5321399813038,271.5871088355914,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.83757961204105,0.0008043974141420233,0.0,0.00045253898419565693,0.0,9.540053040174882e-05,0.0,9.059464066601235e-05,0.0,9.540051817678714e-05,0.0,7.04625053766401e-05,303.15,285.15,297.7728498305698,298.054215358968,297.87732963611757,297.5658879016134,298.0377319700253,297.8616029394588,6532.095984169377,2257.8104328140384,-0.00029310273691502775,-4.732120445894308e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089736.0,21089736.0,288.29809381512604,286.9983480010605,0.87,0.0,-1.0,-1.0,0.0,5.0,0.568894543457662,268.15,273.15,271.5321399813038,271.58713572767056,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.8139568738352,0.0008044106192450089,0.0,0.00045254641440511793,0.0,9.540209673317402e-05,0.0,9.059612813033852e-05,0.0,9.540208455196453e-05,0.0,7.046366226799578e-05,303.15,285.15,297.7725565384379,298.0536997475424,297.87686377914224,297.5655118526814,298.03711463469443,297.8611493104997,6532.097643004074,2257.8104328140384,-0.00029310273691502775,-4.7322758464319125e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089772.0,21089772.0,288.3041242815126,287.0041447811871,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5692544179580782,268.15,273.15,271.53213998130377,271.58716258728356,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.79034363544724,0.0008044222225498995,0.0,0.0004525529434696908,0.0,9.540347309275355e-05,0.0,9.05974351927621e-05,0.0,9.54034609552461e-05,0.0,7.046467884678963e-05,303.15,285.15,297.77226739663126,298.0531851484799,297.8763990327105,297.5651349052424,298.0364948880536,297.8606962742236,6532.099296859649,2257.8104328140384,-0.00029310273691502775,-4.732412402562748e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089808.0,21089808.0,288.3101731764706,287.00995927785243,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5696142924584782,268.15,273.15,271.53213998130377,271.5871893812182,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7667493664019,0.0008044273314488922,0.0,0.0004525558188962577,0.0,9.540407922270316e-05,0.0,9.059801082645447e-05,0.0,9.540406712884533e-05,0.0,7.04651265366006e-05,303.15,285.15,297.7719865712804,298.052672585178,297.8759365181583,297.5647561785524,298.0358703165877,297.86024443395144,6532.100940709781,2257.8104328140384,-0.00029310273691502775,-4.7324725461296496e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089844.0,21089844.0,288.31623981932773,287.01579083678763,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5699741669588785,268.15,273.15,271.53213998130377,271.5872160354033,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.74321139023823,0.0008044181494409839,0.0,0.0004525506545040675,0.0,9.540299046488943e-05,0.0,9.059697695355702e-05,0.0,9.540297841448475e-05,0.0,7.046432238806708e-05,303.15,285.15,297.77174163495516,298.05217321747114,297.8754867853901,297.5643830564704,298.0352724175899,297.85981142237534,6532.10257504945,2257.8104328140384,-0.00029310273691502775,-4.732364541318428e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089880.0,21089880.0,288.32232352941173,287.02163880372296,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5703340414592785,268.15,273.15,271.53213998130377,271.5872425045622,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.7197479449769,0.0008043900465122432,0.0,0.0004525348455267322,0.0,9.539965770411598e-05,0.0,9.059381212093865e-05,0.0,9.539964569690171e-05,0.0,7.046186082657017e-05,303.15,285.15,297.771544214876,298.0516913202014,297.87505397521045,297.5640173545769,298.0347098320762,297.8594033393882,6532.104196797295,2257.8104328140384,-0.00029310273691502775,-4.73203391873808e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089916.0,21089916.0,288.3284236260504,287.027502524388,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5706939159596718,268.15,273.15,271.53213998130377,271.5872692317117,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.69621774068423,0.0008043938904053843,0.0,0.0004525370092628119,0.0,9.54001138018388e-05,0.0,9.059424527999717e-05,0.0,9.540010183781535e-05,0.0,7.046219770304478e-05,303.15,285.15,297.7713013846451,298.0511927716838,297.8746053270747,297.5636435976366,298.0340961124887,297.8589678387058,6532.105839079489,2257.8104328140384,-0.00029310273691502775,-4.7320791758014675e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089952.0,21089952.0,288.3345394285714,287.03338134451155,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5710537904600718,268.15,273.15,271.53213998130377,271.5872958452727,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.672730056167,0.0008043553055238826,0.0,0.00045251530334265163,0.0,9.53955378961311e-05,0.0,9.058989992715537e-05,0.0,9.539552597561546e-05,0.0,7.045881795896775e-05,303.15,285.15,297.7710929356758,298.0507045744468,297.87416684028665,297.56327356806827,298.03351670430357,297.85855092455625,6532.107469477719,2257.8104328140384,-0.00029310273691502775,-4.7316252414670034e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21089988.0,21089988.0,288.3406702563025,287.0392746098215,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5714136649604717,268.15,273.15,271.53213998130377,271.5873224588337,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6492423716498,0.000804316720637787,0.0,0.00045249359741979033,0.0,9.539096198985809e-05,0.0,9.058555457377318e-05,0.0,9.539095011284621e-05,0.0,7.045543821447282e-05,303.15,285.15,297.77088448707735,298.05021637806715,297.87372835426294,297.5629035391537,298.0329372972046,297.85813401115314,6532.109099876279,2257.8104328140384,-0.00029310273691502775,-4.7311713288491254e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090024.0,21090024.0,288.3468154285714,287.0451816660451,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5717735394608606,268.15,273.15,271.53213998130377,271.587348875973,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6258040107029,0.0008042844074566805,0.0,0.0004524754198234958,0.0,9.538712989659898e-05,0.0,9.058191556283154e-05,0.0,9.538711806264359e-05,0.0,7.045260784769054e-05,303.15,285.15,297.7707015582435,298.0497416720593,297.87330310000675,297.5625422536812,298.0323928421543,297.857736285229,6532.110717361853,2257.8104328140384,-0.00029310273691502775,-4.730791218023395e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090060.0,21090060.0,288.35297426470584,287.05110185890857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5721334139612606,268.15,273.15,271.53213998130377,271.58737519457554,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.6023903953677,0.0008042555651851908,0.0,0.0004524591948873154,0.0,9.538370944719316e-05,0.0,9.05786674586496e-05,0.0,9.538369765606392e-05,0.0,7.045008151963248e-05,303.15,285.15,297.77053143419795,298.0492737333584,297.8728844832944,297.56218535338417,298.0318659252753,297.857348185902,6532.112328369039,2257.8104328140384,-0.00029310273691502775,-4.730451952694976e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090096.0,21090096.0,288.35914608403357,287.0570345341374,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5724932884616606,268.15,273.15,271.53213998130377,271.5874015131781,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.57897678003246,0.0008042267229187331,0.0,0.0004524429699538807,0.0,9.538028899836923e-05,0.0,9.05754193550176e-05,0.0,9.538027725006309e-05,0.0,7.04475551920039e-05,303.15,285.15,297.77036131045475,298.04880579548006,297.8724658673121,297.5618284537206,298.03133900938604,297.85696008727075,6532.113939376551,2257.8104328140384,-0.00029310273691502775,-4.730112699589234e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090132.0,21090132.0,288.36533020588234,287.0629790374564,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5728531629620616,268.15,273.15,271.53213998130377,271.58742779124736,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.555588459472,0.0008041969803120944,0.0,0.00045242623849691126,0.0,9.53767617686145e-05,0.0,9.057206984948886e-05,0.0,9.53767500629686e-05,0.0,7.044494999632785e-05,303.15,285.15,297.7702031464412,298.0483449602303,297.8720542320834,297.5614769119621,298.0308253595752,297.8565809220584,6532.115548602885,2257.8104328140384,-0.00029310273691502775,-4.729762867984675e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090168.0,21090168.0,288.3715259495798,287.06893471458903,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5732130374624615,268.15,273.15,271.53213998130377,271.5874539880627,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.5322508323897,0.0008041658319440413,0.0,0.000452408716166961,0.0,9.537306781390186e-05,0.0,9.05685620176203e-05,0.0,9.537305615058693e-05,0.0,7.044222165813382e-05,303.15,285.15,297.77006894869015,298.0478983574028,297.87165658512305,297.56113610568383,298.0303382955334,297.8562196584866,6532.117154257451,2257.8104328140384,-0.00029310273691502775,-4.7293965139654245e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
