,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21090204.0,21090204.0,288.37773263445376,287.07490091125834,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5735729119628615,268.15,273.15,271.53213998130377,271.587480184878,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.50891320530746,0.0008041346835713396,0.0,0.0004523911938343053,0.0,9.536937385862212e-05,0.0,9.056505418521042e-05,0.0,9.536936223763495e-05,0.0,7.043949331952062e-05,303.15,285.15,297.7699347511777,298.04745175536146,297.8712589388567,297.56079530001335,298.02985123240853,297.8558583955636,6532.118759912342,2257.8104328140384,-0.00029310273691502775,-4.7290301740782665e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090240.0,21090240.0,288.3839495798319,287.0808769731863,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5739327864632615,268.15,273.15,271.53213998130377,271.5875063816933,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.4855755782252,0.000804103535198835,0.0,0.0004523736715016706,0.0,9.536567990335004e-05,0.0,9.056154635280499e-05,0.0,9.536566832468739e-05,0.0,7.043676498091278e-05,303.15,285.15,297.76980055390385,298.0470051541062,297.8708612932844,297.5604544949506,298.02936417020067,297.85549713328913,6532.1203655675545,2257.8104328140384,-0.00029310273691502775,-4.7286638483802114e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090276.0,21090276.0,288.390176105042,287.086862246094,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5742926609636558,268.15,273.15,271.53213998130377,271.58753212800264,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.46229214892566,0.0008040677622628257,0.0,0.00045235354745694063,0.0,9.536143747699286e-05,0.0,9.055751767873207e-05,0.0,9.53614259403588e-05,0.0,7.043363154340229e-05,303.15,285.15,297.7696951775919,298.0465745779566,297.8704794601103,297.56012685546705,298.0289058502336,297.85515638427194,6532.121937407892,2257.8104328140384,-0.00029310273691502775,-4.72824314744116e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090312.0,21090312.0,288.39641152941175,287.09285607570143,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5746525354640423,268.15,273.15,271.53213998130377,271.5875578131213,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.439015861023,0.0008040312423148713,0.0,0.0004523330031546722,0.0,9.535710645546397e-05,0.0,9.055340487250596e-05,0.0,9.535709496081773e-05,0.0,7.043043266979556e-05,303.15,285.15,297.769593306612,298.04614609656636,297.8700996625161,297.5598009599223,298.0284513633279,297.854818277789,6532.12350527363,2257.8104328140384,-0.00029310273691502775,-4.727813680048747e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090348.0,21090348.0,288.4026551722689,287.0988578077279,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5750124099644423,268.15,273.15,271.53213998130377,271.5875833762857,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.41575379414957,0.000803992976255232,0.0,0.0004523114765175476,0.0,9.535256834631365e-05,0.0,9.05490954108017e-05,0.0,9.535255689358132e-05,0.0,7.042708084196934e-05,303.15,285.15,297.76949841636866,298.04572178629815,297.8697239179026,297.5594785375613,298.0280045099827,297.85448543362264,6532.125065223666,2257.8104328140384,-0.00029310273691502775,-4.727363698156991e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090384.0,21090384.0,288.40890635294113,287.1048667878915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5753722844648288,268.15,273.15,271.53213998130377,271.5876088505296,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.39257264709136,0.0008039493764180436,0.0,0.00045228694916855006,0.0,9.534739765238789e-05,0.0,9.054418523091675e-05,0.0,9.53473862411384e-05,0.0,7.042326178914212e-05,303.15,285.15,297.7694398040174,298.0453210594726,297.8693712865916,297.5591786486524,298.0275984866813,297.85418185708306,6532.126624391056,2257.8104328140384,-0.00029310273691502775,-4.7268510163359046e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090420.0,21090420.0,288.4151643907563,287.1108823619097,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5757321589652288,268.15,273.15,271.53213998130377,271.587634280107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.369432096023,0.0008039032007721076,0.0,0.0004522609727034281,0.0,9.534192146803171e-05,0.0,9.053898494973728e-05,0.0,9.53419100980449e-05,0.0,7.041921710210277e-05,303.15,285.15,297.76939939350734,298.0449321639692,297.86903025069375,297.558890063725,298.0272129478788,297.8538929639548,6532.1281831614615,2257.8104328140384,-0.00029310273691502775,-4.7263080744601687e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090456.0,21090456.0,288.42142860504197,287.1169038754988,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5760920334656288,268.15,273.15,271.53213998130377,271.5876597096845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3462915449546,0.0008038570251312994,0.0,0.0004522349962410653,0.0,9.533644528426189e-05,0.0,9.053378466911055e-05,0.0,9.533643395553303e-05,0.0,7.041517241549603e-05,303.15,285.15,297.7693589830691,298.04454326915203,297.8686892153922,297.5586014793171,298.0268274098038,297.85360407134687,6532.129741932173,2257.8104328140384,-0.00029310273691502775,-4.7257651638256455e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090492.0,21090492.0,288.427698315126,287.12293067437395,0.87,0.0,-1.0,-1.0,0.0,5.0,0.576451907966,268.15,273.15,271.53213998130377,271.5876851009148,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.323142390874,0.0008038148276296706,0.0,0.0004522112578090229,0.0,9.53314409035029e-05,0.0,9.05290324240287e-05,0.0,9.533142961602441e-05,0.0,7.041147620098416e-05,303.15,285.15,297.7693148529953,298.04415198211933,297.868345906076,297.55831078333387,298.02643684588605,297.8533120740821,6532.1312959476145,2257.8104328140384,-0.00029310273691502775,-4.7252690559899757e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090528.0,21090528.0,288.43397284033614,287.1289621042496,0.87,0.0,-1.0,-1.0,0.0,5.0,0.576811782466395,268.15,273.15,271.53213998130377,271.58771035301294,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.3000070292401,0.0008037709293723359,0.0,0.00045218656255920314,0.0,9.532623481441119e-05,0.0,9.052408863178078e-05,0.0,9.532622356812086e-05,0.0,7.040763100537918e-05,303.15,285.15,297.769278005194,298.0437652390487,297.8680071661059,297.55802516416367,298.02605398822175,297.8530259125468,6532.132838670765,2257.8104328140384,-0.00029310273691502775,-4.724752979126786e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090564.0,21090564.0,288.4402515,287.13499751083896,0.87,0.0,-1.0,-1.0,0.0,5.0,0.577171656966795,268.15,273.15,271.53213998130377,271.5877354678039,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.27694003101993,0.0008037172730178367,0.0,0.0004521563775612457,0.0,9.531987142239835e-05,0.0,9.051804583643925e-05,0.0,9.531986021701398e-05,0.0,7.040293102975368e-05,303.15,285.15,297.76927358670963,298.04339903577363,297.86768849984566,297.5577600233417,298.02571025656755,297.8527662804476,6532.1343775069,2257.8104328140384,-0.00029310273691502775,-4.724122215585488e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090600.0,21090600.0,288.44653361344535,287.1410362398543,0.87,0.0,-1.0,-1.0,0.0,5.0,0.577531531467195,268.15,273.15,271.53213998130377,271.58776058259485,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2538730327998,0.0008036636166685067,0.0,0.0004521261925660538,0.0,9.531350803097387e-05,0.0,9.051200304165175e-05,0.0,9.531349686649009e-05,0.0,7.03982310545622e-05,303.15,285.15,297.7692691682331,298.04303283314533,297.8673698341427,297.5574948829983,298.02536652556154,297.85250664881625,6532.135916343333,2257.8104328140384,-0.00029310273691502775,-4.7234914942085586e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090636.0,21090636.0,288.4528185,287.14707763700693,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5778914059676249,268.15,273.15,271.53213998130377,271.587785472514,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.230826583356,0.0008036098286484016,0.0,0.00045209593348851106,0.0,9.530712902224726e-05,0.0,9.050594541618782e-05,0.0,9.530711789853928e-05,0.0,7.039351954447255e-05,303.15,285.15,297.7692754138022,298.04267348975617,297.8670581062543,297.5572374884391,298.02503471027035,297.85225584170445,6532.137437955355,2257.8104328140384,-0.00029310273691502775,-4.722859267144921e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090672.0,21090672.0,288.45910547899155,287.15312104800705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5782512804680249,268.15,273.15,271.53213998130377,271.5878103621377,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.2077801941993,0.0008035554205774328,0.0,0.0004520653255817289,0.0,9.530067647622856e-05,0.0,9.049981795793503e-05,0.0,9.530066539329923e-05,0.0,7.03887537199899e-05,303.15,285.15,297.76928169237374,298.04231416755715,297.8667463992175,297.55698011541534,298.02470293528205,297.8520050619692,6532.13895954899,2257.8104328140384,-0.00029310273691502775,-4.722219794696027e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090708.0,21090708.0,288.46539386974786,287.1591658185637,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5786111549684096,268.15,273.15,271.53213998130377,271.5878350653782,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.18484167504585,0.000803498516545285,0.0,0.0004520333134590736,0.0,9.529392790562253e-05,0.0,9.049340938708043e-05,0.0,9.529391686290587e-05,0.0,7.038376925270024e-05,303.15,285.15,297.76928708367046,298.0419727518372,297.8664527719384,297.5563448791825,298.02441169244764,297.85169383581524,6532.140471239706,2257.8104328140384,-0.00029310273691502775,-4.721551031073989e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090744.0,21090744.0,288.4716829915966,287.1652112943851,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5789710294688049,268.15,273.15,271.53213998130377,271.587859637158,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.1619318175333,0.0008034403678728038,0.0,0.00045200060111508244,0.0,9.528703172031538e-05,0.0,9.048686063759645e-05,0.0,9.528702071765255e-05,0.0,7.037867575768005e-05,303.15,285.15,297.76931300896257,298.0416419532384,297.86616962798985,297.5558552434393,298.0241388850895,297.85142374374396,6532.141975300466,2257.8104328140384,-0.00029310273691502775,-4.7208676880002856e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090780.0,21090780.0,288.4779721638655,287.1712568211781,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5793309039692048,268.15,273.15,271.53213998130377,271.5878842706642,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.13896245007453,0.0008033824413440566,0.0,0.00045196801376358225,0.0,9.528016188457575e-05,0.0,9.048033691057205e-05,0.0,9.528015092228e-05,0.0,7.037360172439164e-05,303.15,285.15,297.76934984572677,298.04130421803103,297.86587936144605,297.55569727849854,298.0238475715394,297.8512156550484,6532.14348231761,2257.8104328140384,-0.00029310273691502775,-4.720187005028901e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090816.0,21090816.0,288.4842607058823,287.1773017446486,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5796907784696108,268.15,273.15,271.53213998130377,271.587908783197,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.11609032560636,0.0008033234110634606,0.0,0.0004519348054314103,0.0,9.52731611393514e-05,0.0,9.047368886828689e-05,0.0,9.527315021690906e-05,0.0,7.036843100175324e-05,303.15,285.15,297.76936546825954,298.0409771375229,297.8656004598135,297.55499903125707,298.0235864482794,297.85090570902645,6532.1449830542,2257.8104328140384,-0.00029310273691502775,-4.71949340160794e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090852.0,21090852.0,288.4905479369748,287.18334541050154,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5800506529699968,268.15,273.15,271.53213998130377,271.5879331280092,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0933400974471,0.0008032623339759691,0.0,0.0004519004455651416,0.0,9.526591763789348e-05,0.0,9.046681029825227e-05,0.0,9.526590675466397e-05,0.0,7.036308098012463e-05,303.15,285.15,297.76936183390535,298.0406672242121,297.8653395110073,297.5535797224987,298.02336842969095,297.85046334426283,6532.146475255445,2257.8104328140384,-0.00029310273691502775,-4.718775800423642e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090888.0,21090888.0,288.49683317647055,287.18938716444046,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5804105274703968,268.15,273.15,271.53213998130377,271.5879575462217,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0705049707264,0.0008032010514307236,0.0,0.00045186597013737546,0.0,9.525864977427924e-05,0.0,9.045990859370733e-05,0.0,9.525863893070189e-05,0.0,7.035771296473363e-05,303.15,285.15,297.769391420364,298.040355646372,297.86507606762797,297.55254388787426,298.02313460477944,297.85010032540356,6532.147971613101,2257.8104328140384,-0.00029310273691502775,-4.7180558404026387e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090924.0,21090924.0,288.50311574369744,287.19542635216806,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5807704019708125,268.15,273.15,271.53213998130377,271.587981840335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.04769366075175,0.0008031400292067551,0.0,0.0004518316411539932,0.0,9.525141278299486e-05,0.0,9.045303620615308e-05,0.0,9.525140197893133e-05,0.0,7.035236775152654e-05,303.15,285.15,297.7694139629424,298.04004676704164,297.86481556217973,297.55135002528584,298.0229090273953,297.84970706896905,6532.149459306904,2257.8104328140384,-0.00029310273691502775,-4.71733899327156e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090960.0,21090960.0,288.50939495798315,287.2014623193857,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5811302764712125,268.15,273.15,271.53213998130377,271.58800607208843,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.02489436429227,0.0008030788534797398,0.0,0.00045179722580878246,0.0,9.52441575856945e-05,0.0,9.044614652966567e-05,0.0,9.524414682107591e-05,0.0,7.034700909141132e-05,303.15,285.15,297.7694329730717,298.0397392568316,297.8645565460383,297.5500762248904,298.0226876276878,297.84929852570394,6532.150942649632,2257.8104328140384,-0.00029310273691502775,-4.716620397435896e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21090996.0,21090996.0,288.5156701386554,287.20749441179385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5814901509716062,268.15,273.15,271.53213998130377,271.58803047612184,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,283.0021796940259,0.0008030180402041892,0.0,0.00045176301434606296,0.0,9.523694536966881e-05,0.0,9.043929766883746e-05,0.0,9.523693464403709e-05,0.0,7.034168217707428e-05,303.15,285.15,297.76941842574524,298.0394374854067,297.86430482472,297.54839199718725,298.02248834027233,297.84880821466635,6532.152440256861,2257.8104328140384,-0.00029310273691502775,-4.715906113143939e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091032.0,21091032.0,288.521940605042,287.2135219750915,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5818500254720061,268.15,273.15,271.53213998130377,271.5880548801595,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.97946515829096,0.0008029572522754242,0.0,0.00045172881714278734,0.0,9.522973615970774e-05,0.0,9.043245166263496e-05,0.0,9.522972547305601e-05,0.0,7.033635748300563e-05,303.15,285.15,297.76940384119484,298.0391357294737,297.86405312047583,297.5467069100168,298.0222891042817,297.8483177410886,6532.153937868012,2257.8104328140384,-0.00029310273691502775,-4.7151921806257776e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091068.0,21091068.0,288.5282056764706,287.2195443549769,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5822098999724061,268.15,273.15,271.53213998130377,271.58807928419714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.95675062255606,0.0008028964643421574,0.0,0.00045169461993683433,0.0,9.522252694918805e-05,0.0,9.042560565589694e-05,0.0,9.522251630151057e-05,0.0,7.033103278852384e-05,303.15,285.15,297.7693892566705,298.0388339740747,297.86380141667235,297.545021826434,298.0220898686628,297.8478272685029,6532.155435479444,2257.8104328140384,-0.00029310273691502775,-4.714478302095932e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091104.0,21091104.0,288.5344646722689,287.2255608971468,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5825697744727787,268.15,273.15,271.53213998130377,271.5881037088137,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.934040490112,0.0008028353982162044,0.0,0.00045166026622345506,0.0,9.52152847450972e-05,0.0,9.04187283176421e-05,0.0,9.521527413636568e-05,0.0,7.032568372509935e-05,303.15,285.15,297.7693715971255,298.0385328486234,297.86355071716747,297.5433027134828,298.0218919041908,297.847329956118,6532.156934772512,2257.8104328140384,-0.00029310273691502775,-4.713761210812535e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091140.0,21091140.0,288.54071691176466,287.2315709472969,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5829296489731788,268.15,273.15,271.53213998130377,271.58812814375403,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.9113326234009,0.0008027750381459488,0.0,0.00045162630972309337,0.0,9.520812627819081e-05,0.0,9.041193049821883e-05,0.0,9.520811570837679e-05,0.0,7.032039650967071e-05,303.15,285.15,297.7693523766606,298.0382320431464,297.86330052586806,297.5415661824723,298.0216946024089,297.84682914611125,6532.158434910742,2257.8104328140384,-0.00029310273691502775,-4.713052464534459e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091176.0,21091176.0,288.5469617142857,287.23757385112185,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5832895234735852,268.15,273.15,271.5321399813037,271.58815248105526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.88866903100114,0.0008027159867656909,0.0,0.00045159308945433757,0.0,9.520112301778103e-05,0.0,9.040528006642003e-05,0.0,9.520111248663399e-05,0.0,7.031522392920731e-05,303.15,285.15,297.7693140794448,298.0379320570265,297.8630519916062,297.5396883765939,298.02150739590326,297.8462987801149,6532.159927896319,2257.8104328140384,-0.00029310273691502775,-4.712359136807942e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091212.0,21091212.0,288.55319839915967,287.24356895431504,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5836493979739813,268.15,273.15,271.5321399813037,271.5881767132053,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.86607428602287,0.0008026584564078698,0.0,0.0004515607248642432,0.0,9.519430014483593e-05,0.0,9.039880093458866e-05,0.0,9.519428965197664e-05,0.0,7.031018458227393e-05,303.15,285.15,297.7692463728525,298.0376341041827,297.8628068887556,297.5375765344116,298.0213371745149,297.8457202149434,6532.161413362068,2257.8104328140384,-0.00029310273691502775,-4.711683716978792e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091248.0,21091248.0,288.55942628571427,287.2495556025685,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5840092724743813,268.15,273.15,271.53213998130377,271.5882011247753,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.84344059620366,0.0008026004394049839,0.0,0.0004515280865077672,0.0,9.518741955853059e-05,0.0,9.039226699692881e-05,0.0,9.51874091041604e-05,0.0,7.03051026084689e-05,303.15,285.15,297.7691959516337,298.0373369482518,297.8625620370081,297.53556022010525,298.02116065056697,297.8451631615132,6532.162912339211,2257.8104328140384,-0.00029310273691502775,-4.711002632779828e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091284.0,21091284.0,288.5656446932773,287.2555331415734,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5843691469747664,268.15,273.15,271.5321399813037,271.58822537223375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.8208817818391,0.000802545277126079,0.0,0.0004514970541448398,0.0,9.51808775348989e-05,0.0,9.038605456620466e-05,0.0,9.518086711859316e-05,0.0,7.030027069585911e-05,303.15,285.15,297.7691129044686,298.0370388196882,297.8623178367969,297.5334118523955,298.02099499907956,297.8445752824857,6532.164399239014,2257.8104328140384,-0.00029310273691502775,-4.7103551079281366e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091320.0,21091320.0,288.5718529411765,287.2615009170195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5847290214751664,268.15,273.15,271.5321399813037,271.5882494768716,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7983881289971,0.0008024925992389203,0.0,0.00045146741943616277,0.0,9.517463015352191e-05,0.0,9.038012193457162e-05,0.0,9.517461977491079e-05,0.0,7.02956564049782e-05,303.15,285.15,297.7690014641653,298.03673984474796,297.86207420365037,297.53114856438907,298.0208388095322,297.843960577297,6532.165875628352,2257.8104328140384,-0.00029310273691502775,-4.709736788653317e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091356.0,21091356.0,288.57805034873945,287.26745827459536,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5850888959755449,268.15,273.15,271.53213998130377,271.5882737255646,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7758364122774,0.0008024363299418715,0.0,0.0004514357642830381,0.0,9.516795683845595e-05,0.0,9.037378482629778e-05,0.0,9.516794649787372e-05,0.0,7.029072752096073e-05,303.15,285.15,297.76891502161254,298.0364433317819,297.8618320921926,297.5289566384031,298.02067686819834,297.8433647904377,6532.167361401648,2257.8104328140384,-0.00029310273691502775,-4.709076357667925e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091392.0,21091392.0,288.5842362352941,287.27340455998865,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5854487704759457,268.15,273.15,271.53213998130377,271.5882979049001,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.75334651031335,0.0008023847694303252,0.0,0.0004514067581883895,0.0,9.516184197631924e-05,0.0,9.036797803810597e-05,0.0,9.516183167339082e-05,0.0,7.028621110833548e-05,303.15,285.15,297.76880257956935,298.03614477081413,297.86158936311784,297.52671837038895,298.0205196559702,297.84275494797214,6532.168843301707,2257.8104328140384,-0.00029310273691502775,-4.708471236112138e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091428.0,21091428.0,288.59040992016804,287.27933911888533,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5858086449763457,268.15,273.15,271.53213998130377,271.5883220051119,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.73092715359707,0.0008023365210389843,0.0,0.0004513796154119523,0.0,9.515611992388633e-05,0.0,9.036254427116053e-05,0.0,9.51561096582115e-05,0.0,7.028198482357802e-05,303.15,285.15,297.76866047539045,298.0358438761354,297.8613459325427,297.524427281539,298.0203678386403,297.8421290808496,6532.17032078581,2257.8104328140384,-0.00029310273691502775,-4.707905022642385e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091464.0,21091464.0,288.5965707226891,287.2852612969705,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5861685194767501,268.15,273.15,271.53213998130377,271.58834611083535,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.7084759007099,0.0008022850723276541,0.0,0.0004513506722031352,0.0,9.515001831902591e-05,0.0,9.035675007221808e-05,0.0,9.515000809079927e-05,0.0,7.027747820271035e-05,303.15,285.15,297.76853202748555,298.03554491432254,297.8611038949754,297.52214671578093,298.02021501955994,297.84150851442485,6532.1717975255315,2257.8104328140384,-0.00029310273691502775,-4.707301288145396e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091500.0,21091500.0,288.60271796218484,287.29117043992795,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5865283939771628,268.15,273.15,271.53213998130377,271.5883702560675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.68607302417547,0.000802237802584461,0.0,0.00045132407999240605,0.0,9.514441233238806e-05,0.0,9.035142652407587e-05,0.0,9.514440214131964e-05,0.0,7.02733376437441e-05,303.15,285.15,297.768387753176,298.03524342276046,297.8608603264583,297.51988313542637,298.02005932660603,297.8408867928855,6532.173277409226,2257.8104328140384,-0.00029310273691502775,-4.706746628514036e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091536.0,21091536.0,288.6088509579832,287.29706589344033,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5868882684775887,268.15,273.15,271.53213998130377,271.58839444927213,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6636739300008,0.000802191655635189,0.0,0.0004512981194428446,0.0,9.513893950736681e-05,0.0,9.034622942938759e-05,0.0,9.5138929353412e-05,0.0,7.026929543749023e-05,303.15,285.15,297.76823581763875,298.0349428097577,297.8606181291348,297.51759332788174,298.0199088654963,297.84025978998187,6532.17476377698,2257.8104328140384,-0.00029310273691502775,-4.706205175772686e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091572.0,21091572.0,288.6149690294117,287.302947003189,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5872481429780061,268.15,273.15,271.53213998130377,271.58841865460545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6412957340461,0.000802147401812069,0.0,0.00045127322392557033,0.0,9.51336912037567e-05,0.0,9.034124554554838e-05,0.0,9.51336810867847e-05,0.0,7.026541906197218e-05,303.15,285.15,297.76807564401514,298.03464121756895,297.86037553568406,297.5153115940217,298.0197572510687,297.83963224847173,6532.176250626641,2257.8104328140384,-0.00029310273691502775,-4.705685965713814e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091608.0,21091608.0,288.6210714957983,287.3088131148541,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5876080174784061,268.15,273.15,271.53213998130377,271.58844288411416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.6189593183725,0.000802105853321714,0.0,0.0004512498503677346,0.0,9.512876374726557e-05,0.0,9.033656634568238e-05,0.0,9.512875366703311e-05,0.0,7.026177966301812e-05,303.15,285.15,297.7678990093714,298.03433766955095,297.8601321522819,297.5130460501364,298.0196033247405,297.83900364121627,6532.177738426412,2257.8104328140384,-0.00029310273691502775,-4.705198523530559e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091644.0,21091644.0,288.6271576764706,287.3146635741146,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5879678919788061,268.15,273.15,271.53213998130377,271.5884671136228,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.596622902699,0.0008020643048364262,0.0,0.0004512264768126615,0.0,9.512383629136057e-05,0.0,9.033188714636978e-05,0.0,9.512382624786393e-05,0.0,7.025814026449662e-05,303.15,285.15,297.767722375051,298.03403412207575,297.8598887693102,297.51078051179314,298.01944939869713,297.83837503538547,6532.179226226462,2257.8104328140384,-0.00029310273691502775,-4.7047111066518176e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091680.0,21091680.0,288.6332268907563,287.3204977266482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5883277664792222,268.15,273.15,271.53213998130377,271.5884914397918,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.57439495671093,0.0008020277183303894,0.0,0.00045120589475085786,0.0,9.511949731550462e-05,0.0,9.032776678144722e-05,0.0,9.511948730817085e-05,0.0,7.025493551527735e-05,303.15,285.15,297.7675173484141,298.0337220973628,297.8596383198562,297.5086063637923,298.01927367906615,297.8377515616983,6532.1807200729145,2257.8104328140384,-0.00029310273691502775,-4.7042819235813164e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091716.0,21091716.0,288.63927845798315,287.3263149181314,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5886876409796007,268.15,273.15,271.53213998130377,271.5885157716462,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5521206991654,0.0008019892792834296,0.0,0.0004511842704933199,0.0,9.511493863235893e-05,0.0,9.032343777736074e-05,0.0,9.51149286614077e-05,0.0,7.025156849102201e-05,303.15,285.15,297.7673195203744,298.03341519933053,297.8593931374014,297.5063816951423,298.01911310401715,297.8371245312532,6532.182215622086,2257.8104328140384,-0.00029310273691502775,-4.703831029053721e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091752.0,21091752.0,288.645311697479,287.33211449423953,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5890475154799865,268.15,273.15,271.53213998130377,271.58854012819745,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.52987953277653,0.0008019537353680719,0.0,0.00045116427497573304,0.0,9.511072330686379e-05,0.0,9.031943483383731e-05,0.0,9.511071337210338e-05,0.0,7.024845506953888e-05,303.15,285.15,297.7671131334782,298.03310554841784,297.8591456580005,297.5041920755238,298.0189434771537,297.83649997851484,6532.18371240856,2257.8104328140384,-0.00029310273691502775,-4.7034141157097075e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091788.0,21091788.0,288.6513259285714,287.3378958006467,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5894073899803866,268.15,273.15,271.53213998130377,271.58856458552384,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.5077736770856,0.0008019246975066377,0.0,0.00045114793961360626,0.0,9.510727958571826e-05,0.0,9.03161646238513e-05,0.0,9.510726968644198e-05,0.0,7.024591155233153e-05,303.15,285.15,297.7668717924406,298.03278464873716,297.8588887918364,297.502145790702,298.01873683145,297.8358855710332,6532.1852142333755,2257.8104328140384,-0.00029310273691502775,-4.703073532966978e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091824.0,21091824.0,288.6573204705882,287.3436581830257,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5897672644807915,268.15,273.15,271.53213998130377,271.5885889755593,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.48560487600037,0.0008018900285279408,0.0,0.00045112843630277166,0.0,9.510316802351917e-05,0.0,9.031226021616173e-05,0.0,9.510315816008959e-05,0.0,7.024287477003509e-05,303.15,285.15,297.7666467655275,298.032469887983,297.85863747060233,297.5000209410075,298.0185525670002,297.83526552642405,6532.186711108532,2257.8104328140384,-0.00029310273691502775,-4.702666915051545e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091860.0,21091860.0,288.6632946428571,287.3494009870482,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5901271389811971,268.15,273.15,271.53213998130377,271.5886134291764,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.4634943330396,0.0008018610158999289,0.0,0.00045111211513798746,0.0,9.509972729531824e-05,0.0,9.030899284836712e-05,0.0,9.509971746739457e-05,0.0,7.024033346340892e-05,303.15,285.15,297.7664090238113,298.0321498225547,297.8583814568216,297.4979714291685,298.01834338560985,297.8346510235932,6532.188212309572,2257.8104328140384,-0.00029310273691502775,-4.7023266553274744e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091896.0,21091896.0,288.66924776470586,287.35512355838466,0.87,0.0,-1.0,-1.0,0.0,5.0,0.590487013481597,268.15,273.15,271.53213998130377,271.58863798065033,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.441474061637,0.0008018370685154607,0.0,0.0004510986435665959,0.0,9.5096887295262e-05,0.0,9.030629594612957e-05,0.0,9.509687750236126e-05,0.0,7.023823585249422e-05,303.15,285.15,297.76615029876183,298.0318213416501,297.8581179415581,297.4960372316572,298.0180978880111,297.8340449403277,6532.189720357884,2257.8104328140384,-0.00029310273691502775,-4.702045813823283e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091932.0,21091932.0,288.67517915546216,287.36082524270427,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5908468879820151,268.15,273.15,271.5321399813052,271.588715574873,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.41620701524664,0.0008017639793616048,0.0,0.0004510575257320442,0.0,9.508821913994005e-05,0.0,9.029806448596688e-05,0.0,9.508820938125038e-05,0.0,7.023183358588589e-05,303.15,285.15,297.76590624713975,298.0314967686852,297.8578580606448,297.4940538876855,298.01787058143884,297.83343710911885,6532.197260377355,2257.8104328140384,-0.00029310273691502775,-4.7011886809602887e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21091968.0,21091968.0,288.6810881344538,287.3665053856751,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5912067624824229,268.15,273.15,271.5321399813073,271.58895398928917,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.38507811514444,0.000801666157952171,0.0,0.0004510024939593438,0.0,9.507661776576867e-05,0.0,9.028704756824859e-05,0.0,9.507660803901246e-05,0.0,7.022326485360935e-05,303.15,285.15,297.76568700589775,298.0311797056432,297.85760531048766,297.4919941303403,298.017673242919,297.8328278790576,6532.2195936904445,2257.8104328140384,-0.00029310273691502775,-4.700041623311318e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092004.0,21092004.0,288.6869740210084,287.37216333296385,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5915666369828068,268.15,273.15,271.53213998130883,271.58921786379364,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.3578241073296,0.000801672290355548,0.0,0.0004510059446900454,0.0,9.50773451878831e-05,0.0,9.028773837405409e-05,0.0,9.507733549346073e-05,0.0,7.022380212828558e-05,303.15,285.15,297.7654459994655,298.03085936655765,297.8573499267509,297.49001531040165,298.0174484053859,297.83222380171236,6532.237951658105,2257.8104328140384,-0.00029310273691502775,-4.700113544233901e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092040.0,21092040.0,288.6928361344538,287.3777984302363,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5919265114832067,268.15,273.15,271.5321399813129,271.5894323860154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.33349804356374,0.0008016889332615077,0.0,0.0004510153084496863,0.0,9.507931914458434e-05,0.0,9.028961292027428e-05,0.0,9.507930948366493e-05,0.0,7.022526008927378e-05,303.15,285.15,297.76518979871594,298.03053620016425,297.8570921184556,297.48808620801043,298.0172052556518,297.8316219161996,6532.248714811511,2257.8104328140384,-0.00029310273691502775,-4.7003087100243416e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092076.0,21092076.0,288.6986737941176,287.3834100231567,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5922863859836194,268.15,273.15,271.5321399813112,271.5895585665909,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.31152376475893,0.0008017175947812277,0.0,0.0004510314336703114,0.0,9.508271849557695e-05,0.0,9.02928410561565e-05,0.0,9.508270886903747e-05,0.0,7.02277708417134e-05,303.15,285.15,297.76492067051663,298.03021010595194,297.8568318488353,297.4861977835341,298.01694407097506,297.83102089596264,6532.251948784483,2257.8104328140384,-0.00029310273691502775,-4.700644812669919e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092112.0,21092112.0,288.7044863193277,287.3889974573885,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5926462604840123,268.15,273.15,271.53213998130934,271.589552008908,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2896069332747,0.0008017009457139386,0.0,0.0004510220679850134,0.0,9.508074406475893e-05,0.0,9.029096611909116e-05,0.0,9.508073447288223e-05,0.0,7.022631253725206e-05,303.15,285.15,297.764637789015,298.0298758858344,297.8565641152093,297.4844109279793,298.0166373029205,297.8304252041917,6532.248538863725,2257.8104328140384,-0.00029310273691502775,-4.700449602753066e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092148.0,21092148.0,288.7102730294117,287.3945600785936,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5930061349844122,268.15,273.15,271.5321399813077,271.5895404224712,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2677020132959,0.0008016851303630465,0.0,0.0004510131713308646,0.0,9.507886851126539e-05,0.0,9.028918507826856e-05,0.0,9.507885895398693e-05,0.0,7.022492726323902e-05,303.15,285.15,297.76435531635974,298.0295401314189,297.85629485457696,297.4826433813306,298.0163213827837,297.82983101329404,6532.245374725017,2257.8104328140384,-0.00029310273691502775,-4.700264173014377e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092184.0,21092184.0,288.71603324369744,287.4000972324329,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5933660094848082,268.15,273.15,271.53213998130667,271.5895135181347,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.24584471209283,0.0008016718038069149,0.0,0.0004510056748178846,0.0,9.507728812417344e-05,0.0,9.028768433438737e-05,0.0,9.507727860124869e-05,0.0,7.022375999810049e-05,303.15,285.15,297.76406508175313,298.0291972357262,297.85601860195464,297.4809564693116,298.0159628205465,297.82924004185844,6532.242410306769,2257.8104328140384,-0.00029310273691502775,-4.700107929893669e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092220.0,21092220.0,288.7217662815126,287.40560826456624,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5937258839852082,268.15,273.15,271.53213998130593,271.5894789048009,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.22401130915296,0.0008016600690560757,0.0,0.0004509990738207067,0.0,9.507589652242822e-05,0.0,9.0286362865527e-05,0.0,9.507588703372999e-05,0.0,7.022273216916318e-05,303.15,285.15,297.7637709493127,298.02885075548585,297.8557388397175,297.4793100324205,298.01558285480735,297.8286506863488,6532.239544947916,2257.8104328140384,-0.00029310273691502775,-4.699970354228303e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092256.0,21092256.0,288.72747146218484,287.41109252065195,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5940857584856082,268.15,273.15,271.53213998130514,271.58944429146703,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.2021779062131,0.0008016483343101404,0.0,0.0004509924728262656,0.0,9.507450492126092e-05,0.0,9.028504139721456e-05,0.0,9.507449546678828e-05,0.0,7.022170434065266e-05,303.15,285.15,297.7634768174386,298.0285042758842,297.8554590779896,297.4776635996753,298.01520288980123,297.8280613321578,6532.236679590075,2257.8104328140384,-0.00029310273691502775,-4.6998327806332885e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092292.0,21092292.0,288.733148105042,287.41654934634767,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5944456329860343,268.15,273.15,271.5321399813047,271.58941378093095,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1804016391494,0.0008016405374681808,0.0,0.0004509880872141911,0.0,9.50735803489434e-05,0.0,9.028416343053522e-05,0.0,9.507357092839731e-05,0.0,7.022102145802907e-05,303.15,285.15,297.7631731297709,298.02814687627256,297.85516801487586,297.4761199758621,298.0147550900839,297.8274726173731,6532.234551845005,2257.8104328140384,-0.00029310273691502775,-4.699741382125112e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092328.0,21092328.0,288.73879552941173,287.42197808730947,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5948055074864342,268.15,273.15,271.5321399813042,271.5893818277457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.1586387335409,0.0008016339049704118,0.0,0.0004509843566380506,0.0,9.507279386594871e-05,0.0,9.028341659675257e-05,0.0,9.507278447925413e-05,0.0,7.022044056770126e-05,303.15,285.15,297.7628674333384,298.02778831095907,297.85487605385964,297.4746003829567,298.01429751618605,297.82688593946,6532.232632274471,2257.8104328140384,-0.00029310273691502775,-4.699663636700594e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092364.0,21092364.0,288.7444130546218,287.4273780891926,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5951653819868319,268.15,273.15,271.53213998130377,271.58935080401585,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.13688123898345,0.0008016287961028427,0.0,0.0004509814832273957,0.0,9.507218808351979e-05,0.0,9.028284136056142e-05,0.0,9.507217873063465e-05,0.0,7.021999314219125e-05,303.15,285.15,297.7625594579713,298.0274280958838,297.85458238093054,297.47310158225577,298.0138218412957,297.8262986716674,6532.230776707113,2257.8104328140384,-0.00029310273691502775,-4.6996037567592815e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5955252564872319,268.15,273.15,271.5321399813033,271.5893428801833,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.11525822609394,0.0008016615544659431,0.0,0.00045099991320364876,0.0,9.507607330559403e-05,0.0,9.028653088998011e-05,0.0,9.507606398548725e-05,0.0,7.022286275719799e-05,303.15,285.15,297.76219482981753,298.0270268632168,297.85424614887177,297.4721194416883,298.0128962788759,297.82569671249405,6532.230511809,2257.8104328140384,-0.00029310273691502775,-4.6999878854300184e-08,299.0393165195677,298.96225964878084,298.6263744714539,299.04812388027125,299.1567239898591,8790.040944623039,8317.186533535669,0.5898293217218215,0.064
21092400.0,21092400.0,288.75,287.432748697651,0.87,0.0,-1.0,-1.0,0.0,5.0,0.5955252564872319,268.15,273.15,271.5321399813033,271.5893428801833,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.11525822609394,0.0008016615544659431,0.0,0.00045099991320364876,0.0,9.507607330559403e-05,0.0,9.028653088998011e-05,0.0,9.507606398548725e-05,0.0,7.022286275719799e-05,303.15,285.15,297.76219482981753,298.0270268632168,297.85424614887177,297.4721194416883,298.0128962788759,297.82569671249405,6532.230511809,2257.8104328140384,-0.00029310273691502775,-4.6999878854300184e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
