,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21092436.0,21092436.0,288.7555732571428,287.4381988946867,0.8700089400000001,0.0,-1.0,-1.0,0.0,5.0,0.5958851309876264,268.15,273.15,271.5321399813034,271.5894485582422,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0872781774593,0.0008015401347837859,0.0,0.0004509316054613146,0.0,9.506167320113068e-05,0.0,9.027285623062493e-05,0.0,9.506166391335565e-05,0.0,7.021222689230563e-05,303.15,285.15,297.76189791659743,298.02665551472467,297.85394074671774,297.4706886955263,298.0123804252351,297.8251126597603,6532.242767330766,2257.8104328140384,-0.00029310273691502775,-4.698564314070257e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092472.0,21092472.0,288.76114986666664,287.44383537636344,0.8700355200000001,0.0,-1.0,-1.0,0.0,5.0,0.5962450054880234,268.15,273.15,271.5321399813035,271.5896304304426,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0609545159356,0.0008015938760499939,0.0,0.0004509618400192855,0.0,9.506804696922879e-05,0.0,9.027890894185499e-05,0.0,9.506803771229414e-05,0.0,7.021693453873244e-05,303.15,285.15,297.7615803416956,298.02627606000306,297.85362684911183,297.4694578017961,298.0116863751708,297.8245254855555,6532.257901886909,2257.8104328140384,-0.00029310273691502775,-4.6991944070749046e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092508.0,21092508.0,288.76672937142854,287.4496540550546,0.87007938,0.0,-1.0,-1.0,0.0,5.0,0.5966048799884234,268.15,273.15,271.5321399813036,271.5898401178063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0363437331118,0.0008016675535137377,0.0,0.00045100329031354003,0.0,9.507678514563383e-05,0.0,9.028720695263699e-05,0.0,9.507677591980448e-05,0.0,7.022338852910187e-05,303.15,285.15,297.7612396980834,298.02588284823855,297.8532985711775,297.4685699220984,298.01068599367863,297.82393540665527,6532.2715242800095,2257.8104328140384,-0.00029310273691502775,-4.700058309664154e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092544.0,21092544.0,288.7723113142857,287.45565083746584,0.87014016,0.0,-1.0,-1.0,0.0,5.0,0.596964754488827,268.15,273.15,271.53213998130354,271.5899750397996,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,282.0137370375327,0.0008017847776599203,0.0,0.000451069239167916,0.0,9.509068790510344e-05,0.0,9.030040937672441e-05,0.0,9.509067871072486e-05,0.0,7.023365706295318e-05,303.15,285.15,297.76088288137544,298.0254904062897,297.85297127716484,297.46764236367005,298.00971807881837,297.8233410014637,6532.273711627736,2257.8104328140384,-0.00029310273691502775,-4.701432958018684e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092580.0,21092580.0,288.7778952380952,287.4618216248349,0.8702175,0.0,-1.0,-1.0,0.0,5.0,0.5973246289892241,268.15,273.15,271.5321399813036,271.58991676173315,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.9921647341276,0.0008018868791766941,0.0,0.0004511266803169885,0.0,9.510279714019565e-05,0.0,9.031190862707496e-05,0.0,9.510278797772192e-05,0.0,7.024260090585717e-05,303.15,285.15,297.7604665331791,298.0250826370342,297.8526290441015,297.4670561676042,298.00845241071033,297.8227373585259,6532.2648517800635,2257.8104328140384,-0.00029310273691502775,-4.702630450828725e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092616.0,21092616.0,288.78348068571427,287.46816231312806,0.87031104,0.0,-1.0,-1.0,0.0,5.0,0.5976845034896211,268.15,273.15,271.5321399813036,271.5898513924332,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.97065425222235,0.000802048157057151,0.0,0.00045121741300029663,0.0,9.512192462158679e-05,0.0,9.033007257304013e-05,0.0,9.512191549005887e-05,0.0,7.025672840146141e-05,303.15,285.15,297.75994400604037,298.02462978849536,297.85224261590866,297.46730362803584,298.0066172631671,297.82214746032946,6532.259609473749,2257.8104328140384,-0.00029310273691502775,-4.70452228839868e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092652.0,21092652.0,288.7890672,287.47466879323383,0.87042042,0.0,-1.0,-1.0,0.0,5.0,0.598044377990003,268.15,273.15,271.5321399813037,271.5898007203798,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.94583580308125,0.0008020319209923984,0.0,0.00045120827963924214,0.0,9.511999917051802e-05,0.0,9.032824414564807e-05,0.0,9.511999007057513e-05,0.0,7.025530627297321e-05,303.15,285.15,297.759417957492,298.0241694916018,297.8518488661561,297.4676576591411,298.0046938225323,297.82155755938464,6532.25846822691,2257.8104328140384,-0.00029310273691502775,-4.7043318834333655e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092688.0,21092688.0,288.7946543238095,287.4813369511528,0.8705452800000001,0.0,-1.0,-1.0,0.0,5.0,0.5984042524904013,268.15,273.15,271.53213998130377,271.589950731509,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.916551170295,0.0008022598180535342,0.0,0.00045133649105206646,0.0,9.514702761091715e-05,0.0,9.035391103004019e-05,0.0,9.514701853805925e-05,0.0,7.027526938959027e-05,303.15,285.15,297.75891097405963,298.0237166855305,297.8514623402099,297.46795763978116,298.00279306453115,297.8209681408225,6532.276205873463,2257.8104328140384,-0.00029310273691502775,-4.7070057591885175e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092724.0,21092724.0,288.8002416,287.48816266818466,0.8706852600000001,0.0,-1.0,-1.0,0.0,5.0,0.5987641269908363,268.15,273.15,271.53213998130366,271.59013327020637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.8935221185484,0.0008026171484451659,0.0,0.0004515375192419448,0.0,9.51894066798553e-05,0.0,9.039415524341376e-05,0.0,9.5189397635005e-05,0.0,7.03065704282109e-05,303.15,285.15,297.758189198005,298.0232356592763,297.85104903763084,297.4687695141334,298.00060202664326,297.82036908713775,6532.287013375106,2257.8104328140384,-0.00029310273691502775,-4.71119975085051e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092760.0,21092760.0,288.80582857142855,287.4951418211115,0.8708400000000001,0.0,-1.0,-1.0,0.0,5.0,0.599124001491245,268.15,273.15,271.5321399813035,271.5901619851242,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.87209122705065,0.0008029304319426666,0.0,0.0004517137674881024,0.0,9.522656184541332e-05,0.0,9.042943871265638e-05,0.0,9.522655282958072e-05,0.0,7.033401310970521e-05,303.15,285.15,297.75749818188916,298.02272070730334,297.8506031758213,297.4702861520831,297.99812029432866,297.81984570228514,6532.284996810375,2257.8104328140384,-0.00029310273691502775,-4.714878333108848e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092796.0,21092796.0,288.81141478095236,287.50227028237816,0.8710091400000001,0.0,-1.0,-1.0,0.0,5.0,0.5994838759916731,268.15,273.15,271.53213998130315,271.5904663815899,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.83507364932524,0.0008030280621083836,0.0,0.00045176869307398353,0.0,9.523814077701183e-05,0.0,9.044043436815288e-05,0.0,9.523813178639358e-05,0.0,7.03425652715989e-05,303.15,285.15,297.7568310291616,298.0222004701502,297.85015195519475,297.4720291255031,297.9955464798935,297.8193518119807,6532.315581161426,2257.8104328140384,-0.00029310273691502775,-4.716025083369694e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092832.0,21092832.0,288.8169997714285,287.509543920269,0.87119232,0.0,-1.0,-1.0,0.0,5.0,0.5998437504920864,268.15,273.15,271.5321399813044,271.59100456799473,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7995090313493,0.0008034626438489888,0.0,0.0004520131813910347,0.0,9.528968175584685e-05,0.0,9.048937894749539e-05,0.0,9.528967278716786e-05,0.0,7.038063326504693e-05,303.15,285.15,297.756080735854,298.0216578406071,297.8496789765857,297.4744063484554,297.9927913039473,297.81892304108993,6532.359597650048,2257.8104328140384,-0.00029310273691502775,-4.721130930666515e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092868.0,21092868.0,288.82258308571426,287.51695859908125,0.8713891800000001,0.0,-1.0,-1.0,0.0,5.0,0.6002036249925021,268.15,273.15,271.53213998130326,271.5914158804867,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7721468030102,0.0008040508287789294,0.0,0.00045234408409134183,0.0,9.535943989732528e-05,0.0,9.055562298641617e-05,0.0,9.53594309520506e-05,0.0,7.043215639287377e-05,303.15,285.15,297.75516262672426,298.0210734220446,297.84916613177387,297.4777500256626,297.9898397012116,297.8185983814834,6532.382181599221,2257.8104328140384,-0.00029310273691502775,-4.728045819496536e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092904.0,21092904.0,288.82816426666665,287.524510179295,0.87159936,0.0,-1.0,-1.0,0.0,5.0,0.6005634994929361,268.15,273.15,271.53213998130286,271.5917466958149,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7503475562749,0.000804699122007009,0.0,0.0004527088026511726,0.0,9.54363268165307e-05,0.0,9.062863668643314e-05,0.0,9.54363178961851e-05,0.0,7.04889448117811e-05,303.15,285.15,297.75414594016127,298.0204665955241,297.8486320733286,297.481566996693,297.9867989271245,297.8183221065663,6532.397502132258,2257.8104328140384,-0.00029310273691502775,-4.735673219497823e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092940.0,21092940.0,288.83374285714285,287.5321945177396,0.8718225,0.0,-1.0,-1.0,0.0,5.0,0.6009233739933404,268.15,273.15,271.5321399813075,271.59180539805243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7290434167497,0.0008053485595230365,0.0,0.0004530741650069113,0.0,9.5513349455347e-05,0.0,9.070177926916875e-05,0.0,9.551334056003742e-05,0.0,7.054583347274085e-05,303.15,285.15,297.7529793312758,298.01980792006117,297.84804889451607,297.486581047504,297.9836284261852,297.81820912390845,6532.389506444528,2257.8104328140384,-0.00029310273691502775,-4.74332028125736e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21092976.0,21092976.0,288.83931839999997,287.5400074677567,0.8720582400000001,0.0,-1.0,-1.0,0.0,5.0,0.6012832484937446,268.15,273.15,271.53213998131156,271.59173105198323,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.7077469257342,0.0008060484054142725,0.0,0.0004534678862028631,0.0,9.559635047040084e-05,0.0,9.078059906209313e-05,0.0,9.559634159955615e-05,0.0,7.0607137741956e-05,303.15,285.15,297.75171316637994,298.019116255359,297.84743437450663,297.49197252679045,297.98040166970947,297.8181275985491,6532.375374477262,2257.8104328140384,-0.00029310273691502775,-4.751567800807319e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093012.0,21093012.0,288.8448904380952,287.54794487936,0.87230622,0.0,-1.0,-1.0,0.0,5.0,0.601643122994133,268.15,273.15,271.5321399813107,271.591545715075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6864597014462,0.0008068352517088138,0.0,0.00045391055224861296,0.0,9.568966963404252e-05,0.0,9.086921721763727e-05,0.0,9.568966078666945e-05,0.0,7.067606296045095e-05,303.15,285.15,297.7502875325505,298.018373438993,297.84677113582103,297.49739063225854,297.9771132482271,297.81798719757006,6532.359330845688,2257.8104328140384,-0.00029310273691502775,-4.760849152292662e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093048.0,21093048.0,288.8504585142857,287.5560025993909,0.87256608,0.0,-1.0,-1.0,0.0,5.0,0.6020029974945308,268.15,273.15,271.532139981309,271.5913613316243,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.6651815779728,0.0008076956708424001,0.0,0.00045439460906256194,0.0,9.579171445727099e-05,0.0,9.096612146983843e-05,0.0,9.579170563250638e-05,0.0,7.075143292129023e-05,303.15,285.15,297.7485901408084,298.01754576963754,297.84602701762833,297.5017879719641,297.97377792879035,297.8175457657657,6532.346826761983,2257.8104328140384,-0.00029310273691502775,-4.771008705407386e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093084.0,21093084.0,288.85602217142855,287.5641764716711,0.87283746,0.0,-1.0,-1.0,0.0,5.0,0.6023628719949308,268.15,273.15,271.5321399813073,271.5911774275338,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.64390693501446,0.0008085766796219215,0.0,0.000454890249250534,0.0,9.589620119161808e-05,0.0,9.106534461972946e-05,0.0,9.589619238926006e-05,0.0,7.082860646933853e-05,303.15,285.15,297.74679068965537,298.01668615964707,297.84525248724754,297.50580373173545,297.9704255301065,297.8169917196784,6532.335581739942,2257.8104328140384,-0.00029310273691502775,-4.781422594354649e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093120.0,21093120.0,288.8615809523809,287.57246233715153,0.87312,0.0,-1.0,-1.0,0.0,5.0,0.6027227464953377,268.15,273.15,271.5321399813063,271.5910545324153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.62264896890673,0.000809430331840735,0.0,0.0004553704992186122,0.0,9.599744348716981e-05,0.0,9.116148677222023e-05,0.0,9.599743470740181e-05,0.0,7.090338368596918e-05,303.15,285.15,297.74466815207785,298.0156908413838,297.8443450406687,297.5087723568619,297.9670570886069,297.8161066959198,6532.328973584546,2257.8104328140384,-0.00029310273691502775,-4.791523947022842e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093156.0,21093156.0,288.8671344,287.5808560340575,0.87341334,0.0,-1.0,-1.0,0.0,5.0,0.6030826209957165,268.15,273.15,271.53213998130536,271.59093143597613,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.60138971240264,0.0008103556887969504,0.0,0.00045589108895105344,0.0,9.610718987823373e-05,0.0,9.126570461889791e-05,0.0,9.610718112034724e-05,0.0,7.098444199848884e-05,303.15,285.15,297.74252613518587,298.01469392969614,297.8434365846174,297.51167540477417,297.96368589836715,297.81520359052814,6532.322635393633,2257.8104328140384,-0.00029310273691502775,-4.8024858272566106e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093192.0,21093192.0,288.8726820571428,287.5893533980302,0.87371712,0.0,-1.0,-1.0,0.0,5.0,0.6034424954961165,268.15,273.15,271.5321399813048,271.5908362062994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5801386318424,0.0008111424354125196,0.0,0.00045633369910237507,0.0,9.620049725877934e-05,0.0,9.135431158484039e-05,0.0,9.620048852426276e-05,0.0,7.105335851401909e-05,303.15,285.15,297.74026203245165,298.0136409992485,297.8424732907465,297.5141699659931,297.960318878573,297.8141730334026,6532.318257191271,2257.8104328140384,-0.00029310273691502775,-4.811815567758377e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093228.0,21093228.0,288.87822346666667,287.59795026226516,0.87403098,0.0,-1.0,-1.0,0.0,5.0,0.6038023699965155,268.15,273.15,271.53213998130445,271.59077878949154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5589574192717,0.0008114190275169476,0.0,0.00045648930576101533,0.0,9.623330093629226e-05,0.0,9.138546277545852e-05,0.0,9.623329223042778e-05,0.0,7.107758720123751e-05,303.15,285.15,297.7384106086781,298.0125850196755,297.8415000816133,297.51607322499785,297.95736777173323,297.81318734133964,6532.315853547091,2257.8104328140384,-0.00029310273691502775,-4.815097734601511e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093264.0,21093264.0,288.88375817142855,287.60664245764605,0.87435456,0.0,-1.0,-1.0,0.0,5.0,0.6041622444969075,268.15,273.15,271.53213998130417,271.5907278326014,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5377641543565,0.0008120950023976086,0.0,0.00045686959780578273,0.0,9.631347092907376e-05,0.0,9.146159416110855e-05,0.0,9.631346224762281e-05,0.0,7.11368004870469e-05,303.15,285.15,297.7364030646593,298.0115068786989,297.8405054939544,297.517874793424,297.9543376448333,297.812125575114,6532.313942944419,2257.8104328140384,-0.00029310273691502775,-4.823123841903858e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093300.0,21093300.0,288.8892857142857,287.61542581287586,0.8746875000000001,0.0,-1.0,-1.0,0.0,5.0,0.6045221189973212,268.15,273.15,271.5321399813042,271.5906971163954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.5166000138788,0.0008116938694427016,0.0,0.0004566439289166565,0.0,9.626589724826385e-05,0.0,9.141641707427774e-05,0.0,9.626588860265665e-05,0.0,7.110166273208396e-05,303.15,285.15,297.73462108601626,298.0103996257107,297.83948015441376,297.51942572335685,297.9515085398163,297.8110870258628,6532.313051645358,2257.8104328140384,-0.00029310273691502775,-4.818360258431924e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093336.0,21093336.0,288.8948056380952,287.62429615460354,0.87502944,0.0,-1.0,-1.0,0.0,5.0,0.6048819934977274,268.15,273.15,271.5321399813041,271.5906767561466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4955074448781,0.0008110796534433972,0.0,0.0004562983833962384,0.0,9.619305216751389e-05,0.0,9.134724165654066e-05,0.0,9.619304355977871e-05,0.0,7.104785960746301e-05,303.15,285.15,297.7334410865816,298.00936918954625,297.8385236302455,297.5207082456887,297.94915223666703,297.8102388777458,6532.312471210342,2257.8104328140384,-0.00029310273691502775,-4.811070797127194e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093372.0,21093372.0,288.90031748571425,287.63324930754743,0.87538002,0.0,-1.0,-1.0,0.0,5.0,0.6052418679981256,268.15,273.15,271.53213998130394,271.59066519588924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4744831196035,0.0008106137601499461,0.0,0.0004560362814278833,0.0,9.613779796663859e-05,0.0,9.1294770962264e-05,0.0,9.613778939496788e-05,0.0,7.100704904658071e-05,303.15,285.15,297.73282662579027,298.0084180381831,297.8376380945683,297.5217688371145,297.947240996981,297.8095785185275,6532.312136936189,2257.8104328140384,-0.00029310273691502775,-4.805545301179569e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093408.0,21093408.0,288.90582079999996,287.64228109461476,0.87573888,0.0,-1.0,-1.0,0.0,5.0,0.6056017424985394,268.15,273.15,271.5321399813043,271.59041952355176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.447966400693,0.0008092941394136585,0.0,0.0004552938882296228,0.0,9.59812927422591e-05,0.0,9.114614985296845e-05,0.0,9.598128421361624e-05,0.0,7.089145482554025e-05,303.15,285.15,297.73219931540336,298.0074498176956,297.8367372795986,297.5228155205624,297.9452974815354,297.8088998829591,6532.28046084805,2257.8104328140384,-0.00029310273691502775,-4.7899117938108324e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093444.0,21093444.0,288.9113151238095,287.6513873370176,0.8761056600000001,0.0,-1.0,-1.0,0.0,5.0,0.605961616998921,268.15,273.15,271.5321399813042,271.5900566982714,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4270316658455,0.0008080768429659711,0.0,0.00045460906068521274,0.0,9.583692303127763e-05,0.0,9.100905292129977e-05,0.0,9.583691454630226e-05,0.0,7.078482385339419e-05,303.15,285.15,297.7322103255101,298.00523605748407,297.83594392430524,297.5236698812629,297.9439543421298,297.80820290613843,6532.256444617436,2257.8104328140384,-0.00029310273691502775,-4.775513107529799e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093480.0,21093480.0,288.91679999999997,287.66056385438435,0.8764799999999999,0.0,-1.0,-1.0,0.0,5.0,0.606321491499321,268.15,273.15,271.5321399813041,271.58986787741725,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.4061736851332,0.000806757351657029,0.0,0.0004538667401266106,0.0,9.568043311873549e-05,0.0,9.086044635373449e-05,0.0,9.56804246782097e-05,0.0,7.066924094176419e-05,303.15,285.15,297.7327790355738,298.0003908943999,297.83527277734964,297.5244070305957,297.9431883910733,297.8072076257985,6532.251786334963,2257.8104328140384,-0.00029310273691502775,-4.7599300972102713e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093516.0,21093516.0,288.9222749714285,287.669806464869,0.87686154,0.0,-1.0,-1.0,0.0,5.0,0.6066813659997331,268.15,273.15,271.53213998130394,271.58975492778194,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3853620324106,0.0008054539840300031,0.0,0.0004531334904066593,0.0,9.552585544560436e-05,0.0,9.071365569463435e-05,0.0,9.552584704914357e-05,0.0,7.05550704036079e-05,303.15,285.15,297.73359672682767,297.99375899412877,297.83468045438434,297.52510912262403,297.94283481593465,297.8059960227799,6532.250999788922,2257.8104328140384,-0.00029310273691502775,-4.744562507286809e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093552.0,21093552.0,288.92773958095233,287.6791109852547,0.87724992,0.0,-1.0,-1.0,0.0,5.0,0.6070412405001332,268.15,273.15,271.53213998130394,271.58976288850494,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.3646532439997,0.0008042143776004752,0.0,0.0004524361114541823,0.0,9.537883975141181e-05,0.0,9.057404607276225e-05,0.0,9.537883139799546e-05,0.0,7.044648511721999e-05,303.15,285.15,297.7348772675689,297.98371971549665,297.8342681259959,297.5257670750587,297.9434364688119,297.8044137305864,6532.254947760948,2257.8104328140384,-0.00029310273691502775,-4.729969760823735e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093588.0,21093588.0,288.93319337142856,287.6884732310549,0.87764478,0.0,-1.0,-1.0,0.0,5.0,0.6074011150005485,268.15,273.15,271.5321399813038,271.5897766492207,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.34395731060624,0.000803037419609742,0.0,0.0004517739773413651,0.0,9.523925408299729e-05,0.0,9.044149218241719e-05,0.0,9.523924577184839e-05,0.0,7.034338762246988e-05,303.15,285.15,297.73616883561283,297.9734516421643,297.8338769254735,297.52642865004736,297.9442398319894,297.80283317705744,6532.258944347243,2257.8104328140384,-0.00029310273691502775,-4.716135318735845e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093624.0,21093624.0,288.93863588571423,287.69788901661,0.87804576,0.0,-1.0,-1.0,0.0,5.0,0.6077609895009627,268.15,273.15,271.5321399813038,271.58993530538265,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.31559018068884,0.0008019847356172973,0.0,0.00045118175748424757,0.0,9.511440716279476e-05,0.0,9.032293456018837e-05,0.0,9.511439888966452e-05,0.0,7.025117611649323e-05,303.15,285.15,297.73757280549495,297.96193938468986,297.83359042835383,297.52709929281053,297.94594601896733,297.8012295860633,6532.277319426237,2257.8104328140384,-0.00029310273691502775,-4.703778859839166e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093660.0,21093660.0,288.94406666666663,287.7073541551807,0.8784525,0.0,-1.0,-1.0,0.0,5.0,0.6081208640013482,268.15,273.15,271.5321399813038,271.5902651287899,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.28815765867205,0.0008015410773108901,0.0,0.00045093216416964345,0.0,9.506178993682827e-05,0.0,9.027296799745672e-05,0.0,9.50617816956145e-05,0.0,7.021231321588217e-05,303.15,285.15,297.7388901235859,297.95008182594967,297.8333657311107,297.5277924431959,297.9486034543486,297.79974671563815,6532.30391226571,2257.8104328140384,-0.00029310273691502775,-4.698576005579333e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093696.0,21093696.0,288.94948525714284,287.71686445903686,0.8788646400000001,0.0,-1.0,-1.0,0.0,5.0,0.6084807385017338,268.15,273.15,271.53213998130377,271.5905934862059,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.26384584135434,0.0008013724027951734,0.0,0.0004508372716110355,0.0,9.504178544399137e-05,0.0,9.025397127336242e-05,0.0,9.504177723284234e-05,0.0,7.019753796861716e-05,303.15,285.15,297.7400528487241,297.93814611117455,297.8331816970025,297.52852555868424,297.95226734979843,297.7984347130768,6532.324453871304,2257.8104328140384,-0.00029310273691502775,-4.69659868502509e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093732.0,21093732.0,288.95489119999996,287.7264157395428,0.8792818200000001,0.0,-1.0,-1.0,0.0,5.0,0.6088406130021186,268.15,273.15,271.5321399813041,271.59084981017446,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.24077223974234,0.0008016080538664593,0.0,0.00045096984513787517,0.0,9.506973346997029e-05,0.0,9.028051141772068e-05,0.0,9.506972528505185e-05,0.0,7.021818028792479e-05,303.15,285.15,297.7408693604753,297.92649453838163,297.8330251647371,297.5293451335993,297.95771663617563,297.79749016667375,6532.33681263002,2257.8104328140384,-0.00029310273691502775,-4.699361269089306e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093768.0,21093768.0,288.9602840380952,287.73600380723923,0.87970368,0.0,-1.0,-1.0,0.0,5.0,0.6092004875025147,268.15,273.15,271.5321399813046,271.59096212409247,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.2202713903317,0.000802373912684103,0.0,0.00045140070375474515,0.0,9.516056349114344e-05,0.0,9.036676582177357e-05,0.0,9.516055532786799e-05,0.0,7.028526703409653e-05,303.15,285.15,297.7410783733632,297.91541605050594,297.8328301499276,297.53033015010374,297.96621676295956,297.797174297372,6532.3387130414985,2257.8104328140384,-0.00029310273691502775,-4.7083452010473904e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093804.0,21093804.0,288.9656633142857,287.7456244719204,0.88012986,0.0,-1.0,-1.0,0.0,5.0,0.6095603620029146,268.15,273.15,271.53213998130457,271.5910037354003,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1997741346226,0.000803381235054526,0.0,0.0004519674053307793,0.0,9.528003080160334e-05,0.0,9.048021488630612e-05,0.0,9.528002265751967e-05,0.0,7.03735051842836e-05,303.15,285.15,297.7408849144581,297.90471483530746,297.8326045702666,297.53142958934444,297.9767612491033,297.79727903169595,6532.337333678776,2257.8104328140384,-0.00029310273691502775,-4.720174686112857e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093840.0,21093840.0,288.9710285714286,287.75527354270804,0.88056,0.0,-1.0,-1.0,0.0,5.0,0.6099202365033107,268.15,273.15,271.53213998130434,271.5910225227299,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1792613210451,0.000804800545140376,0.0,0.000452765883650608,0.0,9.5448359368452e-05,0.0,9.064006377820655e-05,0.0,9.544835123942066e-05,0.0,7.049783209148709e-05,303.15,285.15,297.73996394425535,297.89449838737903,297.83227148143055,297.5326174647717,297.9878196452851,297.79743418462436,6532.336321777525,2257.8104328140384,-0.00029310273691502775,-4.7368675274226054e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093876.0,21093876.0,288.97637935238095,287.764946828121,0.88099374,0.0,-1.0,-1.0,0.0,5.0,0.610280111003703,268.15,273.15,271.53213998130667,271.59152366674283,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.1292153653628,0.0008060128513071475,0.0,0.00045344790549925663,0.0,9.559213755517225e-05,0.0,9.077659902833444e-05,0.0,9.559212943321435e-05,0.0,7.060402617082342e-05,303.15,285.15,297.7390501490891,297.884408179925,297.83194053902696,297.53384387371347,298.0006492083881,297.7979783900285,6532.398540965731,2257.8104328140384,-0.00029310273691502775,-4.751149207708817e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093912.0,21093912.0,288.9817152,287.77464013614144,0.88143072,0.0,-1.0,-1.0,0.0,5.0,0.610639985504131,268.15,273.15,271.53213998130764,271.59241553358925,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.10173123979877,0.0008083027643341242,0.0,0.0004547361690292419,0.0,9.586371859185188e-05,0.0,9.103449895359767e-05,0.0,9.586371047396633e-05,0.0,7.080461499922508e-05,303.15,285.15,297.7373357333336,297.87482336310734,297.83150467637734,297.5350929858322,298.01071434738367,297.79789422120683,6532.470457222648,2257.8104328140384,-0.00029310273691502775,-4.77818399543417e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093948.0,21093948.0,288.9870356571428,287.7843492742765,0.88187058,0.0,-1.0,-1.0,0.0,5.0,0.6109998600045488,268.15,273.15,271.53213998130644,271.5931215654175,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0812454876181,0.0008098985517251283,0.0,0.00045563393039583296,0.0,9.605297718931569e-05,0.0,9.121422350752554e-05,0.0,9.605296908496559e-05,0.0,7.094440075555114e-05,303.15,285.15,297.7349848284565,297.8657987279101,297.83091803876255,297.5362496741865,298.01804143657637,297.7971985411784,6532.497596040066,2257.8104328140384,-0.00029310273691502775,-4.7970693609575e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21093984.0,21093984.0,288.99234026666664,287.7940700496167,0.88231296,0.0,-1.0,-1.0,0.0,5.0,0.6113597345049184,268.15,273.15,271.5321399813049,271.59344019645266,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.06076001473434,0.0008110767692912485,0.0,0.0004562967747581897,0.0,9.619271252662902e-05,0.0,9.134691957937314e-05,0.0,9.619270444003708e-05,0.0,7.10476088011463e-05,303.15,285.15,297.7323644191003,297.8571877471933,297.8302169424602,297.53730103714497,298.0237451581252,297.7961630608048,6532.496168388789,2257.8104328140384,-0.00029310273691502775,-4.8110368979844924e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094020.0,21094020.0,288.99762857142855,287.80379826889,0.8827575000000001,0.0,-1.0,-1.0,0.0,5.0,0.6117196090052938,268.15,273.15,271.53213998130406,271.59347033566075,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.0402807224685,0.0008119852152150896,0.0,0.00045680785062176795,0.0,9.630045328412058e-05,0.0,9.144923282666117e-05,0.0,9.63004452179925e-05,0.0,7.112718575940681e-05,303.15,285.15,297.7295890801414,297.84899163260803,297.8294099019178,297.5382466042955,298.0281303551764,297.7948735148279,6532.482509043579,2257.8104328140384,-0.00029310273691502775,-4.82182021245287e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094056.0,21094056.0,289.0029001142857,287.8135297385115,0.8832038400000001,0.0,-1.0,-1.0,0.0,5.0,0.6120794835056828,268.15,273.15,271.5321399813039,271.5933209402467,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,281.01981061119056,0.0008127641163735686,0.0,0.000457246047028441,0.0,9.639283019722677e-05,0.0,9.153695619679833e-05,0.0,9.639282215284128e-05,0.0,7.1195415034698e-05,303.15,285.15,297.7267007204925,297.8412809308191,297.8284968571933,297.53906831943914,298.031350405595,297.79337944670783,6532.465044584952,2257.8104328140384,-0.00029310273691502775,-4.831075435635901e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094092.0,21094092.0,289.00815443809523,287.8232602646306,0.88365162,0.0,-1.0,-1.0,0.0,5.0,0.612439358006106,268.15,273.15,271.53213998130377,271.5930745053148,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9993704270087,0.0008122680156730323,0.0,0.0004569669509868406,0.0,9.633399344851166e-05,0.0,9.148108342686816e-05,0.0,9.633398543839309e-05,0.0,7.115195841601591e-05,303.15,285.15,297.7240207062303,297.834259921733,297.82748695798216,297.53967451127613,298.0334865369741,297.7917857268391,6532.447877992338,2257.8104328140384,-0.00029310273691502775,-4.825179561934424e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094128.0,21094128.0,289.01339108571426,287.8329856531726,0.8841004800000001,0.0,-1.0,-1.0,0.0,5.0,0.6127992325065318,268.15,273.15,271.5321399813038,271.59282270909,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9789803016404,0.0008116813426087648,0.0,0.00045663690057533074,0.0,9.626441492111163e-05,0.0,9.141501000468547e-05,0.0,9.626440694597163e-05,0.0,7.110056795627987e-05,303.15,285.15,297.7218048087709,297.82817063829094,297.8264084167151,297.5400117317676,298.03470863286384,297.7902208456817,6532.433751987818,2257.8104328140384,-0.00029310273691502775,-4.818211930525972e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094164.0,21094164.0,289.0186096,287.84270170987736,0.88455006,0.0,-1.0,-1.0,0.0,5.0,0.6131591070069466,268.15,273.15,271.53213998130394,271.5926043244164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9586343370112,0.0008109072483526709,0.0,0.00045620141043488296,0.0,9.617260846222714e-05,0.0,9.132782840255084e-05,0.0,9.617260052373911e-05,0.0,7.103276002227913e-05,303.15,285.15,297.71998646885163,297.8228538893848,297.82531401885643,297.54019608540654,298.03543495279513,297.7887570830589,6532.42223162091,2257.8104328140384,-0.00029310273691502775,-4.8090260876193e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094200.0,21094200.0,289.0238095238095,287.8524042403335,0.885,0.0,-1.0,-1.0,0.0,5.0,0.6135189815073614,268.15,273.15,271.5321399813038,271.59242157782637,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.9383456133874,0.0008095087987143618,0.0,0.0004554146694535655,0.0,9.600675420620857e-05,0.0,9.117032922624877e-05,0.0,9.600674631026772e-05,0.0,7.091026063828883e-05,303.15,285.15,297.71873985110665,297.8183671856194,297.82423766644763,297.54028109641257,298.03579556807375,297.787484273532,6532.412848354015,2257.8104328140384,-0.00029310273691502775,-4.79245349633135e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094236.0,21094236.0,289.0289904,287.86208905000893,0.88544994,0.0,-1.0,-1.0,0.0,5.0,0.6138788560077576,268.15,273.15,271.5321399813038,271.59227691739295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.91813859512934,0.0008075588422239656,0.0,0.00045431766083153823,0.0,9.57754918924819e-05,0.0,9.095071698061057e-05,0.0,9.577548404416372e-05,0.0,7.073945108632036e-05,303.15,285.15,297.7183429277886,297.81491772104107,297.82322597216285,297.5403110533288,298.03586758238697,297.7865330513417,6532.405376484861,2257.8104328140384,-0.00029310273691502775,-4.7693929150423725e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094272.0,21094272.0,289.0341517714285,287.8717519442771,0.8858995199999999,0.0,-1.0,-1.0,0.0,5.0,0.6142387305081644,268.15,273.15,271.5321399813038,271.5921516911249,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8980022840232,0.0008055111328592386,0.0,0.0004531656581656486,0.0,9.553263618954095e-05,0.0,9.072009537271438e-05,0.0,9.553262838950179e-05,0.0,7.056007869665885e-05,303.15,285.15,297.71866022344017,297.8123094206545,297.8201091276128,297.5403747952295,298.0358834372968,297.78546740084676,6532.3986303837755,2257.8104328140384,-0.00029310273691502775,-4.74523615679052e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094308.0,21094308.0,289.03929318095237,287.8813887284398,0.88634838,0.0,-1.0,-1.0,0.0,5.0,0.6145986050085782,268.15,273.15,271.53213998130377,271.5920408907669,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8779399427055,0.0008037538940761518,0.0,0.00045217706878881807,0.0,9.532422992499969e-05,0.0,9.052218778211318e-05,0.0,9.532422217013178e-05,0.0,7.040615054447206e-05,303.15,285.15,297.719604075482,297.8106901948728,297.81165204875305,297.540517741364,298.0359180720215,297.7836764264987,6532.3924166040115,2257.8104328140384,-0.00029310273691502775,-4.724554972477059e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094344.0,21094344.0,289.04441417142857,287.89099520774494,0.8867961599999999,0.0,-1.0,-1.0,0.0,5.0,0.6149584795089464,268.15,273.15,271.5321399813,271.59194189348625,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.85794996108785,0.0008025225932630235,0.0,0.00045148436230777286,0.0,9.517819924572939e-05,0.0,9.038351355143204e-05,0.0,9.517819153068612e-05,0.0,7.029829278643103e-05,303.15,285.15,297.72098688981964,297.8102366260755,297.79805952720545,297.54077627180334,298.0360258775535,297.7812170384915,6532.386753328317,2257.8104328140384,-0.00029310273691502775,-4.7100905418404496e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094380.0,21094380.0,289.0495142857143,287.9005671874016,0.8872425,0.0,-1.0,-1.0,0.0,5.0,0.6153183540093429,268.15,273.15,271.5321399812974,271.59185133012033,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.8380103147251,0.0008019144133820494,0.0,0.00045114221209000113,0.0,9.510606993878268e-05,0.0,9.031501784613073e-05,0.0,9.510606225738666e-05,0.0,7.02450183294858e-05,303.15,285.15,297.7225374355435,297.810796498549,297.7816890631592,297.54113820942945,298.03621110582435,297.7784744625011,6532.381609452952,2257.8104328140384,-0.00029310273691502775,-4.702954275679183e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094416.0,21094416.0,289.05459306666665,287.9101004725902,0.88768704,0.0,-1.0,-1.0,0.0,5.0,0.6156782285097532,268.15,273.15,271.5321399812986,271.5917719391233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.81810555558116,0.0008018432142994916,0.0,0.00045110215732195835,0.0,9.509762589616801e-05,0.0,9.030699920373092e-05,0.0,9.509761824314682e-05,0.0,7.02387815911845e-05,303.15,285.15,297.7239659708293,297.81256050997234,297.764459120539,297.5415999396334,298.0364615515113,297.7758094184971,6532.377321117349,2257.8104328140384,-0.00029310273691502775,-4.702119208490268e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094452.0,21094452.0,289.05965005714285,287.91959086846896,0.8881294200000001,0.0,-1.0,-1.0,0.0,5.0,0.6160381030101465,268.15,273.15,271.5321399813003,271.591708745149,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.79822735570895,0.0008021467448606311,0.0,0.0004512729185261045,0.0,9.513362433331451e-05,0.0,9.034118421193867e-05,0.0,9.5133616705001e-05,0.0,7.026536991659069e-05,303.15,285.15,297.72513721292967,297.81579964135244,297.74701067804625,297.5421395911011,298.0367374936851,297.77336492342295,6532.3741988661195,2257.8104328140384,-0.00029310273691502775,-4.7056798116159826e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094488.0,21094488.0,289.06468479999995,287.92903418017625,0.88856928,0.0,-1.0,-1.0,0.0,5.0,0.6163979775105263,268.15,273.15,271.53213998130235,271.59166103114154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7783718837227,0.0008028658972191717,0.0,0.0004516775008746748,0.0,9.521891501031354e-05,0.0,9.042217831995235e-05,0.0,9.52189074027012e-05,0.0,7.032836532194344e-05,303.15,285.15,297.7260480110215,297.82052036649105,297.7293443180582,297.54274317828276,298.0370277321452,297.77113672119975,6532.372171216072,2257.8104328140384,-0.00029310273691502775,-4.714121273107822e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094524.0,21094524.0,289.06969683809524,287.93842621282903,0.88900626,0.0,-1.0,-1.0,0.0,5.0,0.6167578520109018,268.15,273.15,271.53213998130315,271.59163370143153,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7585209863447,0.0008041866549380977,0.0,0.00045242053531429716,0.0,9.537555535788057e-05,0.0,9.057092779605587e-05,0.0,9.537554776527537e-05,0.0,7.044405935022107e-05,303.15,285.15,297.7264814810375,297.8275569274789,297.71184011738484,297.5433556031563,298.03726220200804,297.7692992662131,6532.37150057165,2257.8104328140384,-0.00029310273691502775,-4.729644110589152e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094560.0,21094560.0,289.0746857142857,287.94776277151703,0.88944,0.0,-1.0,-1.0,0.0,5.0,0.6171177265112766,268.15,273.15,271.53213998130354,271.59163019147036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7386563204771,0.00080625239325707,0.0,0.0004535826821391151,0.0,9.56205495120086e-05,0.0,9.08035801780009e-05,0.0,9.56205419274515e-05,0.0,7.062501119818364e-05,303.15,285.15,297.72606485581673,297.83797331115727,297.69565127240736,297.5439116783505,298.03735919143725,297.7681920618338,6532.372419193419,2257.8104328140384,-0.00029310273691502775,-4.753973841694648e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094596.0,21094596.0,289.0796509714286,287.95703966129355,0.8898701400000001,0.0,-1.0,-1.0,0.0,5.0,0.6174776010116868,268.15,273.15,271.53213998130366,271.5916510234411,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.7187629800917,0.0008089743381055052,0.0,0.00045511399872378834,0.0,9.594336898139505e-05,0.0,9.111013735658626e-05,0.0,9.594336139886175e-05,0.0,7.086344455813336e-05,303.15,285.15,297.7247133459313,297.85222855319205,297.68069030618636,297.5443498412207,298.0372511132865,297.76784663196344,6532.374976049237,2257.8104328140384,-0.00029310273691502775,-4.786127505788854e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094632.0,21094632.0,289.08459215238094,287.9662526871611,0.89029632,0.0,-1.0,-1.0,0.0,5.0,0.6178374755120967,268.15,273.15,271.53213998130377,271.5916981417845,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6988296060353,0.0008121571780770979,0.0,0.0004569046065066797,0.0,9.632085007639819e-05,0.0,9.146860253348387e-05,0.0,9.632084249177274e-05,0.0,7.114225080804315e-05,303.15,285.15,297.7223644263746,297.8699015301918,297.6669487950608,297.5446097611992,298.0368754662586,297.768139995817,6532.379282718437,2257.8104328140384,-0.00029310273691502775,-4.8238630569273474e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094668.0,21094668.0,289.0895088,287.9753976540543,0.8907181799999999,0.0,-1.0,-1.0,0.0,5.0,0.6181973500125031,268.15,273.15,271.5321399813038,271.5917741787656,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.67885384708035,0.0008151733667654265,0.0,0.0004586014594993067,0.0,9.667856656175339e-05,0.0,9.180829876051385e-05,0.0,9.667855897680489e-05,0.0,7.14064589848092e-05,303.15,285.15,297.7190779872751,297.8852352040091,297.65454397562087,297.5445810581851,298.0361305621945,297.76791375745694,6532.385328879149,2257.8104328140384,-0.00029310273691502775,-4.8597595445111376e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
