,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21094704.0,21094704.0,289.09440045714285,287.9844703668176,0.8911353599999999,0.0,-1.0,-1.0,0.0,5.0,0.6185572245129545,268.15,273.15,271.53213998130377,271.59188117888596,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.6588315608191,0.0008179922036925234,0.0,0.00046018728619579577,0.0,9.701287740146763e-05,0.0,9.212576842204192e-05,0.0,9.701286981824448e-05,0.0,7.165337983167962e-05,303.15,285.15,297.714771676115,297.8992024567126,297.64355628306265,297.5442601142629,298.03500333883466,297.76735877379764,6532.393277438981,2257.8104328140384,-0.00029310273691502775,-4.8934275869259044e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094740.0,21094740.0,289.09926666666667,287.9934666301797,0.8915475,0.0,-1.0,-1.0,0.0,5.0,0.6189170990133376,268.15,273.15,271.53213998130377,271.5920142929416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.63878834918273,0.0008197673871599547,0.0,0.00046118597285675124,0.0,9.722341223507363e-05,0.0,9.232569740272035e-05,0.0,9.722340466335523e-05,0.0,7.180888014330531e-05,303.15,285.15,297.7099522432619,297.91078016243404,297.6338000020651,297.54358461906685,298.0334730464369,297.766318014653,6532.402499808974,2257.8104328140384,-0.00029310273691502775,-4.914689933400215e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094776.0,21094776.0,289.10410697142856,288.00238224872345,0.89195424,0.0,-1.0,-1.0,0.0,5.0,0.6192769735137291,268.15,273.15,271.53213998130377,271.59216120611313,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.61874776646874,0.0008207047488193023,0.0,0.000461713316510708,0.0,9.733458243448587e-05,0.0,9.24312673299925e-05,0.0,9.733457488205446e-05,0.0,7.189099007556395e-05,303.15,285.15,297.70507650639615,297.9203571292352,297.62499724512645,297.54259668684386,298.0316418676464,297.7649338870496,6532.4121030823535,2257.8104328140384,-0.00029310273691502775,-4.925935828778329e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094812.0,21094812.0,289.1089209142857,288.0112130268523,0.89235522,0.0,-1.0,-1.0,0.0,5.0,0.6196368480140982,268.15,273.15,271.5321399813038,271.5923124210706,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.59873141029493,0.0008208807218495475,0.0,0.00046181231701376775,0.0,9.735545287382277e-05,0.0,9.245108642688057e-05,0.0,9.735544534763368e-05,0.0,7.190640491350248e-05,303.15,285.15,297.7004592083987,297.92798990116296,297.6173184005101,297.5412783907738,298.0295656913372,297.76332231843656,6532.421429560678,2257.8104328140384,-0.00029310273691502775,-4.928048487556809e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094848.0,21094848.0,289.11370803809524,288.01995476875186,0.89275008,0.0,-1.0,-1.0,0.0,5.0,0.6199967225145077,268.15,273.15,271.5321399813038,271.59245913315954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.57875551737845,0.0008202843740311727,0.0,0.00046147682407255656,0.0,9.728472699921136e-05,0.0,9.238392345446708e-05,0.0,9.728471950620742e-05,0.0,7.185416702685061e-05,303.15,285.15,297.6963354735429,297.93377164990085,297.61086821438823,297.539626192667,298.0272997640462,297.7615802589091,6532.429944888709,2257.8104328140384,-0.00029310273691502775,-4.920890863923472e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094884.0,21094884.0,289.11846788571427,288.028603278348,0.89313846,0.0,-1.0,-1.0,0.0,5.0,0.6203565970149171,268.15,273.15,271.5321399813037,271.5925924786241,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5588315145959,0.0008190121680477818,0.0,0.0004607611057680098,0.0,9.713384515867219e-05,0.0,9.224064244313551e-05,0.0,9.713383770484499e-05,0.0,7.174272621756977e-05,303.15,285.15,297.69288131253006,297.93851603655116,297.60533549692497,297.5377466493546,298.0250218790671,297.7599002748856,6532.437330610177,2257.8104328140384,-0.00029310273691502775,-4.9056386731660035e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094920.0,21094920.0,289.1232,288.03715435926085,0.8935200000000001,0.0,-1.0,-1.0,0.0,5.0,0.6207164715153265,268.15,273.15,271.5321399813037,271.59270611349314,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.53897956504454,0.0008169386747076322,0.0,0.00045959459791984375,0.0,9.688793159549534e-05,0.0,9.200711701538133e-05,0.0,9.68879241878689e-05,0.0,7.156109530255659e-05,303.15,285.15,297.69036089270253,297.9422847494581,297.60080464009656,297.5356253143101,298.02281652638555,297.75837842459055,6532.44320103052,2257.8104328140384,-0.00029310273691502775,-4.880830758500212e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094956.0,21094956.0,289.1279039238095,288.0456038147543,0.89389434,0.0,-1.0,-1.0,0.0,5.0,0.6210763460157587,268.15,273.15,271.53213998130366,271.59279101951046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.5192274742331,0.0008141443956715406,0.0,0.0004580225892299871,0.0,9.655653369934126e-05,0.0,9.169241360262218e-05,0.0,9.655652634408423e-05,0.0,7.131632595118692e-05,303.15,285.15,297.68912029096134,297.9450916007505,297.5974461346625,297.5332474206591,298.0207975494376,297.75714059929425,6532.446996881088,2257.8104328140384,-0.00029310273691502775,-4.8474986156943576e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21094992.0,21094992.0,289.13257919999995,288.05394744768176,0.89426112,0.0,-1.0,-1.0,0.0,5.0,0.6214362205161796,268.15,273.15,271.5321399813037,271.5928490592461,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4995632046131,0.000811157190364747,0.0,0.0004563420436612598,0.0,9.620225495651147e-05,0.0,9.135598198560211e-05,0.0,9.62022476550105e-05,0.0,7.105465688459033e-05,303.15,285.15,297.6889413267236,297.9474395608381,297.5949394052962,297.52946301823613,298.01904474648,297.7559656115148,6532.4490178248825,2257.8104328140384,-0.00029310273691502775,-4.811991419096781e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095028.0,21095028.0,289.13722537142854,288.0621810604281,0.89461998,0.0,-1.0,-1.0,0.0,5.0,0.6217960950165797,268.15,273.15,271.5321399813037,271.59287538406466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4799986271729,0.0008083540743440065,0.0,0.00045476506318554435,0.0,9.586980895031826e-05,0.0,9.104028326163075e-05,0.0,9.586980170053677e-05,0.0,7.080911340265595e-05,303.15,285.15,297.6897879328388,297.949413175024,297.5933729510495,297.52052594404284,298.0176636025632,297.75415272110365,6532.449114450515,2257.8104328140384,-0.00029310273691502775,-4.778791092959819e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095064.0,21095064.0,289.14184198095234,288.0703004548465,0.89497056,0.0,-1.0,-1.0,0.0,5.0,0.6221559695169784,268.15,273.15,271.53213998130605,271.5928687697939,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.46053936184074,0.0008060794879338456,0.0,0.0004534854235664058,0.0,9.560004588437014e-05,0.0,9.078410976950271e-05,0.0,9.560003868119626e-05,0.0,7.060986732622745e-05,303.15,285.15,297.69146860141666,297.9510552558833,297.5928650314189,297.50674653604943,298.0167217973765,297.751771444429,6532.447400954456,2257.8104328140384,-0.00029310273691502775,-4.751935184971878e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095100.0,21095100.0,289.14642857142854,288.0783014321927,0.8953125000000001,0.0,-1.0,-1.0,0.0,5.0,0.6225158440173577,268.15,273.15,271.5321399813064,271.59283650591783,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4411644899,0.0008044623863706135,0.0,0.0004525756726712452,0.0,9.540825969988493e-05,0.0,9.060198500482276e-05,0.0,9.5408252537148e-05,0.0,7.046821470805463e-05,303.15,285.15,297.6936021568202,297.9524937324807,297.5932363095312,297.48968366300033,298.0161731827828,297.749037808923,6532.444453851595,2257.8104328140384,-0.00029310273691502775,-4.7328881924551263e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095136.0,21095136.0,289.15098468571426,288.0861797930535,0.89564544,0.0,-1.0,-1.0,0.0,5.0,0.6228757185177359,268.15,273.15,271.5321399813056,271.59279096857045,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.4218484707631,0.0008035139438461661,0.0,0.000452042096940851,0.0,9.529577565220954e-05,0.0,9.049516746212202e-05,0.0,9.529576852373893e-05,0.0,7.038513437721783e-05,303.15,285.15,297.69569755311664,297.953804380919,297.5943788300608,297.47174511580073,298.0159202804352,297.7463092320665,6532.441138262849,2257.8104328140384,-0.00029310273691502775,-4.7217347869086145e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095172.0,21095172.0,289.15550986666665,288.0939313372725,0.89596902,0.0,-1.0,-1.0,0.0,5.0,0.623235593018148,268.15,273.15,271.53213998130474,271.5927875226055,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.39757621486785,0.0008028675475901622,0.0,0.0004516784468278184,0.0,9.521911391916566e-05,0.0,9.042236765219366e-05,0.0,9.521910682070317e-05,0.0,7.032851228544816e-05,303.15,285.15,297.6976009038967,297.95501308584466,297.5961534535535,297.4540996362062,298.01584984954667,297.7437433858095,6532.445311541841,2257.8104328140384,-0.00029310273691502775,-4.714140942713619e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095208.0,21095208.0,289.16000365714285,288.101551863871,0.89628288,0.0,-1.0,-1.0,0.0,5.0,0.6235954675185822,268.15,273.15,271.5321399813042,271.5930897573107,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.36659930535365,0.0008025743228699045,0.0,0.00045151348446511447,0.0,9.51843378962002e-05,0.0,9.038934352119836e-05,0.0,9.51843308225437e-05,0.0,7.030282683586153e-05,303.15,285.15,297.6992250585945,297.956095036188,297.5986858457553,297.43722892145,298.0159352287393,297.74143401814547,6532.479843021806,2257.8104328140384,-0.00029310273691502775,-4.7106981444194814e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095244.0,21095244.0,289.16446559999997,288.109037170965,0.89658666,0.0,-1.0,-1.0,0.0,5.0,0.6239553420189682,268.15,273.15,271.53213998130394,271.5935202897854,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.34385344581204,0.0008025424163829926,0.0,0.00045149553491340166,0.0,9.518055389569245e-05,0.0,9.038575016436922e-05,0.0,9.518054684681079e-05,0.0,7.030003198842226e-05,303.15,285.15,297.700564443037,297.9570748014838,297.60181703391913,297.421205769274,298.0160840354546,297.7393492166337,6532.50891057806,2257.8104328140384,-0.00029310273691502775,-4.710323582633779e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095280.0,21095280.0,289.1688952380952,288.116383055678,0.89688,0.0,-1.0,-1.0,0.0,5.0,0.6243152165193543,268.15,273.15,271.5321399813038,271.5938469509943,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.32340379353553,0.0008025317141624806,0.0,0.00045148951448802983,0.0,9.5179284694357e-05,0.0,9.038454492199471e-05,0.0,9.517927767062889e-05,0.0,7.029909456311728e-05,303.15,285.15,297.70159143732207,297.95794460605737,297.6055868928218,297.40615648058,298.0162576435272,297.73750741206175,6532.519347788496,2257.8104328140384,-0.00029310273691502775,-4.710197968044005e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095316.0,21095316.0,289.1732921142857,288.12358531404976,0.8971625400000001,0.0,-1.0,-1.0,0.0,5.0,0.6246750910198059,268.15,273.15,271.5321399813038,271.59435409352807,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.30430198856163,0.0008026747550418303,0.0,0.0004515699870909296,0.0,9.519624923749162e-05,0.0,9.040065488349187e-05,0.0,9.519624223784511e-05,0.0,7.031162451922224e-05,303.15,285.15,297.7021878552234,297.95865782121655,297.61020901685504,297.39242287524513,298.0164090305598,297.73597731982,6532.565417506667,2257.8104328140384,-0.00029310273691502775,-4.711877204311618e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095352.0,21095352.0,289.17765577142853,288.13063974094064,0.89743392,0.0,-1.0,-1.0,0.0,5.0,0.6250349655202188,268.15,273.15,271.53213998130377,271.5946113681686,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.28523253188075,0.0008029867526389094,0.0,0.00045174551163389094,0.0,9.523325184444486e-05,0.0,9.043579347372646e-05,0.0,9.523324486731184e-05,0.0,7.033895452080906e-05,303.15,285.15,297.70239585758236,297.959196393756,297.61591562146816,297.3800602699569,298.0164694313359,297.7348075148199,6532.567358276435,2257.8104328140384,-0.00029310273691502775,-4.715540942975661e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095388.0,21095388.0,289.1819857523809,288.1375421299324,0.89769378,0.0,-1.0,-1.0,0.0,5.0,0.6253948400206315,268.15,273.15,271.53213998130377,271.59462612834614,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2661794509262,0.0008035716795216285,0.0,0.0004520745811732825,0.0,9.530262353743428e-05,0.0,9.050167052893573e-05,0.0,9.530261658040157e-05,0.0,7.039019221877392e-05,303.15,285.15,297.70224898018205,297.9596018569056,297.6229317796654,297.3686258377423,298.0164316668418,297.7339680242674,6532.556118427693,2257.8104328140384,-0.00029310273691502775,-4.722413470562317e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095424.0,21095424.0,289.1862816,288.14428827322405,0.8979417599999999,0.0,-1.0,-1.0,0.0,5.0,0.6257547145210514,268.15,273.15,271.5321399813016,271.5947005105963,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2321608742632,0.0008041877456206177,0.0,0.0004524211690585375,0.0,9.537568830737434e-05,0.0,9.057105461546467e-05,0.0,9.537568136598317e-05,0.0,7.044415761034783e-05,303.15,285.15,297.70174184024626,297.9598741119091,297.631738782532,297.3580376429795,298.01627875532,297.7335342265974,6532.568640386338,2257.8104328140384,-0.00029310273691502775,-4.729657364840533e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095460.0,21095460.0,289.1905428571428,288.1508739615242,0.8981775000000001,0.0,-1.0,-1.0,0.0,5.0,0.6261145890214534,268.15,273.15,271.53213998130013,271.595119988855,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.2006494309725,0.0008056048711289159,0.0,0.000453218418229104,0.0,9.554375776078633e-05,0.0,9.07306574420779e-05,0.0,9.554375082882394e-05,0.0,7.056829313669685e-05,303.15,285.15,297.70073722310656,297.95998703142703,297.6430048501441,297.3483562519953,298.0159720510335,297.7336114815413,6532.606644413867,2257.8104328140384,-0.00029310273691502775,-4.7463411577315186e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095496.0,21095496.0,289.19476906666665,288.15729498393875,0.89840064,0.0,-1.0,-1.0,0.0,5.0,0.6264744635218554,268.15,273.15,271.53213998129695,271.59545510373937,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.17926392955525,0.000807214386424316,0.0,0.00045412390243081287,0.0,9.57346444252278e-05,0.0,9.091192804527824e-05,0.0,9.573463750391895e-05,0.0,7.070928137745975e-05,303.15,285.15,297.6992490355141,297.95993778767973,297.65683298985016,297.3394431389375,298.01549089775455,297.73419076994713,6532.62224318121,2257.8104328140384,-0.00029310273691502775,-4.7653255931671704e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095532.0,21095532.0,289.1989597714286,288.1635471278547,0.89861082,0.0,-1.0,-1.0,0.0,5.0,0.6268343380222963,268.15,273.15,271.53213998129604,271.59570573639166,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1599381407897,0.0008088408941098172,0.0,0.00045503894630709513,0.0,9.592754638054742e-05,0.0,9.109511241786983e-05,0.0,9.592753947038044e-05,0.0,7.085175810524414e-05,303.15,285.15,297.6972334551561,297.9597235126027,297.67256864339424,297.33119731603574,298.0148217406894,297.73510893357565,6532.64956309552,2257.8104328140384,-0.00029310273691502775,-4.78454898137219e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095568.0,21095568.0,289.2031145142857,288.1696261788196,0.89880768,0.0,-1.0,-1.0,0.0,5.0,0.6271942125227259,268.15,273.15,271.5321399812986,271.59623729895924,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.1409354255977,0.0008103935468931073,0.0,0.00045591244086425374,0.0,9.611168925198757e-05,0.0,9.126997895320361e-05,0.0,9.611168235372913e-05,0.0,7.098776540360618e-05,303.15,285.15,297.6946564298812,297.95927768020925,297.68588975378816,297.32361476116586,298.0138783631861,297.73546339764613,6532.681751792395,2257.8104328140384,-0.00029310273691502775,-4.802935600261499e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095604.0,21095604.0,289.2072328380952,288.17552792041715,0.89899086,0.0,-1.0,-1.0,0.0,5.0,0.6275540870231368,268.15,273.15,271.53213998129837,271.5964523756708,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.12193277371955,0.00081177573792201,0.0,0.00045669003684568557,0.0,9.62756155789709e-05,0.0,9.142564737020337e-05,0.0,9.62756086941143e-05,0.0,7.110884083128792e-05,303.15,285.15,297.6916862520967,297.95865351161297,297.6977600801055,297.3163323002845,298.01272230487865,297.7354308897957,6532.680086660542,2257.8104328140384,-0.00029310273691502775,-4.819333267809999e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095640.0,21095640.0,289.21131428571425,288.18124813413766,0.89916,0.0,-1.0,-1.0,0.0,5.0,0.6279139615235477,268.15,273.15,271.53213998129775,271.5963983719412,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.10293607404213,0.000812909385180331,0.0,0.0004573278067397224,0.0,9.641006492690582e-05,0.0,9.155332373673408e-05,0.0,9.64100580575804e-05,0.0,7.120814466292709e-05,303.15,285.15,297.6884081205466,297.9578574464011,297.7083596668212,297.30948519579147,298.0113627421562,297.73509463434334,6532.663031462724,2257.8104328140384,-0.00029310273691502775,-4.832803188778022e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095676.0,21095676.0,289.21535839999996,288.18678259924565,0.89931474,0.0,-1.0,-1.0,0.0,5.0,0.6282738360239172,268.15,273.15,271.5321399812993,271.5961767784614,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0839564774114,0.0008137649713904675,0.0,0.00045780914466709373,0.0,9.651153658173579e-05,0.0,9.164968369023552e-05,0.0,9.651152973029e-05,0.0,7.128309128307909e-05,303.15,285.15,297.6849343731627,297.95686816930606,297.71727063157334,297.30329398539794,298.0097830008167,297.7344300320514,6532.641861820151,2257.8104328140384,-0.00029310273691502775,-4.8429816566733795e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095712.0,21095712.0,289.2193647238095,288.19212709264184,0.8994547199999999,0.0,-1.0,-1.0,0.0,5.0,0.6286337105243088,268.15,273.15,271.53213998130093,271.59589460493805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0649896356291,0.000814416274066799,0.0,0.0004581755564699007,0.0,9.658878046177076e-05,0.0,9.172303636421324e-05,0.0,9.658877362988188e-05,0.0,7.134014335150722e-05,303.15,285.15,297.68138579159915,297.9557713013384,297.7252754092442,297.2974644632674,298.0080830064031,297.73359599437043,6532.620631365179,2257.8104328140384,-0.00029310273691502775,-4.850737048898681e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095748.0,21095748.0,289.2233328,288.1972773887219,0.89957958,0.0,-1.0,-1.0,0.0,5.0,0.6289935850247074,268.15,273.15,271.53213998130184,271.5956182960735,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0460629439888,0.0008147379582794221,0.0,0.0004583565310277292,0.0,9.662693199596953e-05,0.0,9.175926600330525e-05,0.0,9.662692518631054e-05,0.0,7.13683219468129e-05,303.15,285.15,297.6778835722653,297.95449702912657,297.73150743001776,297.29233163330315,298.00620555646907,297.7324850442364,6532.603559469571,2257.8104328140384,-0.00029310273691502775,-4.854569800816777e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095784.0,21095784.0,289.22726217142855,288.2022292592305,0.89968896,0.0,-1.0,-1.0,0.0,5.0,0.6293534595251256,268.15,273.15,271.5321399813027,271.5953506287675,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.0271475052286,0.0008150217744441696,0.0,0.00045851620172592927,0.0,9.666059242673817e-05,0.0,9.179123078220581e-05,0.0,9.666058563960922e-05,0.0,7.139318342846292e-05,303.15,285.15,297.6744024610558,297.9531805998225,297.7372871891228,297.28737847521296,298.0042880957346,297.7313073641897,6532.587687738523,2257.8104328140384,-0.00029310273691502775,-4.857952626535977e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095820.0,21095820.0,289.2311523809524,288.2069784731108,0.8997825,0.0,-1.0,-1.0,0.0,5.0,0.629713334025538,268.15,273.15,271.5321399813031,271.595139543666,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,280.00828106911547,0.0008152223156715992,0.0,0.00045862902348881566,0.0,9.668437655267393e-05,0.0,9.181381678362643e-05,0.0,9.668436978863514e-05,0.0,7.141075030508237e-05,303.15,285.15,297.67104114598243,297.95174820191335,297.74158026903325,297.2830423183556,298.00227966944686,297.7299383209463,6532.576074563686,2257.8104328140384,-0.00029310273691502775,-4.860343605439199e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095856.0,21095856.0,289.23500297142857,288.2115207963504,0.8998598400000001,0.0,-1.0,-1.0,0.0,5.0,0.630073208525938,268.15,273.15,271.5321399813034,271.5949475082828,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.98943099307473,0.0008153950554600864,0.0,0.00045872620467752527,0.0,9.670486346219321e-05,0.0,9.18332716687493e-05,0.0,9.670485672143731e-05,0.0,7.14258818689143e-05,303.15,285.15,297.6677201715493,297.95027867508827,297.7453890706644,297.27890799863513,298.0002427947484,297.7285077421371,6532.565852159485,2257.8104328140384,-0.00029310273691502775,-4.862403591009984e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095892.0,21095892.0,289.2388134857143,288.21585199182226,0.8999206200000001,0.0,-1.0,-1.0,0.0,5.0,0.6304330830263509,268.15,273.15,271.53213998130354,271.5947810404859,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9706059878432,0.0008155376943463788,0.0,0.000458806451655644,0.0,9.67217804415953e-05,0.0,9.184933646204093e-05,0.0,9.672177372430743e-05,0.0,7.143837669454808e-05,303.15,285.15,297.66449170224996,297.94877782031176,297.74861807472803,297.2750390061453,297.9981927300325,297.7270238666935,6532.557161749727,2257.8104328140384,-0.00029310273691502775,-4.8641049429381255e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095928.0,21095928.0,289.24258346666664,288.21996781912185,0.8999644800000001,0.0,-1.0,-1.0,0.0,5.0,0.6307929575267691,268.15,273.15,271.5321399813036,271.59465007044076,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.95182224179774,0.0008156290111537276,0.0,0.0004588578257784993,0.0,9.673261068462675e-05,0.0,9.185962114351416e-05,0.0,9.673260399111848e-05,0.0,7.144637587747603e-05,303.15,285.15,297.6614208220956,297.94724476816987,297.751073428311,297.27156523502373,297.9961418947747,297.72548922967496,6532.550512695325,2257.8104328140384,-0.00029310273691502775,-4.865194301026875e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21095964.0,21095964.0,289.24631245714284,288.2238640343994,0.89999106,0.0,-1.0,-1.0,0.0,5.0,0.6311528320271691,268.15,273.15,271.53213998130366,271.5945570369885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9330891246035,0.00081566430156897,0.0,0.0004588776804822905,0.0,9.673679626463136e-05,0.0,9.186359589252849e-05,0.0,9.673678959522341e-05,0.0,7.14494673349724e-05,303.15,285.15,297.6585482729469,297.94569039983173,297.7527037673501,297.2685328952467,297.9941106695058,297.72391720097625,6532.545925259093,2257.8104328140384,-0.00029310273691502775,-4.865615334566748e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.6315127065275691,268.15,273.15,271.5321399813037,271.59446400353613,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9143560074093,0.0008156995919792936,0.0,0.00045889753518339824,0.0,9.674098184406811e-05,0.0,9.186757064100546e-05,0.0,9.674097519876264e-05,0.0,7.145255879204958e-05,303.15,285.15,297.65567573589215,297.9441360357155,297.7543341069249,297.2655005733574,297.99207945171787,297.72234518072156,6532.541337825482,2257.8104328140384,-0.00029310273691502775,-4.8660363862663405e-08,298.99027210008586,298.90466521642355,298.52353727048614,298.90913496842677,299.1128215008579,8790.35177063952,8274.038015757342,0.6254259462073668,0.064
21096000.0,21096000.0,289.25,288.2275363901882,0.9,0.0,-1.0,-1.0,0.0,5.0,0.6315127065275691,268.15,273.15,271.5321399813037,271.59446400353613,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.9143560074093,0.0008156995919792936,0.0,0.00045889753518339824,0.0,9.674098184406811e-05,0.0,9.186757064100546e-05,0.0,9.674097519876264e-05,0.0,7.145255879204958e-05,303.15,285.15,297.65567573589215,297.9441360357155,297.7543341069249,297.2655005733574,297.99207945171787,297.72234518072156,6532.541337825482,2257.8104328140384,-0.00029310273691502775,-4.8660363862663405e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096036.0,21096036.0,289.25332199999997,288.23068321514114,0.899992545,0.0,-1.0,-1.0,0.0,5.0,0.6318725810279597,268.15,273.15,271.53213998130377,271.59438567920563,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8956471924217,0.0008157182642488478,0.0,0.00045890804082373784,0.0,9.674319653192057e-05,0.0,9.186967378322031e-05,0.0,9.674318991078681e-05,0.0,7.145419455532725e-05,303.15,285.15,297.6529137566655,297.9425798966485,297.7556299208706,297.262667780641,297.99006697441644,297.7207716658484,6532.537510404342,2257.8104328140384,-0.00029310273691502775,-4.8662591780925654e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096072.0,21096072.0,289.2559626666666,288.2330152854887,0.89997036,0.0,-1.0,-1.0,0.0,5.0,0.6322324555283662,268.15,273.15,271.53213998130377,271.59434177188797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.87703462066213,0.0008157061381203546,0.0,0.0004589012198382931,0.0,9.674175856414134e-05,0.0,9.186830827528194e-05,0.0,9.674175196716654e-05,0.0,7.145313247960425e-05,303.15,285.15,297.65053246177024,297.9410709146729,297.75606240736164,297.26039974310436,297.9881803914305,297.71924918366796,6532.535378332678,2257.8104328140384,-0.00029310273691502775,-4.866114508492337e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096108.0,21096108.0,289.257934,288.23454703485066,0.899933715,0.0,-1.0,-1.0,0.0,5.0,0.6325923300287661,268.15,273.15,271.53213998130377,271.59429852678335,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.858423901175,0.0008156934971939798,0.0,0.00045889410923673397,0.0,9.674025954189492e-05,0.0,9.186688478854327e-05,0.0,9.674025296907742e-05,0.0,7.145202530925973e-05,303.15,285.15,297.6481585024951,297.9395628448286,297.75647828139313,297.258142584863,297.9862962385728,297.71772769043054,6532.533278880314,2257.8104328140384,-0.00029310273691502775,-4.8659636990160436e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096144.0,21096144.0,289.25924799999996,288.2352929128059,0.8998828799999999,0.0,-1.0,-1.0,0.0,5.0,0.6329522045291751,268.15,273.15,271.53213998130377,271.594264815695,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.83986954628625,0.0008156778258594786,0.0,0.00045888529377482225,0.0,9.673840111524568e-05,0.0,9.186512000257832e-05,0.0,9.673839456645726e-05,0.0,7.145065268403573e-05,303.15,285.15,297.64597780555454,297.9381009463273,297.7565954069201,297.2561172472815,297.9844980832725,297.71625789787123,6532.531612640184,2257.8104328140384,-0.00029310273691502775,-4.865776736817741e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096180.0,21096180.0,289.25991666666664,288.23526738396,0.899818125,0.0,-1.0,-1.0,0.0,5.0,0.6333120790295752,268.15,273.15,271.53213998130377,271.59423589531036,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8213434868883,0.0008156604993415511,0.0,0.00045887554713288715,0.0,9.673634638500471e-05,0.0,9.186316880191857e-05,0.0,9.673633986018145e-05,0.0,7.144913506964168e-05,303.15,285.15,297.64389414857465,297.93666222075166,297.7565624672119,297.2542083333599,297.98274309770864,297.71481405352137,6532.530164115919,2257.8104328140384,-0.00029310273691502775,-4.865570031062586e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096216.0,21096216.0,289.259952,288.2344849270307,0.89973972,0.0,-1.0,-1.0,0.0,5.0,0.6336719535299752,268.15,273.15,271.53213998130377,271.5942069749258,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.8028174274903,0.0008156431728285041,0.0,0.0004588658004936581,0.0,9.673429165533523e-05,0.0,9.186121760180064e-05,0.0,9.673428515447612e-05,0.0,7.14476174556696e-05,303.15,285.15,297.64181050012473,297.9352234996569,297.75652952752364,297.2522994292938,297.98098811893806,297.71337021510743,6532.528715591918,2257.8104328140384,-0.00029310273691502775,-4.8653633297559854e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096252.0,21096252.0,289.259366,288.2329600339531,0.899647935,0.0,-1.0,-1.0,0.0,5.0,0.6340318280303611,268.15,273.15,271.5321399813038,271.59418098674547,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7843369449713,0.0008156216963999385,0.0,0.00045885371918098024,0.0,9.673174474924686e-05,0.0,9.185879901897265e-05,0.0,9.673173827226302e-05,0.0,7.14457363218634e-05,303.15,285.15,297.63986152558994,297.93382655190777,297.7563522431095,297.2505305791237,297.9793015544409,297.7119744908344,6532.527368617454,2257.8104328140384,-0.00029310273691502775,-4.865107124634564e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096288.0,21096288.0,289.2581706666667,288.2307072090017,0.89954304,0.0,-1.0,-1.0,0.0,5.0,0.634391702530761,268.15,273.15,271.5321399813038,271.5941605576172,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7659431872376,0.0008155924547643931,0.0,0.0004588372692917996,0.0,9.67282768962348e-05,0.0,9.185550588252116e-05,0.0,9.672827044295644e-05,0.0,7.144317497978172e-05,303.15,285.15,297.63816784641807,297.9325090190307,297.7559020740191,297.2490273755411,297.97774492039014,297.7106702470798,6532.526214938851,2257.8104328140384,-0.00029310273691502775,-4.864758290990758e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096324.0,21096324.0,289.256378,288.227740967931,0.8994253050000001,0.0,-1.0,-1.0,0.0,5.0,0.6347515770311865,268.15,273.15,271.5321399813038,271.5941394682421,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.747524076068,0.0008155715421081797,0.0,0.0004588255051378152,0.0,9.672579685108706e-05,0.0,9.18531507923117e-05,0.0,9.672579042151332e-05,0.0,7.144134322922164e-05,303.15,285.15,297.63640377868546,297.9311674124818,297.7555132036049,297.2474552555977,297.9761505137827,297.70933803283054,6532.525059244064,2257.8104328140384,-0.00029310273691502775,-4.8645088270365986e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096360.0,21096360.0,289.25399999999996,288.22407583713436,0.8992950000000001,0.0,-1.0,-1.0,0.0,5.0,0.635111451531589,268.15,273.15,271.53213998130377,271.5941184956955,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.72914980171686,0.0008155420612106466,0.0,0.0004588089206412743,0.0,9.672230062132052e-05,0.0,9.184983070856287e-05,0.0,9.672229421540032e-05,0.0,7.143876092816078e-05,303.15,285.15,297.63475629533,297.9298677971568,297.7550397988711,297.2459912810071,297.97462017995844,297.7080550704647,6532.523859246654,2257.8104328140384,-0.00029310273691502775,-4.864157160735227e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096396.0,21096396.0,289.25104866666663,288.21972635281946,0.899152395,0.0,-1.0,-1.0,0.0,5.0,0.635471326031971,268.15,273.15,271.53213998130377,271.59409882587545,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.7107815160851,0.0008155055709974339,0.0,0.00045878839283196966,0.0,9.671797309499274e-05,0.0,9.184572120552241e-05,0.0,9.671796671276301e-05,0.0,7.143556463429689e-05,303.15,285.15,297.6331363298143,297.9285738428353,297.7545228685101,297.2445599700232,297.97310098502555,297.70677879924165,6532.522705746024,2257.8104328140384,-0.00029310273691502775,-4.863721898334123e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096432.0,21096432.0,289.24753599999997,288.21470706020244,0.8989977600000001,0.0,-1.0,-1.0,0.0,5.0,0.6358312005323691,268.15,273.15,271.53213998130377,271.594077748366,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.69247513290173,0.0008154659862430225,0.0,0.00045876612407942647,0.0,9.671327855758299e-05,0.0,9.184126317976005e-05,0.0,9.671327219890466e-05,0.0,7.14320972672851e-05,303.15,285.15,297.6316642493086,297.927336574162,297.7539225143029,297.24326013116854,297.97166588924796,297.70556987163803,6532.521416383466,2257.8104328140384,-0.00029310273691502775,-4.863249744788152e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096468.0,21096468.0,289.243474,288.2090325127189,0.898831365,0.0,-1.0,-1.0,0.0,5.0,0.6361910750327691,268.15,273.15,271.5321399813037,271.59405552080955,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.67421923037887,0.0008154222170666202,0.0,0.0004587415012388967,0.0,9.670808775095808e-05,0.0,9.183633388465902e-05,0.0,9.670808141573017e-05,0.0,7.142826335751262e-05,303.15,285.15,297.6303127523646,297.9261455369316,297.75325418377963,297.2420674840883,297.97029937621227,297.70441586667533,6532.52001613479,2257.8104328140384,-0.00029310273691502775,-4.8627277065113926e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096504.0,21096504.0,289.2388746666667,288.20271727125237,0.89865348,0.0,-1.0,-1.0,0.0,5.0,0.6365509495331437,268.15,273.15,271.5321399813037,271.5940329943832,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.65597354252776,0.0008153791924012307,0.0,0.00045871729724486916,0.0,9.670298524211719e-05,0.0,9.183148843923868e-05,0.0,9.670297893030446e-05,0.0,7.142449466417853e-05,303.15,285.15,297.6289812360837,297.9249626456145,297.75257818460244,297.24089294590533,297.9689445488685,297.7032719122149,6532.518595905634,2257.8104328140384,-0.00029310273691502775,-4.862214575525485e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096540.0,21096540.0,289.23375,288.1957759033792,0.898464375,0.0,-1.0,-1.0,0.0,5.0,0.6369108240335437,268.15,273.15,271.5321399813037,271.5940103168568,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6377330304274,0.0008153353620606806,0.0,0.00045869263999196336,0.0,9.669778718100609e-05,0.0,9.182655225506253e-05,0.0,9.669778089259866e-05,0.0,7.14206553962621e-05,303.15,285.15,297.62765987607156,297.9237838936991,297.75189827076474,297.23972760931855,297.96759566025787,297.7021330620223,6532.517165539796,2257.8104328140384,-0.00029310273691502775,-4.861691863372597e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096576.0,21096576.0,289.22811199999995,288.18822298263206,0.89826432,0.0,-1.0,-1.0,0.0,5.0,0.6372706985339254,268.15,273.15,271.5321399813037,271.5939815942901,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.6195971652158,0.0008152836762728884,0.0,0.00045866356338904093,0.0,9.669165746935631e-05,0.0,9.182073135281862e-05,0.0,9.669165120414679e-05,0.0,7.141612801441364e-05,303.15,285.15,297.6265345499175,297.9226888291013,297.75117578489557,297.238719371389,297.9663641311517,297.70109653329104,6532.515326497565,2257.8104328140384,-0.00029310273691502775,-4.8610755030156076e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096612.0,21096612.0,289.22197266666666,288.180073087779,0.898053585,0.0,-1.0,-1.0,0.0,5.0,0.6376305730343207,268.15,273.15,271.5321399813037,271.59395166162176,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.60148586042374,0.0008152319821949908,0.0,0.000458634482117729,0.0,9.668552677361949e-05,0.0,9.18149095160052e-05,0.0,9.66855205315427e-05,0.0,7.14115999057158e-05,303.15,285.15,297.625456988692,297.92161373876064,297.7504396107552,297.2377504976332,297.96516088196677,297.7000843435616,6532.513404874958,2257.8104328140384,-0.00029310273691502775,-4.8604590828472304e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096648.0,21096648.0,289.21534399999996,288.1713408021196,0.89783244,0.0,-1.0,-1.0,0.0,5.0,0.6379904475347208,268.15,273.15,271.53213998130377,271.5939243275575,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.58333680863,0.0008151839165877508,0.0,0.00045860744216488883,0.0,9.667982641165935e-05,0.0,9.180949633461216e-05,0.0,9.667982019278042e-05,0.0,7.140738964008519e-05,303.15,285.15,297.6243122459213,297.9205091370737,297.74971139257656,297.23672996477825,297.96391678292326,297.69903590465464,6532.511657385978,2257.8104328140384,-0.00029310273691502775,-4.859885965720593e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096684.0,21096684.0,289.208238,288.1620407127986,0.897601155,0.0,-1.0,-1.0,0.0,5.0,0.6383503220351237,268.15,273.15,271.53213998130377,271.5938876740693,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5653238657228,0.0008151221636950985,0.0,0.00045857270196997957,0.0,9.667250274872602e-05,0.0,9.18025416271383e-05,0.0,9.66724965528032e-05,0.0,7.140198040986468e-05,303.15,285.15,297.6233920970069,297.91950244760324,297.748963808283,297.2358830470444,297.96280772318414,297.69810982462434,6532.509300166247,2257.8104328140384,-0.00029310273691502775,-4.859149693143282e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096720.0,21096720.0,289.2006666666666,288.1521874101355,0.89736,0.0,-1.0,-1.0,0.0,5.0,0.6387101965355236,268.15,273.15,271.53213998130377,271.5938506085839,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.54731693997746,0.0008150598057125655,0.0,0.0004585376213613133,0.0,9.66651073225997e-05,0.0,9.179551877158831e-05,0.0,9.666510114961898e-05,0.0,7.139651817559303e-05,303.15,285.15,297.6224818801934,297.9185000900153,297.74821536942255,297.23504380744237,297.9617046373239,297.6971891568796,6532.50691599196,2257.8104328140384,-0.00029310273691502775,-4.858406262653721e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096756.0,21096756.0,289.192642,288.14179548697103,0.8971092450000001,0.0,-1.0,-1.0,0.0,5.0,0.6390700710359294,268.15,273.15,271.5321399813037,271.5938146604563,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.529296879761,0.0008150002051107075,0.0,0.00045850409200719466,0.0,9.665803891909262e-05,0.0,9.178880646463567e-05,0.0,9.665803276906308e-05,0.0,7.13912974791139e-05,303.15,285.15,297.621549556793,297.9174874745198,297.7474657717133,297.2341888190606,297.96058759279015,297.6962558429754,6532.5046057817135,2257.8104328140384,-0.00029310273691502775,-4.8576957591625966e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096792.0,21096792.0,289.184176,288.13087953803,0.89684916,0.0,-1.0,-1.0,0.0,5.0,0.6394299455363454,268.15,273.15,271.5321399813037,271.59377747670896,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.5112940532367,0.0008149383172774971,0.0,0.00045846927589517376,0.0,9.665069925197736e-05,0.0,9.178183655917403e-05,0.0,9.665069312487026e-05,0.0,7.138587642825557e-05,303.15,285.15,297.6206398533823,297.9164849124307,297.7467177594822,297.2333507275433,297.95948421378216,297.6953354933241,6532.502218616346,2257.8104328140384,-0.00029310273691502775,-4.8569580440328916e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096828.0,21096828.0,289.17528066666665,288.1194541593012,0.896580015,0.0,-1.0,-1.0,0.0,5.0,0.6397898200367453,268.15,273.15,271.5321399813037,271.5937292668541,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4934449612153,0.0008148664406173336,0.0,0.0004584288402211532,0.0,9.664217491568202e-05,0.0,9.17737416629341e-05,0.0,9.664216881118863e-05,0.0,7.137958038474862e-05,303.15,285.15,297.61993168269095,297.9155719065388,297.74598400127473,297.232663121344,297.95850257439685,297.69453065724906,6532.499144836703,2257.8104328140384,-0.00029310273691502775,-4.8561013288625036e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096864.0,21096864.0,289.16596799999996,288.10753394743296,0.89630208,0.0,-1.0,-1.0,0.0,5.0,0.6401496945371484,268.15,273.15,271.5321399813037,271.5936847896416,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.47554630232673,0.0008148004695944101,0.0,0.00045839172696051815,0.0,9.663435098296894e-05,0.0,9.176631188694191e-05,0.0,9.663434490116267e-05,0.0,7.137380165694749e-05,303.15,285.15,297.6191625089221,297.91463114195693,297.74524215147267,297.2319302696952,297.95748338243754,297.6936898908969,6532.496306153914,2257.8104328140384,-0.00029310273691502775,-4.855315071669993e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096900.0,21096900.0,289.15625,288.0951334991458,0.896015625,0.0,-1.0,-1.0,0.0,5.0,0.640509569037558,268.15,273.15,271.5321399813038,271.5936395886143,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4576581079597,0.0008147322685314476,0.0,0.0004583533591181533,0.0,9.662626256974543e-05,0.0,9.175863095384872e-05,0.0,9.662625651061396e-05,0.0,7.136782758474163e-05,303.15,285.15,297.6184042825,297.9136946245153,297.74450169584617,297.2312053285173,297.9564700429321,297.69285519486215,6532.493423358346,2257.8104328140384,-0.00029310273691502775,-4.854502302988284e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
