,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21096936.0,21096936.0,289.1461386666667,288.0822674106609,0.89572092,0.0,-1.0,-1.0,0.0,5.0,0.640869443537957,268.15,273.15,271.5321399813038,271.59359175348067,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.43979722289833,0.0008146569877991657,0.0,0.0004583110083782933,0.0,9.661733451509932e-05,0.0,9.175015267693202e-05,0.0,9.661732847862363e-05,0.0,7.136123335624069e-05,303.15,285.15,297.61769111148095,297.912776260973,297.7437624263411,297.23051292135125,297.9554815215557,297.6920448483404,6532.49035190294,2257.8104328140384,-0.00029310273691502775,-4.853605242194456e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21096972.0,21096972.0,289.13564599999995,288.0689502771453,0.8954182350000001,0.0,-1.0,-1.0,0.0,5.0,0.6412293180383564,268.15,273.15,271.5321399813038,271.59354223254803,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4219560129185,0.0008145811424154541,0.0,0.00045826833997164346,0.0,9.66083394926207e-05,0.0,9.174161080570147e-05,0.0,9.660833347875264e-05,0.0,7.135458966552193e-05,303.15,285.15,297.6170020287631,297.91186809437374,297.7430258915333,297.2298385197145,297.9545069152556,297.69124828992807,6532.487175533326,2257.8104328140384,-0.00029310273691502775,-4.852701536640628e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097008.0,21097008.0,289.124784,288.0551966921734,0.89510784,0.0,-1.0,-1.0,0.0,5.0,0.6415891925387563,268.15,273.15,271.5321399813038,271.5934899071837,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.4041465283588,0.0008145039883943171,0.0,0.00045822493534289165,0.0,9.659918926597116e-05,0.0,9.173292154877617e-05,0.0,9.659918327463841e-05,0.0,7.134783134152396e-05,303.15,285.15,297.6163527405614,297.91097658734077,297.7422934508432,297.229193837932,297.9535550633777,297.690474336011,6532.4838232337825,2257.8104328140384,-0.00029310273691502775,-4.851782324685292e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097044.0,21097044.0,289.11356466666666,288.04102124720436,0.8947900049999999,0.0,-1.0,-1.0,0.0,5.0,0.6419490670391521,268.15,273.15,271.5321399813038,271.5934292779691,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.38645842175055,0.0008144194927954182,0.0,0.0004581774004508411,0.0,9.658916833168782e-05,0.0,9.17234054466058e-05,0.0,9.658916236264737e-05,0.0,7.134042991581281e-05,303.15,285.15,297.6158238862248,297.91013768882635,297.7415849504789,297.2286380485454,297.9526750100352,297.68977191682217,6532.479986557125,2257.8104328140384,-0.00029310273691502775,-4.850775744256597e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097080.0,21097080.0,289.102,288.0264385310762,0.8944650000000001,0.0,-1.0,-1.0,0.0,5.0,0.6423089415395521,268.15,273.15,271.5321399813038,271.5933669584088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.36879502304055,0.0008143335027253895,0.0,0.00045812902479125823,0.0,9.657897015381476e-05,0.0,9.171372102958842e-05,0.0,9.657896420701348e-05,0.0,7.13328975785854e-05,303.15,285.15,297.6153195488695,297.90930950163715,297.74088132492386,297.2281003553539,297.95180957453914,297.68908406106465,6532.4760512814655,2257.8104328140384,-0.00029310273691502775,-4.84975146751453e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097116.0,21097116.0,289.090102,288.01146312951613,0.8941330949999999,0.0,-1.0,-1.0,0.0,5.0,0.6426688160399593,268.15,273.15,271.53213998130377,271.5933068952258,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.3511026082873,0.0008142525342626787,0.0,0.00045808347420238615,0.0,9.656936753390719e-05,0.0,9.170460216884543e-05,0.0,9.656936160937443e-05,0.0,7.132580511844476e-05,303.15,285.15,297.61478527397605,297.90846796672525,297.740169831482,297.2275414853809,297.95092603943954,297.68837811940074,6532.472262305486,2257.8104328140384,-0.00029310273691502775,-4.848787105388783e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097152.0,21097152.0,289.07788266666665,287.996109624667,0.89379456,0.0,-1.0,-1.0,0.0,5.0,0.6430286905403442,268.15,273.15,271.5321399813037,271.59324347084413,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.333459979582,0.0008141640993047529,0.0,0.0004580337230890463,0.0,9.655887939431226e-05,0.0,9.169464239712797e-05,0.0,9.655887349197898e-05,0.0,7.131805861647421e-05,303.15,285.15,297.61429845108586,297.9076453454379,297.7394688662142,297.22701561318485,297.95006862943177,297.68769938107096,6532.468264545573,2257.8104328140384,-0.00029310273691502775,-4.847733923477045e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097188.0,21097188.0,289.06535399999996,287.98039259462996,0.893449665,0.0,-1.0,-1.0,0.0,5.0,0.6433885650407443,268.15,273.15,271.53213998130377,271.59317445410164,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.3159001797883,0.00081406593701326,0.0,0.0004579784995374733,0.0,9.654723760077403e-05,0.0,9.168358708760604e-05,0.0,9.65472317205079e-05,0.0,7.130946002961968e-05,303.15,285.15,297.61389055809303,297.9068541767807,297.73878541160894,297.22654461881626,297.94925466861974,297.6870658867837,6532.46391936608,2257.8104328140384,-0.00029310273691502775,-4.8465650305945025e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097224.0,21097224.0,289.052528,287.96432661302396,0.8930986799999999,0.0,-1.0,-1.0,0.0,5.0,0.6437484395411398,268.15,273.15,271.53213998130377,271.5931073050994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2983155416529,0.0008139776598691049,0.0,0.0004579288371943296,0.0,9.653676817512399e-05,0.0,9.167364508697384e-05,0.0,9.653676231690712e-05,0.0,7.130172734968955e-05,303.15,285.15,297.61345788008055,297.9060530633005,297.73809557843737,297.2260569156828,297.9484270064897,297.68641808879823,6532.459697425914,2257.8104328140384,-0.00029310273691502775,-4.845513968917819e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097260.0,21097260.0,289.0394166666666,287.94792624856075,0.892741875,0.0,-1.0,-1.0,0.0,5.0,0.6441083140415306,268.15,273.15,271.53213998130377,271.59303647416857,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.28078781268897,0.0008138750836247086,0.0,0.0004578711304262758,0.0,9.652460289051981e-05,0.0,9.166209265762668e-05,0.0,9.652459705431693e-05,0.0,7.129274211411285e-05,303.15,285.15,297.61307882365384,297.90527106201523,297.73741769214666,297.2256037853278,297.94762628765585,297.6857995301599,6532.455246890315,2257.8104328140384,-0.00029310273691502775,-4.844292798382898e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097296.0,21097296.0,289.026032,287.931206064637,0.8923795200000001,0.0,-1.0,-1.0,0.0,5.0,0.6444681885419306,268.15,273.15,271.53213998130377,271.59296208521357,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2633135213308,0.0008137606712892153,0.0,0.00045780676487751674,0.0,9.651103385700017e-05,0.0,9.164920719431377e-05,0.0,9.651102804276539e-05,0.0,7.128272007436739e-05,303.15,285.15,297.61275064261486,297.9045076170357,297.7367514662468,297.225183731342,297.9468516091029,297.68520901326843,6532.450572638168,2257.8104328140384,-0.00029310273691502775,-4.842930899663343e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097332.0,21097332.0,289.012386,287.9141806189422,0.8920118850000001,0.0,-1.0,-1.0,0.0,5.0,0.6448280630423104,268.15,273.15,271.53213998130377,271.5928881063732,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2458354247897,0.000813651056723791,0.0,0.0004577450984671079,0.0,9.64980338334911e-05,0.0,9.163686207664347e-05,0.0,9.649802804119317e-05,0.0,7.127311830347323e-05,303.15,285.15,297.612418059617,297.90374245307964,297.73608391301485,297.22476100206546,297.9460745603884,297.68461599763305,6532.445930998285,2257.8104328140384,-0.00029310273691502775,-4.841626290789239e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097368.0,21097368.0,288.99849066666667,287.8968644630831,0.8916392399999999,0.0,-1.0,-1.0,0.0,5.0,0.6451879375427045,268.15,273.15,271.5321399813038,271.5928123434832,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2283909992694,0.0008135355787551907,0.0,0.000457680133405274,0.0,9.648433841566948e-05,0.0,9.162385659567688e-05,0.0,9.648433264526687e-05,0.0,7.126300291670595e-05,303.15,285.15,297.6121168609501,297.90298751043406,297.73542354124186,297.22435682272186,297.94531222821524,297.6840393927127,6532.441189187971,2257.8104328140384,-0.00029310273691502775,-4.8402520866056823e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097404.0,21097404.0,288.984358,287.879272142225,0.8912618550000001,0.0,-1.0,-1.0,0.0,5.0,0.6455478120431045,268.15,273.15,271.53213998130406,271.5927308661598,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.2110371398908,0.0008133977713305514,0.0,0.0004576026061771583,0.0,9.646799474611466e-05,0.0,9.160833627075627e-05,0.0,9.646798899755068e-05,0.0,7.125093154022957e-05,303.15,285.15,297.6119038041598,297.90226250957505,297.734784725571,297.22400503978065,297.94459255826325,297.6835097274699,6532.436084409891,2257.8104328140384,-0.00029310273691502775,-4.838612412281746e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097440.0,21097440.0,288.96999999999997,287.8614181947486,0.89088,0.0,-1.0,-1.0,0.0,5.0,0.6459076865435045,268.15,273.15,271.53213998130434,271.5926493888364,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.19368328051223,0.0008132599639158593,0.0,0.0004575250789544046,0.0,9.645165107769729e-05,0.0,9.159281594690959e-05,0.0,9.645164535096485e-05,0.0,7.12388601645926e-05,303.15,285.15,297.6116907480059,297.90153751111353,297.73414591165766,297.22365325756834,297.9438728906928,297.68298006380763,6532.430979635084,2257.8104328140384,-0.00029310273691502775,-4.836973015850052e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097476.0,21097476.0,288.95542866666665,287.84331715192445,0.8904939450000001,0.0,-1.0,-1.0,0.0,5.0,0.6462675610439141,268.15,273.15,271.5321399813042,271.5925692008773,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1763125677706,0.0008131358384989541,0.0,0.0004574552489777896,0.0,9.643693007898103e-05,0.0,9.157883654940566e-05,0.0,9.64369243740153e-05,0.0,7.122798728725976e-05,303.15,285.15,297.61145841592304,297.9008055768101,297.7335014114117,297.2232904558391,297.9431435493401,297.68243988186487,6532.425965167271,2257.8104328140384,-0.00029310273691502775,-4.8354966230274246e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097512.0,21097512.0,288.940656,287.82498353760286,0.89010396,0.0,-1.0,-1.0,0.0,5.0,0.6466274355442766,268.15,273.15,271.53213998130417,271.59248147663277,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1590816816374,0.0008129725785154126,0.0,0.00045736340257170613,0.0,9.641756775912091e-05,0.0,9.156044964103184e-05,0.0,9.641756207587323e-05,0.0,7.121368634594523e-05,303.15,285.15,297.61136726593367,297.9001200704599,297.7328935666069,297.22300609857837,297.9424808087659,297.681973562069,6532.420490863647,2257.8104328140384,-0.00029310273691502775,-4.833555089826584e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097548.0,21097548.0,288.92569399999996,287.8064318679212,0.889710315,0.0,-1.0,-1.0,0.0,5.0,0.6469873100446766,268.15,273.15,271.53213998130406,271.59239319212566,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.14188080311396,0.0008128060385151582,0.0,0.0004572697108791367,0.0,9.639781643130897e-05,0.0,9.154169332125185e-05,0.0,9.639781076972697e-05,0.0,7.119909808467827e-05,303.15,285.15,297.61130343163455,297.8994446827451,297.7322942195587,297.22273723070265,297.9418323616057,297.68152238524937,6532.414995581314,2257.8104328140384,-0.00029310273691502775,-4.831574951277538e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097584.0,21097584.0,288.91055466666666,287.78767665102754,0.88931328,0.0,-1.0,-1.0,0.0,5.0,0.6473471845450844,268.15,273.15,271.532139981304,271.5923067041885,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.1246384424606,0.0008126682984776105,0.0,0.0004571922215296711,0.0,9.638148074732931e-05,0.0,9.15261805793538e-05,0.0,9.638147510726603e-05,0.0,7.118703260627549e-05,303.15,285.15,297.6111955159335,297.8987545768862,297.731682681453,297.22244404509917,297.9411630047511,297.68104796482464,6532.4096044454745,2257.8104328140384,-0.00029310273691502775,-4.829937548501831e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097620.0,21097620.0,288.89525,287.76873238682043,0.888913125,0.0,-1.0,-1.0,0.0,5.0,0.6477070590454931,268.15,273.15,271.532139981304,271.59221536863316,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.10747484592713,0.0008124879511388936,0.0,0.00045709076207056665,0.0,9.636009188335251e-05,0.0,9.150586921562176e-05,0.0,9.636008626495791e-05,0.0,7.117123486638133e-05,303.15,285.15,297.61117210909964,297.89809004791186,297.7310917882859,297.22219533573775,297.9405307174481,297.68061599969667,6532.40390230995,2257.8104328140384,-0.00029310273691502775,-4.8277940626779795e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097656.0,21097656.0,288.87979199999995,287.7496135667068,0.88851012,0.0,-1.0,-1.0,0.0,5.0,0.6480669335458931,268.15,273.15,271.53213998130394,271.5921235242235,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.0903200612888,0.0008123033004738379,0.0,0.0004569868816360393,0.0,9.633819264939691e-05,0.0,9.14850731922165e-05,0.0,9.633818705267673e-05,0.0,7.115506016896301e-05,303.15,285.15,297.6111581361405,297.8974284355214,297.73050326262785,297.22195163988306,297.93990263855335,297.6801888225453,6532.398168024529,2257.8104328140384,-0.00029310273691502775,-4.825599923131886e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097692.0,21097692.0,288.86419266666667,287.7303346733753,0.888104535,0.0,-1.0,-1.0,0.0,5.0,0.6484268080462828,268.15,273.15,271.5321399813039,271.592030964321,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.07318447402815,0.000812116746062135,0.0,0.0004568819301822874,0.0,9.631606763208459e-05,0.0,9.14640627594393e-05,0.0,9.631606205699736e-05,0.0,7.113871870872222e-05,303.15,285.15,297.61116388815964,297.89677287051506,297.72991964114414,297.2217184178721,297.93928338893795,297.6797716413258,6532.39239869589,2257.8104328140384,-0.00029310273691502775,-4.8233836683951736e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097728.0,21097728.0,288.848464,287.7109101805868,0.88769664,0.0,-1.0,-1.0,0.0,5.0,0.6487866825466828,268.15,273.15,271.5321399813039,271.591936969552,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.0560873743446,0.0008119250900907432,0.0,0.00045677410867241223,0.0,9.62933375733887e-05,0.0,9.14424777646745e-05,0.0,9.629333201986918e-05,0.0,7.112193036696996e-05,303.15,285.15,297.611209190737,297.8961294315104,297.7293458542801,297.2215061988951,297.9386818427158,297.6793745036277,6532.3865590697005,2257.8104328140384,-0.00029310273691502775,-4.8211073373554924e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097764.0,21097764.0,288.83261799999997,287.6913545529824,0.887286705,0.0,-1.0,-1.0,0.0,5.0,0.6491465570470922,268.15,273.15,271.5321399813038,271.59184081599295,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.0390496500166,0.0008117285298571199,0.0,0.0004566635280945243,0.0,9.627002587094547e-05,0.0,9.142034042684607e-05,0.0,9.627002033888864e-05,0.0,7.110471242511755e-05,303.15,285.15,297.61130886531606,297.8955070340727,297.72879160985883,297.2213252272086,297.9381095147176,297.67900845023473,6532.380589289231,2257.8104328140384,-0.00029310273691502775,-4.8187733154361146e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097800.0,21097800.0,288.81666666666666,287.67168224590796,0.886875,0.0,-1.0,-1.0,0.0,5.0,0.6495064315474922,268.15,273.15,271.5321399813038,271.5917382707602,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.02218772227195,0.00081151744924585,0.0,0.00045654477855975705,0.0,9.62449920570069e-05,0.0,9.139656773002985e-05,0.0,9.624498654612014e-05,0.0,7.108622253755414e-05,303.15,285.15,297.61156952262706,297.8949469316228,297.728295222824,297.2212367706446,297.93762369115916,297.67873442777557,6532.37423414428,2257.8104328140384,-0.00029310273691502775,-4.816267502460056e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097836.0,21097836.0,288.800622,287.6519077052553,0.886461795,0.0029124827586206902,-1.0,-1.0,0.0,5.0,0.6498663060478668,268.15,273.15,271.5321399813038,271.59164076865875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,279.0051791186315,0.0008113318676883214,0.0,0.00045644037437451936,0.0,9.622298241063006e-05,0.0,9.1375666855997e-05,0.0,9.622297692104597e-05,0.0,7.106996628985672e-05,303.15,285.15,297.6116967857763,297.89433326675623,297.72774812441054,297.2210693053699,297.93706417548316,297.67838233155925,6532.368176998463,2257.8104328140384,-0.00029310273691502775,-4.814064937155076e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097872.0,21097872.0,288.784496,287.63204536732155,0.8860473600000001,0.011617103448275864,-1.0,-1.0,0.0,5.0,0.6502261805482668,268.15,273.15,271.5321399813037,271.591538702792,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.98828164724466,0.0008111153901380365,0.0,0.000456318588632641,0.0,9.619730852858132e-05,0.0,9.135128633510023e-05,0.0,9.619730306025849e-05,0.0,7.105100365017778e-05,303.15,285.15,297.61193480773903,297.8937582609524,297.72723600732235,297.22096335429694,297.93655935460316,297.6780903569828,6532.361843010518,2257.8104328140384,-0.00029310273691502775,-4.8114963194527505e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097908.0,21097908.0,288.7683006666666,287.6121096586843,0.8856319650000001,0.026064620689655177,-1.0,-1.0,0.0,5.0,0.6505860550486667,268.15,273.15,271.53213998130366,271.5914366369252,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.9713841758579,0.0008108989125833191,0.0,0.00045619680288797883,0.0,9.617163464595628e-05,0.0,9.1326905813647e-05,0.0,9.617162919888411e-05,0.0,7.103204101007214e-05,303.15,285.15,297.61217282910576,297.89318325686287,297.7267238915931,297.2208574033647,297.9360545351714,297.67779838321957,6532.355509027601,2257.8104328140384,-0.00029310273691502775,-4.808928387146894e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097944.0,21097944.0,288.752048,287.5921149960953,0.88521588,0.04620579310344829,-1.0,-1.0,0.0,5.0,0.650945929549081,268.15,273.15,271.5321399813036,271.59133341271007,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.95454889223146,0.0008106809473853916,0.0,0.0004560741802010554,0.0,9.614578432623285e-05,0.0,9.130235774314106e-05,0.0,9.614577890027851e-05,0.0,7.101294805411396e-05,303.15,285.15,297.6124630189848,297.89262845552184,297.7262319922269,297.22078323861655,297.9355778721082,297.6775369154916,6532.349122502765,2257.8104328140384,-0.00029310273691502775,-4.8063435004222275e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21097980.0,21097980.0,288.73575,287.5720757863904,0.884799375,0.07199137931034484,-1.0,-1.0,0.0,5.0,0.651305804049481,268.15,273.15,271.53213998130366,271.591229605954,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.93774483814667,0.0008104618776647622,0.0,0.0004559509361190231,0.0,9.611980300921211e-05,0.0,9.1277685274372e-05,0.0,9.611979760430593e-05,0.0,7.099375834399164e-05,303.15,285.15,297.61277941406945,297.89208380218884,297.7257502462897,297.220725040108,297.93511535163634,297.6772907708584,6532.342709533327,2257.8104328140384,-0.00029310273691502775,-4.8037462151517304e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098016.0,21098016.0,288.7194186666666,287.55200642641773,0.88438272,0.1033721379310345,-1.0,-1.0,0.0,5.0,0.6516656785498811,268.15,273.15,271.53213998130366,271.59112579919804,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.9209407840619,0.0008102428079397091,0.0,0.00045582769203422616,0.0,9.609382169161902e-05,0.0,9.125301280505024e-05,0.0,9.609381630775047e-05,0.0,7.097456863344555e-05,303.15,285.15,297.6130958083925,297.8915391504381,297.7252685016093,297.22066684166975,297.9346528324485,297.67704462691165,6532.336296569052,2257.8104328140384,-0.00029310273691502775,-4.801149631791714e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098052.0,21098052.0,288.703066,287.5319213029825,0.883966185,0.14029882758620693,-1.0,-1.0,0.0,5.0,0.6520255530502977,268.15,273.15,271.5321399813037,271.5910214139205,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.904161995222,0.0008100237202913432,0.0,0.0004557044378572462,0.0,9.60678382465388e-05,0.0,9.122833831535959e-05,0.0,9.606783288364359e-05,0.0,7.095537735153876e-05,303.15,285.15,297.6134332051335,297.8910024521359,297.72479508519905,297.2206217953371,297.9342013865124,297.6768107848636,6532.32984912833,2257.8104328140384,-0.00029310273691502775,-4.798553538059676e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098088.0,21098088.0,288.68670399999996,287.5118347928096,0.8835500399999999,0.18272220689655175,-1.0,-1.0,0.0,5.0,0.6523854275506977,268.15,273.15,271.53213998130377,271.59091586913723,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.88743384364085,0.0008098035962487339,0.0,0.00045558060060647295,0.0,9.604173188278296e-05,0.0,9.12035470990248e-05,0.0,9.604172654074979e-05,0.0,7.093609528230689e-05,303.15,285.15,297.6138126959117,297.89048169580303,297.7243383621935,297.22060311189,297.9337721356869,297.67660160029703,6532.323332585038,2257.8104328140384,-0.00029310273691502775,-4.7959458705786153e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098124.0,21098124.0,288.67034466666667,287.4917612625244,0.883134555,0.23059303448275864,-1.0,-1.0,0.0,5.0,0.6527453020510886,268.15,273.15,271.53213998130377,271.5908080065493,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8708135978186,0.0008095858120621538,0.0,0.000455458079679332,0.0,9.601590301572023e-05,0.0,9.117901940004214e-05,0.0,9.601589769429633e-05,0.0,7.091701817116097e-05,303.15,285.15,297.61426161711876,297.8899951046602,297.7239234605374,297.2206360249459,297.93338799964977,297.6764408413824,6532.316675609723,2257.8104328140384,-0.00029310273691502775,-4.7933666195309794e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098160.0,21098160.0,288.654,287.4717150686497,0.8827200000000001,0.2838620689655173,-1.0,-1.0,0.0,5.0,0.6531051765514886,268.15,273.15,271.53213998130377,271.5906989807791,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8542475022566,0.0008093691923274183,0.0,0.0004553362138330447,0.0,9.599021224750639e-05,0.0,9.115462284295218e-05,0.0,9.599020694656005e-05,0.0,7.08980430593407e-05,303.15,285.15,297.6147453821237,297.8895256590372,297.7235295446891,297.22069483201005,297.9330265043686,297.67630438444576,6532.30994816319,2257.8104328140384,-0.00029310273691502775,-4.7908018475524125e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098196.0,21098196.0,288.637682,287.4517105576222,0.882306645,0.3424800689655173,-1.0,-1.0,0.0,5.0,0.6534650510518873,268.15,273.15,271.53213998130377,271.59059139229765,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.83760074840615,0.0008091499559999457,0.0,0.0004552128759667958,0.0,9.596421116007016e-05,0.0,9.112993159937504e-05,0.0,9.596420587977612e-05,0.0,7.087883874681732e-05,303.15,285.15,297.6151846980369,297.88903015131046,297.72310332964764,297.22071461911037,297.9326310810473,297.6761327758306,6532.303297849203,2257.8104328140384,-0.00029310273691502775,-4.788206793837929e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098232.0,21098232.0,288.62140266666665,287.431762065825,0.88189476,0.40639779310344837,-1.0,-1.0,0.0,5.0,0.653824925552282,268.15,273.15,271.53213998130377,271.59048331958417,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.82103958846454,0.000808935871393696,0.0,0.00045509243633547,0.0,9.593882105472206e-05,0.0,9.110582055897388e-05,0.0,9.593881579485821e-05,0.0,7.086008570356024e-05,303.15,285.15,297.6156714062931,297.8885595423204,297.7227086423686,297.22077424706976,297.9322686207766,297.6759964917657,6532.296642794026,2257.8104328140384,-0.00029310273691502775,-4.785673398679886e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098268.0,21098268.0,288.605174,287.4118839196391,0.881484615,0.47556600000000016,-1.0,-1.0,0.0,5.0,0.654184800052682,268.15,273.15,271.53213998130377,271.59037498768805,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.8045243395796,0.0008087233119193757,0.0,0.00045497285469985174,0.0,9.591361182503332e-05,0.0,9.108188128237312e-05,0.0,9.591360658548411e-05,0.0,7.084146625443747e-05,303.15,285.15,297.61618353130825,297.88810229275293,297.722330871378,297.220855247263,297.93192384479255,297.6758791574989,6532.289985243433,2257.8104328140384,-0.00029310273691502775,-4.78315871468893e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098304.0,21098304.0,288.589008,287.3920904355122,0.8810764799999999,0.5499354482758622,-1.0,-1.0,0.0,5.0,0.654544674553075,268.15,273.15,271.53213998130377,271.5902664819434,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.78799439935136,0.0008085104757788533,0.0,0.00045485311742201527,0.0,9.588836978412414e-05,0.0,9.105791084746327e-05,0.0,9.588836456491195e-05,0.0,7.082282257106125e-05,303.15,285.15,297.61669027453274,297.88764021017465,297.721946942248,297.2209292175164,297.9315728959197,297.6757559080783,6532.283305965774,2257.8104328140384,-0.00029310273691502775,-4.780641419731047e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098340.0,21098340.0,288.57291666666663,287.37239592004573,0.880670625,0.6294568965517243,-1.0,-1.0,0.0,5.0,0.654904549053487,268.15,273.15,271.53213998130377,271.59015832105564,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.77153308567796,0.0008083055251942295,0.0,0.00045473781639106665,0.0,9.586406295621862e-05,0.0,9.103482851326662e-05,0.0,9.58640577571404e-05,0.0,7.08048696328019e-05,303.15,285.15,297.6172247485522,297.8871948990994,297.7215877233798,297.2210307923816,297.93124350364127,297.67565633341087,6532.276662234179,2257.8104328140384,-0.00029310273691502775,-4.7782180168777524e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098376.0,21098376.0,288.55691199999995,287.3528146700995,0.88026732,0.7140811034482761,-1.0,-1.0,0.0,5.0,0.655264423553887,268.15,273.15,271.53213998130377,271.5900505034299,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.75513204770334,0.0008081039283975895,0.0,0.00045462440212012793,0.0,9.584015387957409e-05,0.0,9.101212389315262e-05,0.0,9.584014870047377e-05,0.0,7.078721047225284e-05,303.15,285.15,297.6177833571262,297.8867648210191,297.7212505632742,297.22115706411466,297.9309336713371,297.67557789537426,6532.270055376652,2257.8104328140384,-0.00029310273691502775,-4.7758348699133426e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098412.0,21098412.0,288.541006,287.33336097291493,0.879866835,0.8037588275862071,-1.0,-1.0,0.0,5.0,0.6556242980543002,268.15,273.15,271.5321399813037,271.5899424781507,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.73872158902316,0.000807900918655387,0.0,0.00045451019295518144,0.0,9.581607722994567e-05,0.0,9.098926014169641e-05,0.0,9.581607207084244e-05,0.0,7.076942754287095e-05,303.15,285.15,297.6183396670837,297.88633218176795,297.72090974158783,297.2212794690453,297.9306206300226,297.6754963379015,6532.2634271810475,2257.8104328140384,-0.00029310273691502775,-4.773435620676093e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098448.0,21098448.0,288.5252106666666,287.31404910625565,0.87946944,0.8984408275862071,-1.0,-1.0,0.0,5.0,0.655984172554694,268.15,273.15,271.5321399813037,271.5898349270749,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.7223520759529,0.0008077069614035023,0.0,0.0004544010765429037,0.0,9.579307419238067e-05,0.0,9.096741591809331e-05,0.0,9.579306905312315e-05,0.0,7.075243757968481e-05,303.15,285.15,297.6189062714122,297.8859069552252,297.7205654419328,297.22141484228035,297.930316735729,297.67542204931596,6532.256830342691,2257.8104328140384,-0.00029310273691502775,-4.771143920846487e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098484.0,21098484.0,288.50953799999996,287.29489333856725,0.879075405,0.9980778620689656,-1.0,-1.0,0.0,5.0,0.656344047055094,268.15,273.15,271.53213998130377,271.5897283593096,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.70604858624563,0.0008075178765175275,0.0,0.0004542947012135951,0.0,9.577064900738265e-05,0.0,9.094612043711209e-05,0.0,9.577064388779469e-05,0.0,7.073587441641767e-05,303.15,285.15,297.6194893275583,297.8854955976777,297.720225404611,297.2215730984487,297.9300300547565,297.6753626966105,6532.25031536181,2257.8104328140384,-0.00029310273691502775,-4.768910320388645e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098520.0,21098520.0,288.49399999999997,287.2759079291543,0.8786849999999999,1.1026206896551727,-1.0,-1.0,0.0,5.0,0.656703921555494,268.15,273.15,271.5321399813038,271.5896217915444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.68974509653833,0.0008073287916367784,0.0,0.00045418832588706317,0.0,9.574822382297864e-05,0.0,9.092482495668738e-05,0.0,9.574821872305161e-05,0.0,7.071931125358843e-05,303.15,285.15,297.620072382547,297.8850842411537,297.7198853680793,297.2217313544974,297.9297433744461,297.67530334414477,6532.243800386267,2257.8104328140384,-0.00029310273691502775,-4.766677242944464e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098556.0,21098556.0,288.4786086666667,287.25710712837605,0.878298495,1.2120200689655176,-1.0,-1.0,0.0,5.0,0.6570637960558816,268.15,273.15,271.5321399813038,271.5895149596367,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.67343746466446,0.0008071427249589953,0.0,0.0004540836485480239,0.0,9.572615659424397e-05,0.0,9.090386939960832e-05,0.0,9.572615151395869e-05,0.0,7.070301247559459e-05,303.15,285.15,297.62065808229886,297.8846712103261,297.71959230607473,297.22188800367735,297.9294547791907,297.67525287631355,6532.23725972278,2257.8104328140384,-0.00029310273691502775,-4.7644803208832176e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098592.0,21098592.0,288.463376,287.23850517786036,0.8779161600000001,1.32622675862069,-1.0,-1.0,0.0,5.0,0.6574236705562991,268.15,273.15,271.5321399813038,271.58941139725783,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.6572658491741,0.0008069730391483594,0.0,0.0004539881867455248,0.0,9.570603210894056e-05,0.0,9.08847587183447e-05,0.0,9.570602704790688e-05,0.0,7.068814860123879e-05,303.15,285.15,297.62121740131505,297.884272739077,297.71790045580303,297.2220595086254,297.92918060055894,297.6749261410759,6532.230942786368,2257.8104328140384,-0.00029310273691502775,-4.762477252978991e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098628.0,21098628.0,288.448314,287.22011631073644,0.8775382650000001,1.4451915172413796,-1.0,-1.0,0.0,5.0,0.6577835450566991,268.15,273.15,271.5321399813038,271.5893079659779,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.6410996867298,0.0008068038523901781,0.0,0.0004538930056991091,0.0,9.568596681032986e-05,0.0,9.086570424217706e-05,0.0,9.568596176852585e-05,0.0,7.067332844197032e-05,303.15,285.15,297.62177566138587,297.8838748528251,297.7161525167774,297.22223160921544,297.9289070007938,297.6745883281995,6532.2246348255185,2257.8104328140384,-0.00029310273691502775,-4.760480495500375e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098664.0,21098664.0,288.43343466666664,287.20195475188484,0.87716508,1.5688651034482763,-1.0,-1.0,0.0,5.0,0.6581434195571004,268.15,273.15,271.5321399813038,271.58920376284766,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.62490954516755,0.0008066308813949215,0.0,0.00045379569571778785,0.0,9.566545270724314e-05,0.0,9.084622357047948e-05,0.0,9.566544768473381e-05,0.0,7.065817679725204e-05,303.15,285.15,297.6223424756579,297.88347437647883,297.7146074031917,297.2224023150713,297.92863101499967,297.6742915170799,6532.218267764139,2257.8104328140384,-0.00029310273691502775,-4.7584395087231094e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098700.0,21098700.0,288.41875,287.1840347182072,0.876796875,1.6971982758620692,-1.0,-1.0,0.0,5.0,0.6585032940575016,268.15,273.15,271.53213998130377,271.589102243945,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.6088069421569,0.0008064740643588636,0.0,0.00045370747363372764,0.0,9.564685443962472e-05,0.0,9.082856222223488e-05,0.0,9.564684943612314e-05,0.0,7.064444018205222e-05,303.15,285.15,297.62287699741324,297.88307650542424,297.7124919275642,297.2225714479156,297.92835498466883,297.67387437259725,6532.212084051536,2257.8104328140384,-0.00029310273691502775,-4.75658951115962e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098736.0,21098736.0,288.404272,287.1663704189135,0.8764339200000001,1.8301417931034487,-1.0,-1.0,0.0,5.0,0.6588631685579104,268.15,273.15,271.53213998130377,271.5889995462089,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.59267348892894,0.000806313244743032,0.0,0.00045361699978024053,0.0,9.56277814725596e-05,0.0,9.081045008798341e-05,0.0,9.562777648814652e-05,0.0,7.063035295546701e-05,303.15,285.15,297.62342704917944,297.8826783050014,297.7105280906364,297.2227424000091,297.92807995978825,297.67349116092294,6532.205819549879,2257.8104328140384,-0.00029310273691502775,-4.754692667804873e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098772.0,21098772.0,288.3900126666666,287.14897605582826,0.876076485,1.967646413793104,-1.0,-1.0,0.0,5.0,0.6592230430583013,268.15,273.15,271.53213998130377,271.58890037688553,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.5766414793925,0.0008061657877092118,0.0,0.00045353404344472797,0.0,9.561029328662716e-05,0.0,9.079384289997196e-05,0.0,9.561028832100649e-05,0.0,7.061743624279554e-05,303.15,285.15,297.62393528778233,297.882281165697,297.70809971502564,297.2229062534234,297.9278017080491,297.6730048259955,6532.199783995029,2257.8104328140384,-0.00029310273691502775,-4.7529537673805773e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098808.0,21098808.0,288.37598399999996,287.13186582371515,0.8757248400000001,2.1096628965517246,-1.0,-1.0,0.0,5.0,0.6595829175587051,268.15,273.15,271.5321399813037,271.5888016803942,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.56062114231725,0.0008060241627378133,0.0,0.00045345436811806424,0.0,9.559349677585516e-05,0.0,9.077789254336632e-05,0.0,9.55934918289609e-05,0.0,7.060503039903348e-05,303.15,285.15,297.624438227027,297.88188191241755,297.7056579745295,297.22306670238925,297.92752042720576,297.6725130487138,6532.193777468478,2257.8104328140384,-0.00029310273691502775,-4.751283941844427e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098844.0,21098844.0,288.362198,287.1150539106203,0.875379255,2.256142,-1.0,-1.0,0.0,5.0,0.6599427920591051,268.15,273.15,271.53213998130377,271.5887056576181,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.5446665212113,0.0008058899673235863,0.0,0.0004533788725079222,0.0,9.55775813984604e-05,0.0,9.076277893216817e-05,0.0,9.557757647010738e-05,0.0,7.059327535736226e-05,303.15,285.15,297.6249113677998,297.8814811326649,297.7030123652401,297.22321873843833,297.92723415200885,297.6719715512304,6532.187949483508,2257.8104328140384,-0.00029310273691502775,-4.74970198552257e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098880.0,21098880.0,288.34866666666665,287.0985544982336,0.87504,2.407034482758621,-1.0,-1.0,0.0,5.0,0.6603026665595051,268.15,273.15,271.53213998130377,271.58860963484204,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.5287119001053,0.0008057557719241692,0.0,0.00045330337690602495,0.0,9.556166602280966e-05,0.0,9.074766532262099e-05,0.0,9.556166111299196e-05,0.0,7.058152031697854e-05,303.15,285.15,297.6253845077305,297.8810803538022,297.70036676182764,297.2233707743897,297.9269478773955,297.671430055029,6532.182121502801,2257.8104328140384,-0.00029310273691502775,-4.748120292778062e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098916.0,21098916.0,288.335402,287.0823817622697,0.874707345,2.5622911034482763,-1.0,-1.0,0.0,5.0,0.6606625410598937,268.15,273.15,271.53213998130377,271.58851327515305,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.51275144450625,0.0008056214597680245,0.0,0.0004532278156215089,0.0,9.554573680049205e-05,0.0,9.073253856394985e-05,0.0,9.554573190921637e-05,0.0,7.056975504949457e-05,303.15,285.15,297.62586283227165,297.88067855336067,297.69774736027165,297.2235233885306,297.9266606909833,297.6708945650836,6532.176263825052,2257.8104328140384,-0.00029310273691502775,-4.7465374876153624e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098952.0,21098952.0,288.322416,287.06654987286635,0.8743815600000001,2.721862620689656,-1.0,-1.0,0.0,5.0,0.6610224155602937,268.15,273.15,271.53213998130377,271.58842216847665,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.4969015438926,0.0008055055396886055,0.0,0.0004531626013574514,0.0,9.55319888516113e-05,0.0,9.071948319500046e-05,0.0,9.5531983978537e-05,0.0,7.055960086310261e-05,303.15,285.15,297.6262876095837,297.8802704730439,297.69500485827206,297.22365338213285,297.9263602580192,297.67031531621035,6532.170747275899,2257.8104328140384,-0.00029310273691502775,-4.7451716377940525e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21098988.0,21098988.0,288.30972066666664,287.0510729950023,0.874062915,2.885699793103449,-1.0,-1.0,0.0,5.0,0.6613822900606938,268.15,273.15,271.53213998130377,271.5883310618002,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.48105164327893,0.0008053896196094201,0.0,0.00045309738709345605,0.0,9.551824090274873e-05,0.0,9.070642782606389e-05,0.0,9.551823604787073e-05,0.0,7.054944667672354e-05,303.15,285.15,297.62671238616116,297.8798623936036,297.6922623621098,297.223783375652,297.92605982564635,297.66973606863456,6532.165230730568,2257.8104328140384,-0.00029310273691502775,-4.743805984519932e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099024.0,21099024.0,288.297328,287.03596528893354,0.87375168,3.0537533793103457,-1.0,-1.0,0.0,5.0,0.6617421645611076,268.15,273.15,271.53213998130377,271.58823922083644,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.4651896343599,0.0008052717039565564,0.0,0.00045303105015956303,0.0,9.550425628189699e-05,0.0,9.0693147707709e-05,0.0,9.550425144524669e-05,0.0,7.053911768522312e-05,303.15,285.15,297.62714468838993,297.879454556958,297.6895220335191,297.2239164338487,297.9257603388441,297.669159610312,6532.159660242289,2257.8104328140384,-0.00029310273691502775,-4.742417022904343e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099060.0,21099060.0,288.28524999999996,287.0212409106479,0.873448125,3.2259741379310354,-1.0,-1.0,0.0,5.0,0.6621020390614983,268.15,273.15,271.5321399813037,271.58815244525306,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.44942043799176,0.0008051706266683539,0.0,0.000452974186162754,0.0,9.549226866742159e-05,0.0,9.068176399465974e-05,0.0,9.549226384870631e-05,0.0,7.053026367579661e-05,303.15,285.15,297.62753313785794,297.87903991516947,297.68680603286253,297.2240251313044,297.92544773497696,297.66857039043424,6532.154415022284,2257.8104328140384,-0.00029310273691502775,-4.741226568313495e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099096.0,21099096.0,288.2734986666666,287.00691401233877,0.87315252,3.4023128275862073,-1.0,-1.0,0.0,5.0,0.6624619135618983,268.15,273.15,271.53213998130366,271.58806706622073,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.43367665534186,0.0008050725363865723,0.0,0.00045291900259595137,0.0,9.548063530734486e-05,0.0,9.067071669009262e-05,0.0,9.548063050649128e-05,0.0,7.05216713174543e-05,303.15,285.15,297.62790935080915,297.8786234986942,297.6840960245644,297.22412717794157,297.9251316433857,297.66797753907906,6532.149260358744,2257.8104328140384,-0.00029310273691502775,-4.740071436839977e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099132.0,21099132.0,288.26208599999995,286.99299874289693,0.872865135,3.5827202068965525,-1.0,-1.0,0.0,5.0,0.6628217880622955,268.15,273.15,271.5321399813036,271.5879812412822,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.4179266798296,0.0008049723201932007,0.0,0.00045286262303187934,0.0,9.546874981701528e-05,0.0,9.065942995655681e-05,0.0,9.546874503404428e-05,0.0,7.051289273656863e-05,303.15,285.15,297.6282890501227,297.8782072655947,297.6813814039066,297.2242312246091,297.92481609718135,297.6673850082829,6532.144072087251,2257.8104328140384,-0.00029310273691502775,-4.738891415344096e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
