,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21099168.0,21099168.0,288.251024,286.9795092484216,0.87258624,3.7671470344827593,-1.0,-1.0,0.0,5.0,0.6631816625626913,268.15,273.15,271.53213998130366,271.58789839668043,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.4022259282306,0.0008048836698955745,0.0,0.0004528127502207001,0.0,9.545823602657744e-05,0.0,9.064944582226889e-05,0.0,9.545823126131758e-05,0.0,7.050512728853054e-05,303.15,285.15,297.6286465312051,297.8777869948201,297.6787307835168,297.22432018064575,297.92449293782835,297.6667954856032,6532.139069365286,2257.8104328140384,-0.00029310273691502775,-4.737847702958556e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099204.0,21099204.0,288.24032466666665,286.9664596727495,0.872316105,3.955544068965518,-1.0,-1.0,0.0,5.0,0.6635415370630913,268.15,273.15,271.5321399813038,271.5878192436557,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.38658390339197,0.0008048022588951955,0.0,0.00045276695009506914,0.0,9.544858080611823e-05,0.0,9.064027700665771e-05,0.0,9.544857605840542e-05,0.0,7.049799597733611e-05,303.15,285.15,297.6289762044157,297.877362552214,297.6761500115983,297.2243909646103,297.92416150796043,297.66620824815976,6532.134307644931,2257.8104328140384,-0.00029310273691502775,-4.736889323472473e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099240.0,21099240.0,288.22999999999996,286.9538641580029,0.872055,4.147862068965519,-1.0,-1.0,0.0,5.0,0.6639014115634913,268.15,273.15,271.532139981304,271.587740090631,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.37094187855325,0.0008047208478901321,0.0,0.0004527211499667613,0.0,9.543892558509815e-05,0.0,9.063110819051088e-05,0.0,9.543892085492888e-05,0.0,7.04908646657271e-05,303.15,285.15,297.62930587708564,297.87693811046256,297.6735692446461,297.22446174852746,297.92383007870325,297.66562101188504,6532.129545927426,2257.8104328140384,-0.00029310273691502775,-4.735931040871622e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099276.0,21099276.0,288.220062,286.9417368451561,0.871803195,4.344051793103449,-1.0,-1.0,0.0,5.0,0.6642612860639093,268.15,273.15,271.53213998130394,271.58766025153255,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.35529134506424,0.0008046397855025946,0.0,0.0004526755459664583,0.0,9.542931171014051e-05,0.0,9.062197863759524e-05,0.0,9.54293069975264e-05,0.0,7.048376389218011e-05,303.15,285.15,297.62964025944774,297.8765133120057,297.6709792657582,297.22453564865714,297.92349866384706,297.6650334299432,6532.124734523398,2257.8104328140384,-0.00029310273691502775,-4.73497695818193e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099312.0,21099312.0,288.21052266666663,286.93009187462025,0.87156096,4.5440640000000005,-1.0,-1.0,0.0,5.0,0.6646211605643279,268.15,273.15,271.5321399813039,271.5875875294008,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.3397438742096,0.0008045725830701505,0.0,0.0004526377393077617,0.0,9.542134160642e-05,0.0,9.061441004935519e-05,0.0,9.542133691107127e-05,0.0,7.047787720243752e-05,303.15,285.15,297.62992706434324,297.8760823546341,297.6685915656467,297.2245744913093,297.923153684188,297.6644658320243,6532.120371662158,2257.8104328140384,-0.00029310273691502775,-4.7341860778758846e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099348.0,21099348.0,288.201394,286.91894338684745,0.871328565,4.747849448275863,-1.0,-1.0,0.0,5.0,0.6649810350647299,268.15,273.15,271.5321399813039,271.58751496510797,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.32419831403456,0.0008045090223462926,0.0,0.00045260198140769763,0.0,9.541380340504429e-05,0.0,9.060725160600485e-05,0.0,9.541379872693322e-05,0.0,7.047230951429184e-05,303.15,285.15,297.63020664445344,297.8756504779311,297.6662238065039,297.2246359935503,297.92280697747765,297.6639047799833,6532.116016889682,2257.8104328140384,-0.00029310273691502775,-4.733438116736111e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099384.0,21099384.0,288.192688,286.90830552295216,0.8711062800000001,4.955358896551725,-1.0,-1.0,0.0,5.0,0.6653409095651325,268.15,273.15,271.5321399813038,271.5874442215387,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.30867913698467,0.0008044466500111061,0.0,0.0004525668920698003,0.0,9.540640614445725e-05,0.0,9.060022700338253e-05,0.0,9.54064014835217e-05,0.0,7.046684592452619e-05,303.15,285.15,297.6304758865743,297.8752163576877,297.663909386184,297.22467941795736,297.9224559986004,297.6633474094007,6532.111779620366,2257.8104328140384,-0.00029310273691502775,-4.7327041977659285e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099420.0,21099420.0,288.18441666666666,286.89819242535197,0.870894375,5.1665431034482765,-1.0,-1.0,0.0,5.0,0.6657007840655361,268.15,273.15,271.5321399813038,271.5873790706525,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.29323180220325,0.0008043961512641099,0.0,0.00045253848258632344,0.0,9.540041707563445e-05,0.0,9.059453965353634e-05,0.0,9.540041243166098e-05,0.0,7.046242242037674e-05,303.15,285.15,297.6306922592463,297.87477485886075,297.66179457402296,297.22477690463796,297.922090267608,297.66282577287524,6532.107891857727,2257.8104328140384,-0.00029310273691502775,-4.7321100355794683e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099456.0,21099456.0,288.17659199999997,286.88861823842615,0.87069312,5.381352827586208,-1.0,-1.0,0.0,5.0,0.6660606585659361,268.15,273.15,271.5321399813038,271.5873172182947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.27782707304596,0.0008043502230593514,0.0,0.00045251264440095097,0.0,9.539497006668212e-05,0.0,9.058936705675683e-05,0.0,9.539496543955796e-05,0.0,7.045839927978891e-05,303.15,285.15,297.6308783275016,297.87432960588023,297.6597955417635,297.22490269044255,297.92171660725046,297.66232455456765,6532.10421046977,2257.8104328140384,-0.00029310273691502775,-4.731569683031339e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099492.0,21099492.0,288.169226,286.8795971091935,0.8705027850000001,5.599738827586209,-1.0,-1.0,0.0,5.0,0.6664205330663319,268.15,273.15,271.53213998130286,271.58725407903,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.262406473397,0.0008042966088323425,0.0,0.00045248248220231446,0.0,9.538861150501577e-05,0.0,9.058332882753459e-05,0.0,9.538860689481452e-05,0.0,7.04537028694808e-05,303.15,285.15,297.6310789101955,297.87388566068455,297.6577443564422,297.2250066927044,297.9213459129704,297.6618123065995,6532.100446787329,2257.8104328140384,-0.00029310273691502775,-4.7309389407499966e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099528.0,21099528.0,288.16233066666666,286.8711431880068,0.8703236400000001,5.821651862068967,-1.0,-1.0,0.0,5.0,0.6667804075667171,268.15,273.15,271.53213998130207,271.5871953664767,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.2470422364733,0.0008042551717489726,0.0,0.0004524591706361441,0.0,9.538369713709315e-05,0.0,9.057866203946582e-05,0.0,9.538369254363208e-05,0.0,7.045007313573121e-05,303.15,285.15,297.6312408058362,297.87343548339294,297.6558728206845,297.22514186517014,297.9209627532541,297.6613307456676,6532.0969551790995,2257.8104328140384,-0.00029310273691502775,-4.730451486746231e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099564.0,21099564.0,288.155918,286.8632706292671,0.8701559550000001,6.047042689655173,-1.0,-1.0,0.0,5.0,0.6671402820671172,268.15,273.15,271.53213998130246,271.5871409188791,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.23173167330856,0.0008042238238728032,0.0,0.0004524415350677261,0.0,9.537997933614107e-05,0.0,9.05751315401923e-05,0.0,9.537997475925523e-05,0.0,7.044732718225138e-05,303.15,285.15,297.63136147132457,297.8729799377032,297.6541742961113,297.22532256168535,297.9205684065325,297.6608813346714,6532.09372960697,2257.8104328140384,-0.00029310273691502775,-4.730082738157629e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.6675001565675172,268.15,273.15,271.53213998130286,271.5870864712815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.21642111014387,0.0008041924760015406,0.0,0.0004524238995020554,0.0,9.53762615357694e-05,0.0,9.057160104146884e-05,0.0,9.537625697545752e-05,0.0,7.04445812292001e-05,303.15,285.15,297.63148213662834,297.87252439284777,297.65247577433655,297.2255032580531,297.92017406047387,297.6604319244679,6532.090504036154,2257.8104328140384,-0.00029310273691502775,-4.7297140039991345e-08,298.8106420449008,298.7940017360147,298.39020545159894,299.0877264383581,299.02880868665915,8789.900936850192,8272.275469040123,0.6619317132444063,0.064
21099600.0,21099600.0,288.15,286.85599359215547,0.87,6.275862068965519,-1.0,-1.0,0.0,5.0,0.6675001565675172,268.15,273.15,271.53213998130286,271.5870864712815,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.21642111014387,0.0008041924760015406,0.0,0.0004524238995020554,0.0,9.53762615357694e-05,0.0,9.057160104146884e-05,0.0,9.537625697545752e-05,0.0,7.04445812292001e-05,303.15,285.15,297.63148213662834,297.87252439284777,297.65247577433655,297.2255032580531,297.92017406047387,297.6604319244679,6532.090504036154,2257.8104328140384,-0.00029310273691502775,-4.7297140039991345e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099636.0,21099636.0,288.1443799821428,286.8491146579853,0.869854965,6.508060758620691,-1.0,-1.0,0.0,5.0,0.667860031067929,268.15,273.15,271.5321399813028,271.58702972239513,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.201083817355,0.0008041571940164934,0.0,0.0004524040506794828,0.0,9.537207715485917e-05,0.0,9.056762746663597e-05,0.0,9.537207261118606e-05,0.0,7.044149066135407e-05,303.15,285.15,297.6316231535698,297.87207074018136,297.65069288404766,297.2256613302468,297.9197843735933,297.6599664963278,6532.087128939298,2257.8104328140384,-0.00029310273691502775,-4.729299010304032e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099672.0,21099672.0,288.13885366666665,286.8424258965159,0.86971972,6.743589517241381,-1.0,-1.0,0.0,5.0,0.668219905568329,268.15,273.15,271.53213998130286,271.5869812722025,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.18585294160545,0.0008041362553407452,0.0,0.0004523922711303473,0.0,9.536959387157549e-05,0.0,9.056526929501359e-05,0.0,9.536958934426074e-05,0.0,7.043965651839616e-05,303.15,285.15,297.6316920898894,297.87160624995477,297.64931470110605,297.22583908985126,297.91937216732634,297.65956485962556,6532.084268403194,2257.8104328140384,-0.00029310273691502775,-4.729052737627194e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099708.0,21099708.0,288.13342166071425,286.83592570484166,0.8695940550000001,6.9823991034482775,-1.0,-1.0,0.0,5.0,0.6685797800687291,268.15,273.15,271.5321399813029,271.5869328220098,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.1706220658558,0.0008041153166553439,0.0,0.0004523804915757725,0.0,9.536711058714606e-05,0.0,9.056291112230235e-05,0.0,9.536710607618875e-05,0.0,7.043782237459189e-05,303.15,285.15,297.631761026105,297.87114176056104,297.6479365203648,297.226016849303,297.918959961739,297.65916322361454,6532.08140786812,2257.8104328140384,-0.00029310273691502775,-4.728806471248779e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099744.0,21099744.0,288.12808457142853,286.8296124816981,0.8694777600000001,7.2244402758620705,-1.0,-1.0,0.0,5.0,0.6689396545691294,268.15,273.15,271.5321399813031,271.5868840333583,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.1553874303729,0.0008040939448134246,0.0,0.00045236846833599767,0.0,9.536457593101865e-05,0.0,9.056050416579211e-05,0.0,9.536457143642807e-05,0.0,7.043595028782769e-05,303.15,285.15,297.6318324408214,297.870677039218,297.64654981936786,297.22619179122415,297.9185477693652,297.65875977199937,6532.078524366222,2257.8104328140384,-0.00029310273691502775,-4.7285551168172605e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099780.0,21099780.0,288.12284300595235,286.8234846274929,0.869370625,7.46966379310345,-1.0,-1.0,0.0,5.0,0.6692995290695292,268.15,273.15,271.5321399813032,271.5868394874266,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.14021877863996,0.0008040804421145147,0.0,0.00045236087212777767,0.0,9.536297454516637e-05,0.0,9.055898346515821e-05,0.0,9.536297006676826e-05,0.0,7.043476751128989e-05,303.15,285.15,297.6318702128991,297.87020723836235,297.64543131135247,297.2263364883474,297.9181240607073,297.65839386233375,6532.075891927273,2257.8104328140384,-0.00029310273691502775,-4.728396318094109e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099816.0,21099816.0,288.11769757142855,286.81754054433367,0.86927244,7.718020413793105,-1.0,-1.0,0.0,5.0,0.6696594035699291,268.15,273.15,271.53213998130315,271.586799462077,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.1251196680552,0.0008040716857490638,0.0,0.00045235594611543425,0.0,9.536193606803795e-05,0.0,9.055799731612214e-05,0.0,9.536193160566872e-05,0.0,7.043400049720004e-05,303.15,285.15,297.6318722572944,297.86973236471283,297.64459198488277,297.22645162618267,297.91768855849375,297.6580673583133,6532.073528495383,2257.8104328140384,-0.00029310273691502775,-4.728293343160748e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099852.0,21099852.0,288.112648875,286.81177863605353,0.8691829950000001,7.969460896551725,-1.0,-1.0,0.0,5.0,0.6700192780703516,268.15,273.15,271.5321399813032,271.5867584879309,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.1100054679174,0.000804058943535046,0.0,0.00045234877773868014,0.0,9.536042487417653e-05,0.0,9.055656226388639e-05,0.0,9.536042042788738e-05,0.0,7.04328843361475e-05,303.15,285.15,297.6318816526903,297.86925819408765,297.64369004445246,297.22657402184973,297.91725509833196,297.6577318022824,6532.071108780885,2257.8104328140384,-0.00029310273691502775,-4.7281434926551326e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099888.0,21099888.0,288.1076975238095,286.8061973082341,0.86910208,8.223936000000002,-1.0,-1.0,0.0,5.0,0.67037915257075,268.15,273.15,271.5321399813034,271.586719273129,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.09492994005484,0.0008040510906138092,0.0,0.0004523443599868801,0.0,9.535949354437394e-05,0.0,9.055567786449854e-05,0.0,9.535948911406309e-05,0.0,7.043219646070227e-05,303.15,285.15,297.6318771935331,297.86878202858776,297.6429525580093,297.2266609096329,297.9168165649228,297.6574178509372,6532.068791144665,2257.8104328140384,-0.00029310273691502775,-4.7280511455034124e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099924.0,21099924.0,288.102844125,286.80079496822566,0.869029485,8.481396482758623,-1.0,-1.0,0.0,5.0,0.6707390270711511,268.15,273.15,271.53213998130354,271.58668177892724,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.07988267152933,0.0008040475739628707,0.0,0.0004523423817399752,0.0,9.535907649085596e-05,0.0,9.055528183424128e-05,0.0,9.535907207644404e-05,0.0,7.043188842796003e-05,303.15,285.15,297.6318586999328,297.86830353078653,297.64233790424885,297.2267317416715,297.9163729410568,297.6571209635393,6532.066573082912,2257.8104328140384,-0.00029310273691502775,-4.7280097962132157e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099960.0,21099960.0,288.09808928571425,286.7955700251646,0.8689650000000001,8.741793103448277,-1.0,-1.0,0.0,5.0,0.6710989015715422,268.15,273.15,271.5321399813037,271.5866448326141,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0648455103731,0.0008040468525829059,0.0,0.0004523419760608958,0.0,9.535899095308915e-05,0.0,9.055520061932996e-05,0.0,9.535898655454122e-05,0.0,7.043182525161814e-05,303.15,285.15,297.63183569198077,297.86782457275064,297.6417777039731,297.2267916538772,297.91592799548255,297.6568315236129,6532.064387958154,2257.8104328140384,-0.00029310273691502775,-4.72800132103748e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21099996.0,21099996.0,288.0934336130952,286.79052088998867,0.8689084149999999,9.005076620689657,-1.0,-1.0,0.0,5.0,0.6714587760719597,268.15,273.15,271.5321399813037,271.5866090718477,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0498231037534,0.0008040472729888765,0.0,0.0004523422127287118,0.0,9.535904082960901e-05,0.0,9.055524799706891e-05,0.0,9.535903644688978e-05,0.0,7.043186209180435e-05,303.15,285.15,297.63180219804696,297.86734261703583,297.64129537520097,297.2268414934641,297.9154780568888,297.65655194812734,6532.062277476915,2257.8104328140384,-0.00029310273691502775,-4.728006273921556e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100032.0,21100032.0,288.0888777142857,286.78564597544914,0.86885952,9.27119779310345,-1.0,-1.0,0.0,5.0,0.6718186505723638,268.15,273.15,271.5321399813037,271.5865756955518,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.0348562129163,0.000804051895851628,0.0,0.00045234481362012616,0.0,9.53595891122828e-05,0.0,9.055576867323558e-05,0.0,9.535958474526327e-05,0.0,7.043226705306398e-05,303.15,285.15,297.6317508489623,297.86685952323586,297.6410570085509,297.2268384635975,297.9150231157822,297.6563057920258,6532.060306555354,2257.8104328140384,-0.00029310273691502775,-4.728060650243674e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100068.0,21100068.0,288.08442219642853,286.7809436961211,0.868818105,9.540107379310347,-1.0,-1.0,0.0,5.0,0.6721785250727639,268.15,273.15,271.5321399813037,271.5865484222705,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.02003146177174,0.0008040635769833808,0.0,0.00045235138536052944,0.0,9.536097449674084e-05,0.0,9.055708428123615e-05,0.0,9.536097014511093e-05,0.0,7.04332902948168e-05,303.15,285.15,297.6316538139263,297.8663735336303,297.6414432220853,297.2267000649825,297.9145553880572,297.6561452045363,6532.058692817183,2257.8104328140384,-0.00029310273691502775,-4.728198037383034e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100104.0,21100104.0,288.08006766666665,286.7764124684102,0.86878396,9.811756137931038,-1.0,-1.0,0.0,5.0,0.6725383995731362,268.15,273.15,271.53213998130377,271.5865177614786,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,278.00512466029295,0.0008040653207475442,0.0,0.0004523523665221177,0.0,9.536118132149491e-05,0.0,9.055728070061766e-05,0.0,9.536117698546529e-05,0.0,7.043344305640962e-05,303.15,285.15,297.6315826314863,297.8658881018163,297.64145401423156,297.2266426374049,297.9140935964535,297.6559321962785,6532.056878854603,2257.8104328140384,-0.00029310273691502775,-4.728218554003104e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100140.0,21100140.0,288.0758147321428,286.7720507105576,0.868756875,10.08609482758621,-1.0,-1.0,0.0,5.0,0.6728982740735467,268.15,273.15,271.5321399813038,271.58649015771323,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9902895592018,0.000804077476063626,0.0,0.00045235920503026886,0.0,9.53626229437008e-05,0.0,9.055864971335958e-05,0.0,9.536261862307849e-05,0.0,7.043450783517297e-05,303.15,285.15,297.6314880017304,297.8654002213276,297.6418057427424,297.22650959857316,297.9136243532598,297.6557655835267,6532.055246817924,2257.8104328140384,-0.00029310273691502775,-4.728361520341224e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100176.0,21100176.0,288.071664,286.76785684264235,0.8687366400000001,10.363074206896552,-1.0,-1.0,0.0,5.0,0.6732581485739467,268.15,273.15,271.53213998130394,271.5864642303162,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.97549423667823,0.0008040931092042909,0.0,0.000452368000097935,0.0,9.536447703166255e-05,0.0,9.056041041347815e-05,0.0,9.536447272635337e-05,0.0,7.043587725972867e-05,303.15,285.15,297.6313805430462,297.8649113855384,297.6423440190089,297.2263355969475,297.91315144053334,297.6556245970149,6532.053714303417,2257.8104328140384,-0.00029310273691502775,-4.7285453922965055e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100212.0,21100212.0,288.06761607738093,286.7638292865805,0.868723045,10.642645034482761,-1.0,-1.0,0.0,5.0,0.6736180230743648,268.15,273.15,271.532139981304,271.58643753049114,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9606810899407,0.000804106308586114,0.0,0.0004523754259781513,0.0,9.536604247882694e-05,0.0,9.0561897013355e-05,0.0,9.536603818887846e-05,0.0,7.043703349517976e-05,303.15,285.15,297.63127903475345,297.86442261735664,297.6427941741994,297.22618108335274,297.91267970466987,297.6554713228665,6532.052133357668,2257.8104328140384,-0.00029310273691502775,-4.728700643283732e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100248.0,21100248.0,288.06367157142853,286.7599664661226,0.86871588,10.92475806896552,-1.0,-1.0,0.0,5.0,0.6739778975747468,268.15,273.15,271.5321399813039,271.58641085647747,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9458703902068,0.0008041223062089391,0.0,0.00045238442609774206,0.0,9.536793979410922e-05,0.0,9.056369876320772e-05,0.0,9.536793551950282e-05,0.0,7.043843484728964e-05,303.15,285.15,297.6311774995596,297.86393320088075,297.6432535167553,297.2260244548184,297.91220706705565,297.65531914781394,6532.050552452265,2257.8104328140384,-0.00029310273691502775,-4.728888808766523e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100284.0,21100284.0,288.0598310892857,286.7562668068481,0.868714935,11.20936406896552,-1.0,-1.0,0.0,5.0,0.6743377720751468,268.15,273.15,271.53213998130377,271.58638741726435,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9311381460315,0.0008041427909370885,0.0,0.0004523959505790147,0.0,9.537036927457025e-05,0.0,9.056600586983656e-05,0.0,9.537036501513367e-05,0.0,7.044022925477004e-05,303.15,285.15,297.63105143527645,297.8634422106276,297.64409472491957,297.2257832355476,297.91172776564116,297.6552198744025,6532.049171146658,2257.8104328140384,-0.00029310273691502775,-4.7291297550041486e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100320.0,21100320.0,288.0560952380952,286.7527287361572,0.86872,11.49641379310345,-1.0,-1.0,0.0,5.0,0.6746976465755468,268.15,273.15,271.5321399813036,271.58636397805117,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9164059018562,0.00080416327565551,0.0,0.00045240747505482213,0.0,9.537279875387837e-05,0.0,9.056831297537124e-05,0.0,9.537279450961239e-05,0.0,7.044202366139899e-05,303.15,285.15,297.6309253711703,297.8629512211602,297.644935931847,297.22554201652866,297.9112484649417,297.6551206011296,6532.047789841311,2257.8104328140384,-0.00029310273691502775,-4.729370707266029e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100356.0,21100356.0,288.05246462499997,286.7493506832606,0.868730865,11.785858000000003,-1.0,-1.0,0.0,5.0,0.6750575210759227,268.15,273.15,271.5321399813036,271.5863401622864,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.9016651833498,0.0008041834776810285,0.0,0.0004524188404933035,0.0,9.53751947062341e-05,0.0,9.057058824291696e-05,0.0,9.537519047715719e-05,0.0,7.044379330513708e-05,303.15,285.15,297.6308023196509,297.86245946140434,297.64573193676426,297.2253120051645,297.9107686993062,297.655014884458,6532.046384306723,2257.8104328140384,-0.00029310273691502775,-4.7296083404814905e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100392.0,21100392.0,288.04893985714284,286.7461310791663,0.86874732,12.077647448275865,-1.0,-1.0,0.0,5.0,0.6754173955763261,268.15,273.15,271.5321399813036,271.5863194143549,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.8870082567525,0.0008042093160996441,0.0,0.00045243337686296767,0.0,9.537825912821144e-05,0.0,9.05734983052224e-05,0.0,9.537825491413684e-05,0.0,7.044605667824078e-05,303.15,285.15,297.63066005754695,297.86196841913323,297.64690132293606,297.22500231414256,297.91028508642154,297.65496344003606,6532.045163658096,2257.8104328140384,-0.00029310273691502775,-4.729912279953174e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100428.0,21100428.0,288.04552154166663,286.74306835666414,0.868769155,12.371732896551727,-1.0,-1.0,0.0,5.0,0.675777270076726,268.15,273.15,271.53213998130366,271.58630084169204,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.8724107464292,0.0008042376248201662,0.0,0.0004524493029791065,0.0,9.538161652514856e-05,0.0,9.057668658352847e-05,0.0,9.53816123259523e-05,0.0,7.04485364416389e-05,303.15,285.15,297.6305041802567,297.86147789196593,297.6483354513373,297.22463613186665,297.90979875226833,297.654950481539,6532.04407410321,2257.8104328140384,-0.00029310273691502775,-4.730245288131998e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100464.0,21100464.0,288.04221028571425,286.74016095030805,0.86879616,12.66806510344828,-1.0,-1.0,0.0,5.0,0.6761371445770962,268.15,273.15,271.5321399813037,271.58628095642825,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.857777295059,0.0008042631377765008,0.0,0.0004524636562498936,0.0,9.538464234777997e-05,0.0,9.057955999092581e-05,0.0,9.538463816354521e-05,0.0,7.045077130539319e-05,303.15,285.15,297.63035626125634,297.8609861576881,297.64961164429013,297.22430158222085,297.9093129392664,297.6549137169444,6532.042904149447,2257.8104328140384,-0.00029310273691502775,-4.7305454193790866e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100500.0,21100500.0,288.03900669642854,286.73740729639513,0.8688281250000001,12.96659482758621,-1.0,-1.0,0.0,5.0,0.6764970190774869,268.15,273.15,271.5321399813037,271.5862625661347,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.8431875517383,0.0008042930924285015,0.0,0.00045248050833747216,0.0,9.53881949503621e-05,0.0,9.058293364121619e-05,0.0,9.538819078098495e-05,0.0,7.04533952470133e-05,303.15,285.15,297.6302001919957,297.8604949855501,297.65107593540125,297.22392845803864,297.90882547873156,297.6549050099435,6532.0418246688505,2257.8104328140384,-0.00029310273691502775,-4.730897812847027e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100536.0,21100536.0,288.03591138095237,286.7348058329431,0.86886484,13.26727282758621,-1.0,-1.0,0.0,5.0,0.6768568935778956,268.15,273.15,271.53213998130377,271.58624429135244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.82859706949995,0.0008043229599091,0.0,0.00045249731138378063,0.0,9.539173721446261e-05,0.0,9.058629747384268e-05,0.0,9.539173305996221e-05,0.0,7.045601155267104e-05,303.15,285.15,297.6300419022725,297.8600027283628,297.65255236415794,297.2235533879236,297.90833665227,297.65489740699735,6532.040754931323,2257.8104328140384,-0.00029310273691502775,-4.731249193910017e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100572.0,21100572.0,288.0329249464285,286.7323549996646,0.8689060949999999,13.570049862068968,-1.0,-1.0,0.0,5.0,0.6772167680783158,268.15,273.15,271.5321399813038,271.58622683017103,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.81402840113776,0.0008043551188947822,0.0,0.0004525154035889694,0.0,9.539555124840782e-05,0.0,9.058991938563966e-05,0.0,9.539554710872416e-05,0.0,7.045882858660214e-05,303.15,285.15,297.62987910822386,297.8595105085669,297.6541246807742,297.2231600060998,297.9078466782024,297.6549041963734,6532.039734797004,2257.8104328140384,-0.00029310273691502775,-4.731627547714178e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100608.0,21100608.0,288.03004799999997,286.7300532379396,0.86895168,13.874876689655176,-1.0,-1.0,0.0,5.0,0.6775766425787157,268.15,273.15,271.5321399813038,271.5862109958189,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.79950335200033,0.0008043898006952613,0.0,0.00045253491508386566,0.0,9.5399664485344e-05,0.0,9.059382542774683e-05,0.0,9.539966036036689e-05,0.0,7.046186661082828e-05,303.15,285.15,297.6297073168204,297.85901836961534,297.6558887074655,297.2227300225509,297.9073544157182,297.65493976643404,6532.038813841876,2257.8104328140384,-0.00029310273691502775,-4.7320355989525886e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100644.0,21100644.0,288.0272811488095,286.72789899078487,0.869001385,14.181704068965521,-1.0,-1.0,0.0,5.0,0.6779365170791121,268.15,273.15,271.5321399813038,271.58619535022376,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.78498488798226,0.0008044246839544178,0.0,0.0004525545399158737,0.0,9.540380161508275e-05,0.0,9.059775415902692e-05,0.0,9.540379750480045e-05,0.0,7.046492228219585e-05,303.15,285.15,297.6295340614455,297.85852641951624,297.6576740230542,297.2223017766295,297.9068620049811,297.6549796571253,6532.037904071573,2257.8104328140384,-0.00029310273691502775,-4.732446038158646e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100680.0,21100680.0,288.02462499999996,286.72589070282123,0.869055,14.490482758620692,-1.0,-1.0,0.0,5.0,0.678296391579512,268.15,273.15,271.5321399813038,271.5861852736233,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.7706607080436,0.0008044655113729664,0.0,0.0004525775088271308,0.0,9.540864371628203e-05,0.0,9.060235234792297e-05,0.0,9.540863962031405e-05,0.0,7.046849864304582e-05,303.15,285.15,297.62931760709273,297.8580400196304,297.6600875107253,297.2219247833843,297.9063651999934,297.6551470241652,6532.037324290114,2257.8104328140384,-0.00029310273691502775,-4.732926437731406e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100716.0,21100716.0,288.02208016071427,286.72402682023863,0.869112315,14.801163517241383,-1.0,-1.0,0.0,5.0,0.6786562660799137,268.15,273.15,271.53213998130377,271.5861716448634,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.7562060635373,0.0008045016903512997,0.0,0.0004525978626084252,0.0,9.541293451719621e-05,0.0,9.060642700896083e-05,0.0,9.541293043580476e-05,0.0,7.047166781540992e-05,303.15,285.15,297.62914267998605,297.85754975267656,297.66210995821854,297.2214257368917,297.9058716902246,297.6552199635995,6532.036532891056,2257.8104328140384,-0.00029310273691502775,-4.733352162476896e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100752.0,21100752.0,288.0196472380952,286.722305790758,0.86917312,15.11369710344828,-1.0,-1.0,0.0,5.0,0.6790161405803152,268.15,273.15,271.53213998130377,271.5861605492839,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.7418397075343,0.0008045423537677157,0.0,0.0004526207392543141,0.0,9.54177571676958e-05,0.0,9.06110067270717e-05,0.0,9.5417753100699e-05,0.0,7.047522981004723e-05,303.15,285.15,297.6289385383004,297.85706084160165,297.66439992318226,297.22101142406507,297.905374441303,297.65535703369045,6532.035893496265,2257.8104328140384,-0.00029310273691502775,-4.733830678164315e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100788.0,21100788.0,288.0173268392857,286.7207260635919,0.869237205,15.428034275862071,-1.0,-1.0,0.0,5.0,0.6793760150807153,268.15,273.15,271.53213998130377,271.58615163585466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.7275494110943,0.000804585150586035,0.0,0.0004526448161147638,0.0,9.542283283762823e-05,0.0,9.06158267184279e-05,0.0,9.542282878487849e-05,0.0,7.047897868396083e-05,303.15,285.15,297.62870922887305,297.85657310363564,297.6669203197269,297.22067015998965,297.9048739755889,297.65554935756285,6532.035385043836,2257.8104328140384,-0.00029310273691502775,-4.734334324716269e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100824.0,21100824.0,288.01511957142856,286.7192860894013,0.86930436,15.744125793103454,-1.0,-1.0,0.0,5.0,0.679735889581115,268.15,273.15,271.53213998130377,271.5861412869478,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.71320862457156,0.00080462531544384,0.0,0.00045266741228152394,0.0,9.542759635987809e-05,0.0,9.062035028688851e-05,0.0,9.542759232148261e-05,0.0,7.048249700667055e-05,303.15,285.15,297.6284949430351,297.8560840649688,297.6693005152803,297.2202766957592,297.9043750669117,297.655706257191,6532.034789039454,2257.8104328140384,-0.00029310273691502775,-4.73480702244529e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100860.0,21100860.0,288.01302604166665,286.71798432025145,0.869374375,16.061922413793106,-1.0,-1.0,0.0,5.0,0.6800957640815045,268.15,273.15,271.53213998130377,271.5861317790087,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6988980683963,0.0008046684964336319,0.0,0.0004526917052696813,0.0,9.543271759202189e-05,0.0,9.062521354525686e-05,0.0,9.54327135679119e-05,0.0,7.04862795326819e-05,303.15,285.15,297.62827435225654,297.8555956682838,297.67174441668317,297.21990695256943,297.90387513398184,297.65587930475493,6532.0342442358315,2257.8104328140384,-0.00029310273691502775,-4.735315242536983e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100896.0,21100896.0,288.01104685714284,286.71681920956405,0.8694470400000001,16.381374896551726,-1.0,-1.0,0.0,5.0,0.6804556385819045,268.15,273.15,271.53213998130377,271.58612478397833,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6846769509924,0.0008047139994568898,0.0,0.0004527173045936466,0.0,9.543811421523155e-05,0.0,9.06303383214905e-05,0.0,9.543811020523348e-05,0.0,7.049026546157873e-05,303.15,285.15,297.62803151538884,297.8551093712804,297.6744039876625,297.2196175005041,297.9033723110495,297.65610693717707,6532.033852556635,2257.8104328140384,-0.00029310273691502775,-4.735850820829974e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100932.0,21100932.0,288.009182625,286.7157892120679,0.869522145,16.702434000000004,-1.0,-1.0,0.0,5.0,0.6808155130822756,268.15,273.15,271.53213998130377,271.58611730536177,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6704388194823,0.0008047583032302047,0.0,0.00045274222924126265,0.0,9.544336860872575e-05,0.0,9.063532803297953e-05,0.0,9.544336461287822e-05,0.0,7.049414634009628e-05,303.15,285.15,297.6277915380104,297.8546221440592,297.6770304716682,297.21931541221585,297.90286936445136,297.65632578608097,6532.033430995883,2257.8104328140384,-0.00029310273691502775,-4.736372313078297e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21100968.0,21100968.0,288.00743395238095,286.7148927837467,0.86959948,17.025050482758626,-1.0,-1.0,0.0,5.0,0.6811753875826744,268.15,273.15,271.53213998130377,271.58610895945395,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6561703931697,0.0008048035548612672,0.0,0.00045276768713557936,0.0,9.544873541681692e-05,0.0,9.064042449613455e-05,0.0,9.544873143517218e-05,0.0,7.04981102476572e-05,303.15,285.15,297.627556881198,297.8541332891904,297.6795955870473,297.2189901218179,297.90236623796136,297.656528423443,6532.03295576539,2257.8104328140384,-0.00029310273691502775,-4.736904991925652e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101004.0,21101004.0,288.00580144642856,286.71412838178475,0.869678835,17.349175103448278,-1.0,-1.0,0.0,5.0,0.6815352620830744,268.15,273.15,271.53213998130377,271.58610457932076,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6420502682654,0.0008048518731326624,0.0,0.0004527948702702008,0.0,9.5454465926055e-05,0.0,9.064586633844984e-05,0.0,9.545446195833013e-05,0.0,7.050234278361765e-05,303.15,285.15,297.62730711206,297.8536542584703,297.68234881596607,297.2187464722018,297.9018664107888,297.6567846138974,6532.0327225385945,2257.8104328140384,-0.00029310273691502775,-4.737473801974145e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101040.0,21101040.0,288.0042857142857,286.71349446450995,0.86976,17.67475862068966,-1.0,-1.0,0.0,5.0,0.6818951365834743,268.15,273.15,271.53213998130377,271.5861001991875,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.6279301433611,0.0008049001914088324,0.0,0.00045282205340752793,0.0,9.546019643586178e-05,0.0,9.065130818130667e-05,0.0,9.546019248205846e-05,0.0,7.050657531999831e-05,303.15,285.15,297.62705734325414,297.8531752284432,297.6851020404675,297.21850282287807,297.90136658430436,297.65704080386945,6532.032489311807,2257.8104328140384,-0.00029310273691502775,-4.738042646229568e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101076.0,21101076.0,288.0028873630952,286.7129894913348,0.8698427650000001,18.001751793103452,-1.0,-1.0,0.0,5.0,0.6822550110838598,268.15,273.15,271.5321399813038,271.5860944902613,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.61375970017053,0.0008049470022022254,0.0,0.0004528483884611813,0.0,9.546574815960138e-05,0.0,9.065658024467287e-05,0.0,9.546574421981519e-05,0.0,7.051067580560715e-05,303.15,285.15,297.62680923573157,297.85269057084184,297.68782115765754,297.21823738415003,297.90086275222944,297.6572842201221,6532.032175035676,2257.8104328140384,-0.00029310273691502775,-4.738593775989306e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101112.0,21101112.0,288.001607,286.7126119226947,0.86992692,18.330105379310346,-1.0,-1.0,0.0,5.0,0.6826148855842518,268.15,273.15,271.53213998130377,271.5860895165132,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5996154125615,0.0008049956076107376,0.0,0.00045287573313326725,0.0,9.547151272278325e-05,0.0,9.066205442547662e-05,0.0,9.547150879696241e-05,0.0,7.051493349369822e-05,303.15,285.15,297.6265602831408,297.8522079808441,297.6905604307853,297.2179836982052,297.90035997745844,297.6575344740868,6532.031906550866,2257.8104328140384,-0.00029310273691502775,-4.7391660683523695e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101148.0,21101148.0,288.00044523214285,286.71236021998413,0.870012255,18.659770137931037,-1.0,-1.0,0.0,5.0,0.6829747600846517,268.15,273.15,271.5321399813038,271.58608561931294,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5855077595979,0.0008050454775332935,0.0,0.0004529037891990091,0.0,9.547742725614589e-05,0.0,9.066767102153387e-05,0.0,9.547742334422424e-05,0.0,7.051930194924841e-05,303.15,285.15,297.6263094124381,297.85172777080425,297.6933340089138,297.21774817691636,297.89985803109505,297.65779548003354,6532.031705760889,2257.8104328140384,-0.00029310273691502775,-4.739753285085625e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101184.0,21101184.0,287.99940266666664,286.7122328454903,0.87009856,18.99069682758621,-1.0,-1.0,0.0,5.0,0.6833346345850803,268.15,273.15,271.5321399813038,271.5860828275405,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5714399817328,0.0008050956002573827,0.0,0.00045293198748781185,0.0,9.548337177186937e-05,0.0,9.067331608950204e-05,0.0,9.548336787377015e-05,0.0,7.052369254966025e-05,303.15,285.15,297.62605983641913,297.8512515012986,297.69611787683823,297.2175251867458,297.89935875882685,297.65806263202575,6532.031571902888,2257.8104328140384,-0.00029310273691502775,-4.740343515093221e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101220.0,21101220.0,287.99847991071425,286.7122282623244,0.8701856250000001,19.322836206896554,-1.0,-1.0,0.0,5.0,0.6836945090854802,268.15,273.15,271.5321399813038,271.5860805907008,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5573922205811,0.0008051464392985963,0.0,0.00045296058876425943,0.0,9.548940124214734e-05,0.0,9.06790418323362e-05,0.0,9.548939735783004e-05,0.0,7.052814589721239e-05,303.15,285.15,297.6258109082982,297.8507772080133,297.6989069146812,297.2173084875575,297.89886082689316,297.6583328690887,6532.0314716462435,2257.8104328140384,-0.00029310273691502775,-4.7409422176356336e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101256.0,21101256.0,287.99767757142854,286.71234493435094,0.87027324,19.656139034482763,-1.0,-1.0,0.0,5.0,0.6840543835858802,268.15,273.15,271.5321399813038,271.5860783538611,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.54334445942936,0.0008051972783300433,0.0,0.0004529891900352334,0.0,9.549543071126965e-05,0.0,9.068476757407447e-05,0.0,9.549542684073605e-05,0.0,7.05325992439111e-05,303.15,285.15,297.6255619805074,297.8503029154076,297.70169594803,297.2170917886338,297.8983628956403,297.6586031056438,6532.0313713896,2257.8104328140384,-0.00029310273691502775,-4.7415409578698554e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101292.0,21101292.0,287.99699625595235,286.71258132611393,0.870361195,19.99055606896552,-1.0,-1.0,0.0,5.0,0.6844142580862739,268.15,273.15,271.5321399813038,271.58607970522877,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5294608677233,0.0008052488767957915,0.0,0.0004530182185567898,0.0,9.550155025011139e-05,0.0,9.06905788479419e-05,0.0,9.5501546393075e-05,0.0,7.053711911576935e-05,303.15,285.15,297.6253229387304,297.8498538683674,297.70424017109224,297.2169020709191,297.897886715042,297.65884115283023,6532.031484456793,2257.8104328140384,-0.00029310273691502775,-4.742148680337225e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101328.0,21101328.0,287.99643657142855,286.7129359027616,0.87044928,20.326038068965524,-1.0,-1.0,0.0,5.0,0.6847741325866739,268.15,273.15,271.5321399813038,271.58607993773626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.5155138711182,0.0008053007159013654,0.0,0.000453047382455273,0.0,9.550769832788249e-05,0.0,9.069641722316484e-05,0.0,9.550769448445728e-05,0.0,7.054166006639487e-05,303.15,285.15,297.62508300973417,297.8493933902264,297.7070297220759,297.21670743894634,297.8974004263628,297.65912279746914,6532.031531859186,2257.8104328140384,-0.00029310273691502775,-4.742759276345313e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
