,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21101364.0,21101364.0,287.99599912499997,286.71340712996806,0.870537285,20.662535793103455,-1.0,-1.0,0.0,5.0,0.685134007087074,268.15,273.15,271.53213998130377,271.58608017024375,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.501566874513,0.0008053525549971735,0.0,0.00045307654634828384,0.0,9.551384640449824e-05,0.0,9.070225559729219e-05,0.0,9.551384257468594e-05,0.0,7.054620101616717e-05,303.15,285.15,297.62484308105564,297.84893291273784,297.7098192685632,297.21651280721613,297.89691413834373,297.6594044415833,6532.03157926158,2257.8104328140384,-0.00029310273691502775,-4.743369911547154e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101400.0,21101400.0,287.9956845238095,286.71399347385307,0.870625,21.0,-1.0,-1.0,0.0,5.0,0.6854938815874573,268.15,273.15,271.53213998130377,271.5860816176347,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.48768312979064,0.0008054042755711333,0.0,0.0004531056435656934,0.0,9.551998042522524e-05,0.0,9.070808062351264e-05,0.0,9.551997660891603e-05,0.0,7.05507315842971e-05,303.15,285.15,297.62460221714343,297.84848257333573,297.712327095544,297.2163218841456,297.8964362407187,297.65963400217754,6532.03169899838,2257.8104328140384,-0.00029310273691502775,-4.743979189699207e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101436.0,21101436.0,287.99549337499997,286.71469340089925,0.8707122150000001,21.34149243766578,-1.0,-1.0,0.0,5.0,0.6858537560878567,268.15,273.15,271.53213998130377,271.5860849145101,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.47387825942656,0.0008054560672683486,0.0,0.0004531347807990459,0.0,9.552612288192104e-05,0.0,9.071391366061194e-05,0.0,9.552611907897337e-05,0.0,7.055526838319076e-05,303.15,285.15,297.62436812833636,297.8480447614349,297.7144286515186,297.216139183635,297.89596950703054,297.6597900463911,6532.031929738341,2257.8104328140384,-0.00029310273691502775,-4.744589344745783e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101472.0,21101472.0,287.99542628571425,286.71550537786686,0.8707987199999999,21.69012623872679,-1.0,-1.0,0.0,5.0,0.6862136305882567,268.15,273.15,271.53213998130377,271.58608821416055,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.4600735168678,0.0008055079325136309,0.0,0.0004531639594092173,0.0,9.553227406133375e-05,0.0,9.071975498101522e-05,0.0,9.553227027174875e-05,0.0,7.05598116246535e-05,303.15,285.15,297.624134045971,297.8476069703651,297.7165295109902,297.21595649396926,297.89550279142975,297.65994596254507,6532.032160644379,2257.8104328140384,-0.00029310273691502775,-4.745200405568956e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101508.0,21101508.0,287.9954838630952,286.7164278717068,0.870884305,22.045929238726792,-1.0,-1.0,0.0,5.0,0.6865735050886568,268.15,273.15,271.53213998130377,271.586091513811,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.44626877430903,0.0008055597977539964,0.0,0.0004531931380166454,0.0,9.553842524016635e-05,0.0,9.072559630086911e-05,0.0,9.553842146394583e-05,0.0,7.056435486568795e-05,303.15,285.15,297.6238999639161,297.8471691799078,297.7186303671248,297.2157738045371,297.895036076458,297.66010187838873,6532.032391550424,2257.8104328140384,-0.00029310273691502775,-4.7458115056825754e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101544.0,21101544.0,287.9956667142857,286.71745934947023,0.87096876,22.408929273209548,-1.0,-1.0,0.0,5.0,0.6869333795890495,268.15,273.15,271.5321399813037,271.58609581337726,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.43251629895707,0.0008056113679184007,0.0,0.00045322215062196415,0.0,9.554454142389838e-05,0.0,9.073140438845207e-05,0.0,9.554453766095381e-05,0.0,7.056887225945169e-05,303.15,285.15,297.6236622850868,297.84673904990217,297.72045243956325,297.2155916330594,297.8945751798282,297.660204117488,6532.032682353944,2257.8104328140384,-0.00029310273691502775,-4.746419168026681e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101580.0,21101580.0,287.99597544642853,286.71859827821703,0.871051875,22.779154177718834,-1.0,-1.0,0.0,5.0,0.6872932540894495,268.15,273.15,271.5321399813037,271.5861006154698,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.41879008527144,0.0008056625755706847,0.0,0.0004532509592857447,0.0,9.555061461440804e-05,0.0,9.0737171648594e-05,0.0,9.555061086469684e-05,0.0,7.057335789856368e-05,303.15,285.15,297.6234228092909,297.84631277044764,297.7221342077166,297.2154097271447,297.89411720880463,297.66027934468093,6532.033003259985,2257.8104328140384,-0.00029310273691502775,-4.7470225973018196e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101616.0,21101616.0,287.99641066666663,286.719843124921,0.87113344,23.15663178779841,-1.0,-1.0,0.0,5.0,0.6876531285898495,268.15,273.15,271.53213998130366,271.5861054175623,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.40506387158575,0.0008057137832229011,0.0,0.00045327976794950987,0.0,9.555668780491277e-05,0.0,9.074293890873276e-05,0.0,9.555668406843663e-05,0.0,7.05778435376722e-05,303.15,285.15,297.62318333381313,297.8458864915863,297.72381597322743,297.2152278214656,297.893659238397,297.66035457169795,6532.0333241660455,2257.8104328140384,-0.00029310273691502775,-4.747626064933057e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101652.0,21101652.0,287.99697298214284,286.72119235637325,0.871213245,23.541389938992044,-1.0,-1.0,0.0,5.0,0.6880130030902327,268.15,273.15,271.53213998130366,271.58611062314526,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3913585946107,0.0008057647844967649,0.0,0.00045330846050945477,0.0,9.556273651940618e-05,0.0,9.074868292582951e-05,0.0,9.556273279613133e-05,0.0,7.058231109887885e-05,303.15,285.15,297.6229422120614,297.84546323075426,297.725407047881,297.2150461898458,297.89320345163003,297.6604124264345,6532.0336695823235,2257.8104328140384,-0.00029310273691502775,-4.7482271385644266e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101688.0,21101688.0,287.997663,286.7226444390829,0.87129108,23.933456466843502,-1.0,-1.0,0.0,5.0,0.6883728775906327,268.15,273.15,271.53213998130366,271.5861166379947,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.37769530824687,0.0008058148901242966,0.0,0.0004533366491969107,0.0,9.556867901174488e-05,0.0,9.075432607173976e-05,0.0,9.556867530160407e-05,0.0,7.058670020475737e-05,303.15,285.15,297.6226977966097,297.8450460239038,297.72681610699806,297.21486511210105,297.8927520457306,297.6604354170687,6532.034064157189,2257.8104328140384,-0.00029310273691502775,-4.748817693675458e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101724.0,21101724.0,287.99848132738094,286.7241978391756,0.8713667350000001,24.33285920689655,-1.0,-1.0,0.0,5.0,0.6887327520910342,268.15,273.15,271.53213998130366,271.5861232009994,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.36405986971937,0.0008058646774433098,0.0,0.0004533646588108859,0.0,9.557458375334162e-05,0.0,9.075993336859284e-05,0.0,9.557458005628965e-05,0.0,7.059106142806247e-05,303.15,285.15,297.62245191043786,297.844633374488,297.72812993773033,297.2146851883179,297.89230417471504,297.6604409171378,6532.034492407966,2257.8104328140384,-0.00029310273691502775,-4.749404533499742e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101760.0,21101760.0,287.99942857142855,286.72585102228993,0.8714400000000001,24.73962599469496,-1.0,-1.0,0.0,5.0,0.6890926265914343,268.15,273.15,271.53213998130366,271.58613003993696,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.3504384499101,0.0008059138606046267,0.0,0.0004533923285373796,0.0,9.558041684269627e-05,0.0,9.076547262272626e-05,0.0,9.558041315871322e-05,0.0,7.059536972926403e-05,303.15,285.15,297.6222052882655,297.8442230199854,297.72939572298503,297.2145058478167,297.8918580838615,297.6604375925828,6532.034937609716,2257.8104328140384,-0.00029310273691502775,-4.7499842878092816e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101796.0,21101796.0,288.00050533928567,286.727602453471,0.871510665,25.153784665782496,-1.0,-1.0,0.0,5.0,0.6894525010918381,268.15,273.15,271.5321399813037,271.586137751193,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.336864464021,0.0008059621667349996,0.0,0.0004534195048640124,0.0,9.558614591765796e-05,0.0,9.077091310220995e-05,0.0,9.558614224666722e-05,0.0,7.059960120578154e-05,303.15,285.15,297.6219568829896,297.84381973825396,297.7305276909114,297.2143286479842,297.89141711111915,297.6604100142517,6532.035435494629,2257.8104328140384,-0.00029310273691502775,-4.750553738444022e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101832.0,21101832.0,288.0017122380952,286.7294505970618,0.87157852,25.57536305570292,-1.0,-1.0,0.0,5.0,0.6898123755922381,268.15,273.15,271.5321399813037,271.5861454641103,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.32329056582955,0.0008060100953496682,0.0,0.00045344646880727266,0.0,9.559183021971403e-05,0.0,9.077631106426218e-05,0.0,9.559182656171871e-05,0.0,7.060379961318388e-05,303.15,285.15,297.621708477483,297.84341647145635,297.73165933416567,297.21415145463584,297.8909761499147,297.6603823775311,6532.035933480353,2257.8104328140384,-0.00029310273691502775,-4.7511187725657756e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101868.0,21101868.0,288.003049875,286.73139391659276,0.8716433550000001,26.004389,-1.0,-1.0,0.0,5.0,0.690172250092638,268.15,273.15,271.53213998130377,271.5861531770276,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.30971666763816,0.0008060580239642759,0.0,0.00045347343275052056,0.0,9.559751452176597e-05,0.0,9.078170902631186e-05,0.0,9.559751087676767e-05,0.0,7.060799802058333e-05,303.15,285.15,297.62146007230825,297.84301320521524,297.73279097568155,297.2139742615226,297.89053518930194,297.66035474080593,6532.036431466093,2257.8104328140384,-0.00029310273691502775,-4.751683840288716e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101904.0,21101904.0,288.00451885714284,286.7334308746677,0.87170496,26.440890334217507,-1.0,-1.0,0.0,5.0,0.690532124593043,268.15,273.15,271.53213998130377,271.58616214876804,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2962116827522,0.000806103408195296,0.0,0.00045349896527228456,0.0,9.560289706350903e-05,0.0,9.078682042938073e-05,0.0,9.560289343140195e-05,0.0,7.061197354883663e-05,303.15,285.15,297.62121149130365,297.84262180845747,297.7337752669571,297.2138035602342,297.8901035638974,297.66030313817,6532.037006015847,2257.8104328140384,-0.00029310273691502775,-4.7522189414687655e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101940.0,21101940.0,288.00611979166666,286.73555993284884,0.871763125,26.884894893899205,-1.0,-1.0,0.0,5.0,0.6908919990934431,268.15,273.15,271.53213998130377,271.58617175193746,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2827412650562,0.0008061477888503973,0.0,0.0004535239332016755,0.0,9.560816058262052e-05,0.0,9.079181880563281e-05,0.0,9.560815696335099e-05,0.0,7.061586116737454e-05,303.15,285.15,297.62096282230226,297.8422363647672,297.73468564019237,297.213636114926,297.8896766203793,297.66023951251344,6532.037618970292,2257.8104328140384,-0.00029310273691502775,-4.752742239229401e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21101976.0,21101976.0,288.00785328571425,286.7377795515385,0.8718176400000001,27.33643051458886,-1.0,-1.0,0.0,5.0,0.6912518735938431,268.15,273.15,271.53213998130377,271.58618135510693,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2692708473602,0.0008061921695054438,0.0,0.00045354890113105624,0.0,9.561342410172846e-05,0.0,9.079681718188279e-05,0.0,9.561342049529792e-05,0.0,7.061974878591e-05,303.15,285.15,297.62071415363425,297.8418509216065,297.73559601205136,297.21346866984317,297.889249677434,297.6601758869139,6532.038231924786,2257.8104328140384,-0.00029310273691502775,-4.753265565800663e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102012.0,21102012.0,288.00971994642856,286.7400881898589,0.8718682950000001,27.795525031830238,-1.0,-1.0,0.0,5.0,0.6916117480942328,268.15,273.15,271.53213998130377,271.5861912773373,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2558222966338,0.0008062358928538817,0.0,0.0004535734992724581,0.0,9.561860966523182e-05,0.0,9.080174152957667e-05,0.0,9.561860607160803e-05,0.0,7.062357882669854e-05,303.15,285.15,297.6204667805366,297.8414695289738,297.736477737238,297.2133045456369,297.8888260660831,297.6601089316937,6532.038863192497,2257.8104328140384,-0.00029310273691502775,-4.753781169784538e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102048.0,21102048.0,288.01172038095234,286.7424843055289,0.8719148800000001,28.26220628116711,-1.0,-1.0,0.0,5.0,0.6919716225946329,268.15,273.15,271.53213998130377,271.586201839226,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2424175803735,0.0008062776770553665,0.0,0.00045359700648667906,0.0,9.562356524857203e-05,0.0,9.080644748248898e-05,0.0,9.562356166769149e-05,0.0,7.062723900491647e-05,303.15,285.15,297.6202220054014,297.84109625713955,297.7373020210763,297.2131470795439,297.8884091342399,297.6600352994802,6532.039531175966,2257.8104328140384,-0.00029310273691502775,-4.754273932857477e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102084.0,21102084.0,288.01385519642855,286.7449663547393,0.871957185,28.736502098143234,-1.0,-1.0,0.0,5.0,0.6923314970950328,268.15,273.15,271.53213998130377,271.5862124011147,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2290128641132,0.0008063194612519544,0.0,0.00045362051369816485,0.0,9.56285208313343e-05,0.0,9.08111534348536e-05,0.0,9.562851726319837e-05,0.0,7.063089918270767e-05,303.15,285.15,297.6199772305955,297.84072298581737,297.7381263036794,297.21298961366494,297.8879922029566,297.65996166734277,6532.04019915949,2257.8104328140384,-0.00029310273691502775,-4.754766721411437e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102120.0,21102120.0,288.016125,286.7475327920249,0.8719950000000001,29.218440318302388,-1.0,-1.0,0.0,5.0,0.692691371595434,268.15,273.15,271.53213998130377,271.5862239813626,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.2156878031469,0.0008063583558503213,0.0,0.0004536423952758537,0.0,9.56331337115718e-05,0.0,9.081553394850701e-05,0.0,9.563313015606064e-05,0.0,7.063430624157038e-05,303.15,285.15,297.61974444525447,297.8403692922074,297.7389202683369,297.212851803413,297.8875932909074,297.65989582002385,6532.040928380897,2257.8104328140384,-0.00029310273691502775,-4.755225454257447e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102156.0,21102156.0,288.0185303988095,286.75018207013477,0.872028115,29.708048777188328,-1.0,-1.0,0.0,5.0,0.6930512460958317,268.15,273.15,271.53213998130377,271.5862358419501,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.20236733937656,0.0008063968193384425,0.0,0.0004536640343194875,0.0,9.563769546279711e-05,0.0,9.081986590880752e-05,0.0,9.56376919199031e-05,0.0,7.06376755367176e-05,303.15,285.15,297.6195084546802,297.8400137762369,297.7396768916851,297.21271089252787,297.8871917976568,297.65982036255735,6532.041676617952,2257.8104328140384,-0.00029310273691502775,-4.755679124287072e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102192.0,21102192.0,288.021072,286.7529126398994,0.87205632,30.205355310344828,-1.0,-1.0,0.0,5.0,0.6934111205962317,268.15,273.15,271.53213998130377,271.58624770365026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.189046946316,0.0008064347210044133,0.0,0.0004536853572923221,0.0,9.564219058259241e-05,0.0,9.082413459429343e-05,0.0,9.564218705231918e-05,0.0,7.064099561811807e-05,303.15,285.15,297.61927247426485,297.83965827695386,297.7404334539742,297.21256999798527,297.8867903191219,297.65974490446,6532.042424924041,2257.8104328140384,-0.00029310273691502775,-4.75612618897804e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102228.0,21102228.0,288.0237504107143,286.7557229500963,0.872079405,30.71038775331565,-1.0,-1.0,0.0,5.0,0.693770995096645,268.15,273.15,271.53213998130377,271.5862602336444,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.17578729509387,0.0008064702292863911,0.0,0.00045370533379159543,0.0,9.564640185007943e-05,0.0,9.082813372668393e-05,0.0,9.564639833233814e-05,0.0,7.064410604716261e-05,303.15,285.15,297.61904997394,297.83931965110594,297.7411888919501,297.21244778408095,297.8864049826432,297.6596822567441,6532.043212649382,2257.8104328140384,-0.00029310273691502775,-4.756545042119818e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102264.0,21102264.0,288.0265662380952,286.75861144731215,0.87209716,31.22317394164456,-1.0,-1.0,0.0,5.0,0.6941308695970357,268.15,273.15,271.53213998130377,271.5862735185026,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.16258754015234,0.0008065046687196362,0.0,0.00045372470897710014,0.0,9.565048635367563e-05,0.0,9.083201248093577e-05,0.0,9.565048284837219e-05,0.0,7.064712284882052e-05,303.15,285.15,297.6188380646076,297.83899582789104,297.7419277629986,297.21234125141353,297.8860332938723,297.6596272401566,6532.0440447870915,2257.8104328140384,-0.00029310273691502775,-4.756951304888039e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102300.0,21102300.0,288.0295200892857,286.76157657580353,0.872109375,31.74374171087533,-1.0,-1.0,0.0,5.0,0.6944907440974357,268.15,273.15,271.53213998130377,271.58628620062063,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.14932863105423,0.0008065404478645043,0.0,0.0004537448378597911,0.0,9.56547297453737e-05,0.0,9.083604211925335e-05,0.0,9.565472625260076e-05,0.0,7.065025700469786e-05,303.15,285.15,297.6186116799948,297.83865465727166,297.74265997714036,297.2122151595628,297.88564475250575,297.6595572452951,6532.044841315595,2257.8104328140384,-0.00029310273691502775,-4.7573733897411645e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102336.0,21102336.0,288.03261257142856,286.76461677735426,0.8721158400000001,32.272118896551724,-1.0,-1.0,0.0,5.0,0.6948506185978238,268.15,273.15,271.53213998130377,271.5862997683403,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.1361262821193,0.0008065698368161897,0.0,0.0004537613717372416,0.0,9.565821526792557e-05,0.0,9.083935206664006e-05,0.0,9.565821178761727e-05,0.0,7.065283140100003e-05,303.15,285.15,297.618396417903,297.83832781711567,297.74337718821954,297.2121054597978,297.88526957118376,297.65949529084395,6532.045694029798,2257.8104328140384,-0.00029310273691502775,-4.7577201047003e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102372.0,21102372.0,288.03584429166665,286.7677304911309,0.872116345,32.80833333421751,-1.0,-1.0,0.0,5.0,0.6952104930982365,268.15,273.15,271.53213998130377,271.5863136524616,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.12295729314695,0.0008065986843138756,0.0,0.0004537776010026134,0.0,9.566163657473573e-05,0.0,9.084260103315984e-05,0.0,9.566163310684034e-05,0.0,7.065535836776972e-05,303.15,285.15,297.6181902676302,297.8380105598829,297.7440981375633,297.2120071857109,297.8849036806809,297.6594419662936,6532.046563823097,2257.8104328140384,-0.00029310273691502775,-4.7580604442158644e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102408.0,21102408.0,288.03921585714284,286.7709161535355,0.87211068,33.35241285941645,-1.0,-1.0,0.0,5.0,0.6955703675986364,268.15,273.15,271.53213998130377,271.5863281691129,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.1098550555672,0.0008066247668975524,0.0,0.00045379227477813233,0.0,9.566472996616463e-05,0.0,9.084553860321635e-05,0.0,9.566472651058483e-05,0.0,7.0657643137348e-05,303.15,285.15,297.61800235940376,297.8377124856435,297.74482660832757,297.21193178361983,297.8845563894366,297.65940592528625,6532.047467745989,2257.8104328140384,-0.00029310273691502775,-4.758368174496025e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102444.0,21102444.0,288.04272787499997,286.77417219805557,0.872098635,33.90438530769231,-1.0,-1.0,0.0,5.0,0.6959302420990364,268.15,273.15,271.53213998130377,271.5863426857642,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.09675281798746,0.0008066508494812001,0.0,0.00045380694855364737,0.0,9.566782335759192e-05,0.0,9.084847617327203e-05,0.0,9.56678199143285e-05,0.0,7.065992790692514e-05,303.15,285.15,297.61781445143384,297.8374144118117,297.7455550780355,297.2118563816349,297.8842090986621,297.65936988431565,6532.048371668986,2257.8104328140384,-0.00029310273691502775,-4.758675914727299e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102480.0,21102480.0,288.0463809523809,286.7774970551123,0.87208,34.464278514588855,-1.0,-1.0,0.0,5.0,0.6962901165994365,268.15,273.15,271.53213998130377,271.5863572024154,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.0836505804077,0.0008066769320599725,0.0,0.0004538216223264321,0.0,9.56709167484428e-05,0.0,9.085141374278106e-05,0.0,9.567091331749662e-05,0.0,7.066221267607667e-05,303.15,285.15,297.6176265437204,297.8371163383875,297.74628354668727,297.2117809797561,297.88386180835715,297.6593338433817,6532.049275592086,2257.8104328140384,-0.00029310273691502775,-4.7589836648525123e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102516.0,21102516.0,288.05017569642854,286.78088915190534,0.872054565,35.03212031564986,-1.0,-1.0,0.0,5.0,0.6966499910998469,268.15,273.15,271.53213998130377,271.58637215092466,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.070580804644,0.0008067016074677335,0.0,0.0004538355044509488,0.0,9.567384325061307e-05,0.0,9.085419283072279e-05,0.0,9.567383983193797e-05,0.0,7.066437418181323e-05,303.15,285.15,297.6174504111614,297.83682787503636,297.74701979772254,297.2117181357653,297.88352394629726,297.65930803319657,6532.050208475626,2257.8104328140384,-0.00029310273691502775,-4.759274821071003e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102552.0,21102552.0,288.0541127142857,286.7843469122557,0.87202212,35.60793854641909,-1.0,-1.0,0.0,5.0,0.6970098656002469,268.15,273.15,271.53213998130377,271.58638710006136,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.05751108103806,0.000806725251462022,0.0,0.0004538488063212057,0.0,9.567664742838419e-05,0.0,9.085685575646051e-05,0.0,9.567664402198514e-05,0.0,7.0666445339166e-05,303.15,285.15,297.61727429921234,297.83653943043964,297.74775605905546,297.21165531496626,297.88318610267487,297.65928224126975,6532.051141398851,2257.8104328140384,-0.00029310273691502775,-4.759553815760174e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102588.0,21102588.0,288.05819261309523,286.7878687564457,0.871982455,36.19176104244032,-1.0,-1.0,0.0,5.0,0.6973697401006385,268.15,273.15,271.53213998130377,271.5864033873891,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.04458549890046,0.000806740342512017,0.0,0.0004538572964595134,0.0,9.567843723690188e-05,0.0,9.085855541244443e-05,0.0,9.567843384257997e-05,0.0,7.066776728682493e-05,303.15,285.15,297.61715245755215,297.8363017404089,297.748530172071,297.21165328281927,297.88289976026016,297.6593074826223,6532.0521529269045,2257.8104328140384,-0.00029310273691502775,-4.7597318933191585e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102624.0,21102624.0,288.062416,286.7914531010562,0.8719353599999999,36.78361563925729,-1.0,-1.0,0.0,5.0,0.6977296146010209,268.15,273.15,271.53213998130377,271.5864192617481,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.03161449403643,0.000806760459201964,0.0,0.0004538686139319576,0.0,9.568082308051968e-05,0.0,9.086082107782106e-05,0.0,9.568081969832672e-05,0.0,7.066952946398224e-05,303.15,285.15,297.6170123696203,297.8360470385009,297.7492928611521,297.2116309927461,297.8825959297359,297.6593158383511,6532.053139307057,2257.8104328140384,-0.00029310273691502775,-4.7599692780144586e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102660.0,21102660.0,288.06678348214285,286.7950983588021,0.8718806250000001,37.38353017241379,-1.0,-1.0,0.0,5.0,0.6980894891014061,268.15,273.15,271.53213998130377,271.58643517520255,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.01865041327164,0.0008067784127317377,0.0,0.00045387871445006373,0.0,9.568295237591127e-05,0.0,9.086284311879503e-05,0.0,9.568294900584569e-05,0.0,7.0671102155494e-05,303.15,285.15,297.61687585462846,297.8357949411302,297.7500581372068,297.21161208466117,297.88229476350966,297.6593271562273,6532.054127858277,2257.8104328140384,-0.00029310273691502775,-4.7601811421423496e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102696.0,21102696.0,288.07129566666663,286.7988029383638,0.87181804,37.991532477453575,-1.0,-1.0,0.0,5.0,0.6984493636018061,268.15,273.15,271.53213998130377,271.5864519844792,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,277.00579354644714,0.0008067878024229113,0.0,0.00045388399710680015,0.0,9.568406600983128e-05,0.0,9.086390066295114e-05,0.0,9.568406265175763e-05,0.0,7.067192468289144e-05,303.15,285.15,297.6167848595373,297.8355828514625,297.7508532853802,297.21164177719504,297.88203464768634,297.65937948425227,6532.055170111026,2257.8104328140384,-0.00029310273691502775,-4.760291951228744e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102732.0,21102732.0,288.0759531607143,286.80256524421736,0.871747395,38.60765038992042,-1.0,-1.0,0.0,5.0,0.6988092381021896,268.15,273.15,271.53213998130377,271.58646862025455,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.99291854961524,0.0008068004759661676,0.0,0.00045389112719924197,0.0,9.56855691048192e-05,0.0,9.086532804877199e-05,0.0,9.568556575875339e-05,0.0,7.067303486490764e-05,303.15,285.15,297.61668565043817,297.8353635930681,297.7516433282199,297.2116626699834,297.8817670797015,297.65942446428227,6532.0562008788,2257.8104328140384,-0.00029310273691502775,-4.760441513821325e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102768.0,21102768.0,288.08075657142854,286.80638367646105,0.8716684800000001,39.23191174535809,-1.0,-1.0,0.0,5.0,0.6991691126026063,268.15,273.15,271.5321399813038,271.5864849953147,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.9800190569641,0.0008068151435211044,0.0,0.0004538993790872401,0.0,9.56873086874162e-05,0.0,9.086698000897478e-05,0.0,9.568730535339012e-05,0.0,7.067431971586886e-05,303.15,285.15,297.61657566289773,297.8351347186333,297.7524271423282,297.2116718042777,297.8814895063722,297.6594597669018,6532.057214065194,2257.8104328140384,-0.00029310273691502775,-4.760614610265337e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102804.0,21102804.0,288.0857065059524,286.81025663063986,0.871581085,39.86434437931034,-1.0,-1.0,0.0,5.0,0.6995289871030063,268.15,273.15,271.5321399813038,271.58650234103465,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.9672518383504,0.0008068174880990728,0.0,0.0004539006982893809,0.0,9.568758677880044e-05,0.0,9.086724410162866e-05,0.0,9.568758345665259e-05,0.0,7.067452511438627e-05,303.15,285.15,297.61652909479335,297.8349588476002,297.75325564183083,297.21174650732166,297.88126694098753,297.65955140650675,6532.05828792343,2257.8104328140384,-0.00029310273691502775,-4.760642283779962e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102840.0,21102840.0,288.0908035714285,286.8141824975665,0.871485,40.50497612732096,-1.0,-1.0,0.0,5.0,0.6998888616034062,268.15,273.15,271.5321399813038,271.58651968675457,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.9544846197367,0.0008068198326721926,0.0,0.0004539020174887949,0.0,9.568786486960977e-05,0.0,9.086750819373667e-05,0.0,9.568786155934022e-05,0.0,7.067473051247901e-05,303.15,285.15,297.61648252675366,297.8347829768089,297.75408414015294,297.2118212102576,297.88104437590795,297.6596430459762,6532.059361781813,2257.8104328140384,-0.00029310273691502775,-4.76066995731783e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102876.0,21102876.0,288.09604837499995,286.81815966314076,0.8713800150000001,41.15383482493368,-1.0,-1.0,0.0,5.0,0.7002487361037872,268.15,273.15,271.53213998130377,271.5865366468339,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.9416658502547,0.000806829740508958,0.0,0.00045390759164434195,0.0,9.568903995495528e-05,0.0,9.086862409360593e-05,0.0,9.56890366566187e-05,0.0,7.067559842768612e-05,303.15,285.15,297.61640983031776,297.83458522339816,297.7548943688477,297.2118684759452,297.88079882818306,297.6597113453384,6532.06041172778,2257.8104328140384,-0.00029310273691502775,-4.760786886834844e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102912.0,21102912.0,288.1014415238095,286.82218650816503,0.87126592,41.81094830769231,-1.0,-1.0,0.0,5.0,0.7006086106041844,268.15,273.15,271.53213998130377,271.5865540639124,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.92891550561984,0.0008068296803614379,0.0,0.0004539075579914777,0.0,9.568903284867584e-05,0.0,9.086861735564607e-05,0.0,9.568902956220109e-05,0.0,7.067559318017968e-05,303.15,285.15,297.61637343036136,297.8344165154405,297.75573141884286,297.2119526767883,297.880583686909,297.6598115456684,6532.061489819084,2257.8104328140384,-0.00029310273691502775,-4.760786181934787e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102948.0,21102948.0,288.106983625,286.82626140815756,0.871142505,42.47634441114058,-1.0,-1.0,0.0,5.0,0.7009684851045844,268.15,273.15,271.53213998130377,271.5865715947088,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.9161658746132,0.0008068276430221675,0.0,0.0004539064120068235,0.0,9.56887912498214e-05,0.0,9.086838793786553e-05,0.0,9.568878797521255e-05,0.0,7.067541473725551e-05,303.15,285.15,297.6163363674984,297.8342471996237,297.7565664318848,297.21203665898935,297.88036777277136,297.6599108861535,6532.062576613874,2257.8104328140384,-0.00029310273691502775,-4.760762143642225e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21102984.0,21102984.0,288.11267528571426,286.83038273316293,0.87100956,43.15005097082228,-1.0,-1.0,0.0,5.0,0.7013283596049708,268.15,273.15,271.53213998130377,271.5865892288713,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.90348191045007,0.0008068216461370704,0.0,0.0004539030384509606,0.0,9.568808005295309e-05,0.0,9.086771257837769e-05,0.0,9.56880767901237e-05,0.0,7.067488945083138e-05,303.15,285.15,297.61633821027004,297.8341072474022,297.75743154759124,297.2121581742318,297.88018289186414,297.66004361427184,6532.063664607793,2257.8104328140384,-0.00029310273691502775,-4.7606913779579756e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21103020.0,21103020.0,288.1185171130952,286.8345488475595,0.8708668749999999,43.83209582228116,-1.0,-1.0,0.0,5.0,0.7016882341053707,268.15,273.15,271.53213998130377,271.5866069150244,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8908309001085,0.0008068134556293041,0.0,0.0004538984308015396,0.0,9.568710869475165e-05,0.0,9.08667901633582e-05,0.0,9.568710544365894e-05,0.0,7.067417201012965e-05,303.15,285.15,297.6163595766775,297.8339820308753,297.7583117677243,297.2122985250961,297.88001358441784,297.6601930969582,6532.06475321264,2257.8104328140384,-0.00029310273691502775,-4.760594725684889e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21103056.0,21103056.0,288.1245097142857,286.83875810986416,0.87071424,44.522506801061006,-1.0,-1.0,0.0,5.0,0.7020481086057707,268.15,273.15,271.53213998130377,271.5866246011775,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.87817988976684,0.0008068052651215463,0.0,0.0004538938231521199,0.0,9.568613733655068e-05,0.0,9.086586774833896e-05,0.0,9.568613409719441e-05,0.0,7.06734545694282e-05,303.15,285.15,297.61638094305516,297.83385681452097,297.7591919866067,297.21243887575645,297.87984427720477,297.66034257942886,6532.06584181764,2257.8104328140384,-0.00029310273691502775,-4.760498074392952e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21103092.0,21103092.0,288.13065369642857,286.84300887253363,0.870551445,45.221311742705566,-1.0,-1.0,0.0,5.0,0.7024079831061466,268.15,273.15,271.53213998130377,271.5866423311077,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8655329977025,0.0008067978137736919,0.0,0.00045388963134047796,0.0,9.568525364183443e-05,0.0,9.086502858067673e-05,0.0,9.568525041420476e-05,0.0,7.067280187667672e-05,303.15,285.15,297.61640504482875,297.8337334075774,297.7600743192498,297.21258171386063,297.87967686072324,297.660494269248,6532.06693426258,2257.8104328140384,-0.00029310273691502775,-4.7604101467619246e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21103128.0,21103128.0,288.1369496666666,286.84729948176374,0.8703782800000001,45.92853848275862,-1.0,-1.0,0.0,5.0,0.7027678576065467,268.15,273.15,271.53213998130377,271.5866601488357,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8528943887526,0.0008067889617556731,0.0,0.00045388465153751507,0.0,9.568420382932813e-05,0.0,9.086403166353592e-05,0.0,9.568420061341707e-05,0.0,7.067202648989073e-05,303.15,285.15,297.61643465630493,297.8336136484113,297.7609609103972,297.212729564482,297.87951325564234,297.6606504070476,6532.068034404582,2257.8104328140384,-0.00029310273691502775,-4.7603056910550126e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21103164.0,21103164.0,288.14339823214283,286.8516282772851,0.870194535,46.644214856763924,-1.0,-1.0,0.0,5.0,0.7031277321069299,268.15,273.15,271.53213998130377,271.58667756616046,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8403937132516,0.000806704495637702,0.0,0.00045383713260649356,0.0,9.567418627030133e-05,0.0,9.085451875745563e-05,0.0,9.567418306619747e-05,0.0,7.06646275561004e-05,303.15,285.15,297.61666317044694,297.8335837032221,297.76194969952576,297.21305612607387,297.8794548666242,297.66094151317856,6532.069099835193,2257.8104328140384,-0.00029310273691502775,-4.7593089892235e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,-1.0,-1.0,1.0,5.0,0.70348760660733,268.15,273.15,271.53213998130377,271.58669496413546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.82789970349836,0.0008066163754199871,0.0,0.0004537875579448673,0.0,9.566373533918351e-05,0.0,9.084459431075656e-05,0.0,9.566373214688874e-05,0.0,7.065690853516107e-05,303.15,285.15,297.61690129639834,297.8335580983983,297.7629434261066,297.21339132354564,297.87940156232634,297.66123914135505,6532.070163588482,2257.8104328140384,-0.00029310273691502775,-4.758269279959645e-08,298.7598497498505,298.73709717179946,298.3644409992012,299.12236938311236,298.9682474777232,8789.88059640252,8252.592321829226,0.6995537643520433,0.064
21103200.0,21103200.0,288.15,286.85599359215547,0.87,47.36836870026525,2.0,-1.0,1.0,5.0,0.70348760660733,268.15,273.15,271.53213998130377,271.58669496413546,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.82789970349836,0.0008066163754199871,0.0,0.0004537875579448673,0.0,9.566373533918351e-05,0.0,9.084459431075656e-05,0.0,9.566373214688874e-05,0.0,7.065690853516107e-05,303.15,285.15,297.61690129639834,297.8335580983983,297.7629434261066,297.21339132354564,297.87940156232634,297.66123914135505,6532.070163588482,2257.8104328140384,-0.00029310273691502775,-4.758269279959645e-08,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103236.0,21103236.0,288.15697066785714,286.86055668273053,0.8697901642105264,48.10102784880637,2.0,-1.0,1.0,5.0,0.7038474811077408,268.15,273.15,271.53213998130377,271.58671300838904,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8153466519889,0.0008067324636169253,0.0,0.00045385286720868293,0.0,9.567750328585612e-05,0.0,9.08576686955887e-05,0.0,9.56775001046541e-05,0.0,7.06670774947187e-05,303.15,285.15,297.6169945935875,297.83348782834884,297.76388657228944,297.2135973515975,297.8792935019661,297.66145196955785,6532.071286304175,2257.8104328140384,-0.00029310273691502775,-4.7596390116072396e-08,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103272.0,21103272.0,288.1645178969697,286.8654747904249,0.869560892631579,48.84222013793104,2.0,-1.0,1.0,5.0,0.7042073556081265,268.15,273.15,271.53213998130377,271.5867302426559,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.8028503318365,0.0008065303512294023,0.0,0.00045373916264311115,0.0,9.565353301940909e-05,0.0,9.083490596144622e-05,0.0,9.565352985046438e-05,0.0,7.06493731388408e-05,303.15,285.15,297.61725708394283,297.83346520410475,297.7648856847144,297.2139560852684,297.87924513034795,297.66176183767567,6532.072339263576,2257.8104328140384,-0.00029310273691502775,-4.757254415662211e-08,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103308.0,21103308.0,288.172630239935,286.8707402075857,0.8693125389473684,49.59197340318302,2.0,-1.0,1.0,5.0,0.7045672301085265,268.15,273.15,271.53213998130377,271.58674632227223,3.9682539682539675,0.14142398701461692,928.9527531656204,294.15,276.79041304944485,0.0008062878962658248,0.0,0.0004536027620627299,0.0,9.562477816716211e-05,0.0,9.080759966894025e-05,0.0,9.562477501054134e-05,0.0,7.062813490419779e-05,303.15,285.15,297.61771341120584,297.8334962386979,297.76594848093964,297.21448804851656,297.8792654708513,297.66218233004224,6532.073297740063,2257.8104328140384,-0.00029310273691502775,-4.754394630715165e-08,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103344.0,21103344.0,288.1812962493506,286.8763452102324,0.8690454568421053,50.3503154801061,2.0,2.0,1.0,4.0,0.7049248995429352,283.15,283.15,272.10120997282905,272.0620196014146,3.9682539682539675,1.6572752107580866,122092.33234153816,291.1499999999999,274.79554593358074,0.5527799102523941,0.6745,0.3109936707003533,0.1421925,0.06556110931866778,0.13502943750000002,0.062258414346592135,0.1421925,0.06556110825941958,0.10502289583333334,0.04842321177191809,297.15,293.15,297.5991294719722,297.8123006991963,297.7354316984021,297.1942892433001,297.8546772784816,297.63916567827044,4.2977797731794195e-05,2253.136681040256,402.2259858967753,9.408014828364793,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103380.0,21103380.0,288.1905044778138,286.8822820595714,0.8687600000000001,51.117274204244026,2.0,2.0,1.0,4.0,0.7051287553482178,283.15,283.15,272.83443558496134,275.2042606626319,3.9682539682539675,1.577717828494859,110651.62287721102,291.1499999999999,272.92380607374304,0.58560687142899,0.6745,0.329463584014597,0.1421925,0.06945478239939268,0.13502943750000002,0.06595594133551248,0.1421925,0.06945478231281776,0.10502289583333334,0.051299065533321656,297.15,293.15,297.5271588362632,297.73991191737815,297.63090772394776,297.1230472125476,297.7715026413565,297.5585056662987,4.611972195523203e-05,2253.3245755171997,346.86110045144096,12.413231869406378,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103416.0,21103416.0,288.2002434779221,286.8885430034818,0.8684565221052631,51.892877411140574,2.0,2.0,1.0,4.0,0.7051521453072093,283.15,283.15,273.78958058427787,277.031531507673,3.9682539682539675,1.5105706673499624,101433.454396508,291.1499999999999,274.81887774319176,0.63478833120138,0.6745,0.3571344701049715,0.1421925,0.07528812919878057,0.13502943750000002,0.07149542862929921,0.1421925,0.07528812919258882,0.10502289583333334,0.05560755560415237,297.15,293.15,297.4552608288497,297.6708069885327,297.53398098875465,297.05456117929344,297.6943264249872,297.48178728208353,4.7892988689269616e-05,1509.9521846933317,304.2790201742551,15.33056570969086,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103452.0,21103452.0,288.2105018022727,286.8951202779702,0.8681353768421053,52.677152936339525,2.0,2.0,1.0,4.0,0.7051521452949226,283.15,283.15,275.2438408373418,278.5762870306883,3.9682539682539675,1.4537448549992427,93945.39634525403,291.1499999999999,276.850676705814,0.6836537152860808,0.6745,0.3846276000178547,0.1421925,0.08108400298861167,0.13502943750000002,0.07699933058177591,0.1421925,0.08108400298819689,0.10502289583333334,0.059888368230510386,297.15,293.15,297.383754188774,297.6043570478056,297.442403943806,296.98843755493726,297.62109268004843,297.40800908307426,4.924275278907215e-05,1510.0941196248762,271.08077852134375,18.643584897178712,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103488.0,21103488.0,288.2212680034632,286.9020061085975,0.8677969178947369,53.47012861538461,2.0,2.0,1.0,4.0,0.7051521452705578,283.15,283.15,276.6891906479199,280.10284328726914,3.9682539682539675,1.4050948777727097,87762.79032741458,291.1499999999999,278.6463531633879,0.7321828079858962,0.6745,0.4119317089570021,0.1421925,0.08684002894865726,0.13502943750000002,0.08246539206653486,0.1421925,0.08684002894865606,0.10502289583333334,0.06413974938508335,297.15,293.15,297.31340648172704,297.54049411235934,297.35598960670114,296.9249200250843,297.5586034730131,297.338682739777,5.026724416517862e-05,1510.21821130745,244.6480561949953,22.370568326777608,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
