,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21103524.0,21103524.0,288.2325306340909,286.909192711876,0.8674414989473683,54.27183228381963,2.0,2.0,1.0,4.0,0.7051521452340221,283.15,283.15,278.1096565467657,281.54350544854196,3.9682539682539675,1.36346164718241,82638.98491280351,291.1499999999999,280.3147490980921,0.780354247097739,0.6745,0.4390347767053693,0.1421925,0.09255367307142705,0.13502943750000002,0.08789120673308236,0.1421925,0.09255367307142806,0.10502289583333334,0.0683598274590635,297.15,293.15,297.2447621807327,297.47916556889635,297.2743011420353,296.8641726939068,297.49457089294714,297.2713944957037,5.096580930438699e-05,1510.3262935250507,223.43581213133322,26.52756921689112,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103560.0,21103560.0,288.2442782467532,286.9166722966377,0.8670694736842106,55.082291777188324,2.0,2.0,1.0,4.0,0.7051521451854995,283.15,283.15,279.48875705824986,282.90931153486827,3.9682539682539675,1.327770611955261,78369.16609929188,291.1499999999999,281.889020374483,0.8284456169045561,0.6745,0.46609298441639385,0.1421925,0.09825786017291044,0.13502943750000002,0.09330804078345727,0.1421925,0.09825786017291044,0.10502289583333334,0.07257292060935565,297.15,293.15,297.18098048559483,297.4230303215698,297.20112989399803,296.80886521950333,297.43898765726004,297.2105987155852,5.135244254809714e-05,1510.4203358108402,206.25423478248354,31.12835688837495,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103596.0,21103596.0,288.2564993940476,286.9244370653743,0.8666811957894737,55.901534931034476,2.0,2.0,1.0,4.0,0.7051521451253686,283.15,283.15,280.83194739477096,284.2357795766953,3.9682539682539675,1.2970575568839786,74785.53729917062,291.1499999999999,283.35771215198275,0.8763088471158453,0.6745,0.49302302124228337,0.1421925,0.10393502735062027,0.13502943750000002,0.09869921606063169,0.1421925,0.10393502735062027,0.10502289583333334,0.07676605693604686,297.15,293.15,297.1272184214611,297.37677786476826,297.14255793729836,296.76373382279706,297.38692873950777,297.1594433571665,5.145308533359659e-05,1510.5022861236903,192.1908378465428,36.18511230338752,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103632.0,21103632.0,288.2691826285714,286.93247921554837,0.8662770189473684,56.72958958090185,2.0,2.0,1.0,4.0,0.7051521450539179,283.15,283.15,282.1123623812892,285.4005571583563,3.9682539682539675,1.270601155683047,71765.81374021765,291.1499999999999,284.6756206895784,0.9273424539896384,0.6745,0.521736318057542,0.1421925,0.10998812662030728,0.13502943750000002,0.10444738554578314,0.1421925,0.10998812662030728,0.10502289583333334,0.0812368554244979,297.15,293.15,297.0825035128298,297.3390859707205,297.0955025843657,296.7276510728171,297.34531683874997,297.11801199589667,538.7855851884651,1510.5736383763233,180.5994099560673,41.73099968425242,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103668.0,21103668.0,288.2823165029221,286.94079094087647,0.8658572968421052,57.56648356233421,2.0,2.0,1.0,4.0,0.7051521449737991,283.15,283.15,282.836905038929,286.45089889922787,3.9682539682539675,1.2476626528811543,69197.98879414995,291.1499999999999,285.8104941388784,0.9799738912720626,0.6745,0.5513476937101028,0.1421925,0.11623055142753713,0.13502943750000002,0.11037534314098883,0.1421925,0.11623055142753713,0.10502289583333334,0.08584748910965796,297.15,293.15,297.04536913393144,297.30829036311343,297.0576108952846,296.69916775380983,297.3119468834015,297.0844770059082,5488.022833306325,1510.6360721161345,170.9329464182288,47.81724960555545,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103704.0,21103704.0,288.29588956969695,286.9493644325841,0.8654223831578948,58.41224471087533,2.0,2.0,1.0,4.0,0.7051521448901668,283.15,283.15,283.05438191295264,287.1828080990003,3.9682539682539675,1.2278250684290664,67015.01417287957,291.1499999999999,286.61764591012434,1.0320386309287515,0.6745,0.5806402145273409,0.1421925,0.12240575790093243,0.13502943750000002,0.11623946858043734,0.1421925,0.12240575790093243,0.10502289583333334,0.09040847556256237,297.15,293.15,297.0143193497355,297.2827717673871,297.02642800245826,296.67685029360564,297.2847628689317,297.05702645642367,5828.840390180707,1510.690492084618,162.8553681574747,54.44080189516695,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103740.0,21103740.0,288.30989038149346,286.95819188063285,0.8649726315789473,59.26690086206896,2.0,2.0,1.0,4.0,0.7051521448055191,283.15,283.15,283.12376578944,287.6109366094892,3.9682539682539675,1.2105555017514713,65143.116729326546,291.1499999999999,287.090035422257,1.0834605594085893,0.6745,0.6095710834615383,0.1421925,0.12850472392157863,0.13502943750000002,0.12203119424177372,0.1421925,0.12850472392157863,0.10502289583333334,0.0949131510769349,297.15,293.15,296.9867140783547,297.2599423187322,296.9981032496991,296.658196938161,297.26063854460585,297.0327190259106,5993.388086066743,1510.7381891819036,156.0331063263369,61.623024330225924,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103776.0,21103776.0,288.32430749090906,286.96726547491943,0.8645083957894737,60.13047985145889,2.0,2.0,1.0,4.0,0.7051521447205288,283.15,283.15,283.1431593167383,287.8906294762722,3.9682539682539675,1.1955474579042895,63537.88617073512,291.1499999999999,287.37241958979996,1.1343478019481943,0.6745,0.6382011542090973,0.1421925,0.13454027816141895,0.13502943750000002,0.1277627025421867,0.1421925,0.13454027816141895,0.10502289583333334,0.09937099086614506,297.15,293.15,296.9610243904938,297.23834521715116,296.9705141228268,296.6418895556354,297.2378465900405,297.0099239752296,6079.698692451984,1510.7798834867758,150.26050215289106,69.38222454899075,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103812.0,21103812.0,288.3391294505411,286.976577406447,0.8640300294736842,61.003009514588854,2.0,2.0,1.0,4.0,0.7051521446354391,283.15,283.15,283.14808974688333,288.0969577376627,3.9682539682539675,1.1824993543375057,62158.560190957505,291.1499999999999,287.5660728851632,1.184641448785677,0.6745,0.6664973338534559,0.1421925,0.14050544424604527,0.13502943750000002,0.13342736854778617,0.1421925,0.14050544424604527,0.10502289583333334,0.10377684220383368,297.15,293.15,296.93643369881045,297.21725481237365,296.9427241400936,296.62735634639955,297.21555342101385,296.98786448373824,6133.696831610115,1510.8163167172274,145.35837044722305,77.73515093443228,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103848.0,21103848.0,288.354344812987,286.98611986846936,0.8635378863157895,61.88451768700265,2.0,2.0,1.0,4.0,0.7051521445503249,283.15,283.15,283.1494612631592,288.2556869376502,3.9682539682539675,1.171132999426545,60969.3490762781,291.1499999999999,287.71873206802604,1.200329787083161,0.6745,0.6753360440596863,0.1421925,0.14236874787984724,0.13502943750000002,0.13519680674996992,0.1421925,0.1423687478798472,0.10502289583333334,0.10515307191664325,297.15,293.15,296.913345263645,297.1971843870695,296.91548833125614,296.61504911970235,297.19438562235047,296.9670905448047,6169.834782462329,1510.8481935287964,141.1754957245659,86.325087471003,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103884.0,21103884.0,288.36994213084415,286.9958850576069,0.86303232,62.77503220424402,2.0,2.0,1.0,4.0,0.7051521444652044,283.15,283.15,283.1498632025156,288.3148298273696,3.9682539682539675,1.1612200313140717,59941.576281499816,291.1499999999999,287.78762447783936,1.2015181243510056,0.6745,0.6760338126798623,0.1421925,0.14251584567751124,0.13502943750000002,0.13533649437678608,0.1421925,0.14251584567751124,0.10502289583333334,0.1052617178486114,297.15,293.15,296.89415543065616,297.1806434606451,296.8919656428547,296.60679993159874,297.1772198510068,296.95015686335233,6172.374934958177,1510.8761002975393,137.59329221646544,93.90237502233578,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103920.0,21103920.0,288.38590995670995,287.00586517493554,0.8625136842105263,63.674580901856764,2.0,2.0,1.0,4.0,0.7051521443800816,283.15,283.15,283.1499667341336,288.3730855231636,3.9682539682539675,1.15257150910287,59052.036744861514,291.1499999999999,287.83338427856063,1.2020612451865136,0.6745,0.6763455785032033,0.1421925,0.1425815695645912,0.13502943750000002,0.13539890736975488,0.1421925,0.14258156956459117,0.10502289583333334,0.10531026128758716,297.15,293.15,296.8763826428676,297.1651039264166,296.8690458477828,296.60089943876756,297.16104849255106,296.9344960696771,6181.009228329072,1510.9005280661158,134.51767882885272,102.27788204551622,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103956.0,21103956.0,288.4022368431818,287.01605242704835,0.8619823326315789,64.5831916153846,2.0,2.0,1.0,4.0,0.7051521442949583,283.15,283.15,283.1499891758787,288.41234241611545,3.9682539682539675,1.1450590688564732,58284.74530228594,291.1499999999999,287.8756909461424,1.2032861736731024,0.6745,0.677062444685608,0.1421925,0.14273269335205085,0.13502943750000002,0.13554241817386586,0.1421925,0.14273269335205085,0.10502289583333334,0.10542188080189568,297.15,293.15,296.86119713522265,297.15180676178784,296.84867725711064,296.59819499991886,297.14736071750275,296.92144737430857,6180.752061427363,1510.9218079568127,131.88336238910378,109.49410174777023,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21103992.0,21103992.0,288.41891134285714,287.02643902708974,0.8614386189473685,65.50089218037135,2.0,2.0,1.0,4.0,0.7051521442098349,283.15,283.15,283.14999714910397,288.43860731227915,3.9682539682539675,1.1384538195658223,57614.256079052226,291.1499999999999,287.89946903120773,1.204203877343636,0.6745,0.6775979591642067,0.1421925,0.1428455860762883,0.13502943750000002,0.1356496238355683,0.1421925,0.1428455860762883,0.10502289583333334,0.1055052629832198,297.15,293.15,296.8478221514399,297.1400158752755,296.8300975892034,296.5965927742941,297.1352643172172,296.909958541486,6179.2748285376465,1510.940564963413,129.59560813432083,116.67247511958348,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104028.0,21104028.0,288.4359220083333,287.0370171957618,0.8608828968421053,66.42771043236074,2.0,2.0,1.0,4.0,0.7051521441247114,283.15,283.15,283.1499992645285,288.46235217787665,3.9682539682539675,1.1326709365078642,57030.42861236795,291.1499999999999,287.9208579038559,1.2050784578479856,0.6745,0.6781083236358645,0.1421925,0.14295317688449616,0.13502943750000002,0.1357517946695608,0.1421925,0.14295317688449616,0.10502289583333334,0.10558472918743617,297.15,293.15,296.83602573488497,297.1295436339952,296.81324497783874,296.5947611574035,297.12455072137976,296.8996252451005,6178.170312986381,1510.957022673665,127.61441099070919,123.52112434419557,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104064.0,21104064.0,288.4532573922078,287.04777916230483,0.8603155200000001,67.36367420689655,2.0,2.0,1.0,4.0,0.7051521440395879,283.15,283.15,283.14999934361913,288.48378820641693,3.9682539682539675,1.1276423197952803,56525.167018095264,291.1499999999999,287.9409433004218,1.205822342390919,0.6745,0.6785430006387303,0.1421925,0.14304481188780227,0.13502943750000002,0.13583881348526303,0.1421925,0.14304481188780227,0.10502289583333334,0.1056524104885379,297.15,293.15,296.82566872559295,297.12029016495177,296.798124745323,296.59267166145713,297.1151058301379,296.8903722254926,6177.358138602709,1510.9713611013344,125.90802812806119,129.35776443826276,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104100.0,21104100.0,288.4709060470779,287.058717165449,0.8597368421052631,68.30881133952253,2.0,2.0,1.0,4.0,0.7051521439544643,283.15,283.15,283.14999922355736,288.50273790633287,3.9682539682539675,1.1232232489276885,56083.00682042027,291.1499999999999,287.95839667288953,1.2063785249656875,0.6745,0.6788679889390141,0.1421925,0.14311332322788844,0.13502943750000002,0.13590387351103234,0.1421925,0.14311332322788844,0.10502289583333334,0.10570301273080293,297.15,293.15,296.81646769107357,297.1120305648571,296.78454635687,296.59043687271634,297.10668657292564,296.8820336116885,6176.614682667118,1510.9839824631874,124.42102684620811,133.7184739783825,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104136.0,21104136.0,288.4888565255411,287.0698234543398,0.8591472168421053,69.26314966578249,2.0,2.0,1.0,4.0,0.7051521438693408,283.15,283.15,283.1499991988949,288.5191576081284,3.9682539682539675,1.1193907982908065,55700.94800092786,291.1499999999999,287.9731444712953,1.2068032737943044,0.6745,0.6791161856117406,0.1421925,0.14316564599347284,0.13502943750000002,0.1359535604748687,0.1421925,0.14316564599347284,0.10502289583333334,0.10574165814712012,297.15,293.15,296.80836717703636,297.104727239808,296.77255084763556,296.5881274672215,297.0992466700833,296.874603880357,6175.929435068861,1510.99494425759,123.14088367687164,137.0484103391506,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104172.0,21104172.0,288.5070973801948,287.081090289436,0.8585469978947369,70.22671702122015,2.0,2.0,1.0,4.0,0.7051521437842173,283.15,283.15,283.14999919069544,288.53370731186544,3.9682539682539675,1.1160247889441068,55366.46602967521,291.1499999999999,287.985917118911,1.2071139183270805,0.6745,0.6792977998902929,0.1421925,0.143203932410527,0.13502943750000002,0.13598991818261502,0.1421925,0.143203932410527,0.10502289583333334,0.10576993636425613,297.15,293.15,296.80113242248893,297.0981833401507,296.7618989652311,296.5858134411746,297.0925782566652,296.8679212851422,6175.343887326755,1511.004584081632,122.0237699601156,139.48615149838992,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104208.0,21104208.0,288.52561716363635,287.09250994338055,0.8579365389473685,71.19954124137931,2.0,2.0,1.0,4.0,0.7051521436990938,283.15,283.15,283.1499991882587,288.54658387770456,3.9682539682539675,1.113097881398294,55076.4365826383,291.1499999999999,287.9968404419928,1.2073071253869405,0.6745,0.679410859274924,0.1421925,0.14322776665300166,0.13502943750000002,0.13601255175579638,0.1421925,0.14322776665300166,0.10502289583333334,0.1057875402545083,297.15,293.15,296.7947076365322,297.09235390777803,296.75257071312933,296.5835280885165,297.0866315812209,296.8619583854354,6174.885639687044,1511.0129756262327,121.05786159332004,141.00389655458898,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104244.0,21104244.0,288.54440442846317,287.1040747018436,0.8573161936842105,72.1816501618037,2.0,2.0,1.0,4.0,0.7051521436139703,283.15,283.15,283.1499991873436,288.5582353761636,3.9682539682539675,1.1104965838788508,54819.31132920913,291.1499999999999,288.006377271387,1.2074072011220807,0.6745,0.6794695501379063,0.1421925,0.14324013937432797,0.13502943750000002,0.1360243011912521,0.1421925,0.14324013937432797,0.10502289583333334,0.1057966787043072,297.15,293.15,296.78888046280144,297.08705407301306,296.74428892927676,296.58128397887543,297.0812174306212,296.8565449749176,6174.52685418442,1511.0204408595584,120.20367176120313,141.7906999446964,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104280.0,21104280.0,288.5634477272727,287.1157768643395,0.8566863157894737,73.17307161803713,2.0,2.0,1.0,4.0,0.7051521435288468,283.15,283.15,283.149999187117,288.56871438836237,3.9682539682539675,1.1082073737997213,54593.5320256775,291.1499999999999,288.0145589484572,1.207413332476338,0.6745,0.679473390499211,0.1421925,0.14324094896747078,0.13502943750000002,0.13602507000048378,0.1421925,0.14324094896747078,0.10502289583333334,0.10579727666704294,297.15,293.15,296.7836245657473,297.082261620378,296.7371548588515,296.57910097510285,297.07631189999944,296.85169078401583,6174.269073774511,1511.0270160846546,119.45527413600357,141.84071989896185,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104316.0,21104316.0,288.5827356126623,287.12760874501487,0.8560472589473684,74.17383344562333,2.0,2.0,1.0,4.0,0.7051521434437233,283.15,283.15,283.14999918715523,288.5780452939532,3.9682539682539675,1.106240545217666,54399.92054642353,291.1499999999999,288.0213869238265,1.2073305850193483,0.6745,0.6794252923972725,0.1421925,0.1432308093242389,0.13502943750000002,0.13601544115000258,0.1421925,0.1432308093242389,0.10502289583333334,0.10578978756111311,297.15,293.15,296.77896008078255,297.07799478505683,296.7313508212989,296.57700783286816,297.07193177490666,296.8474490589826,6174.144024750197,1511.032669548676,118.81474196092806,141.19690400635398,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104352.0,21104352.0,288.6022566372294,287.1395626734108,0.8553993768421053,75.18396348010609,2.0,2.0,1.0,4.0,0.7051521433586,283.15,283.15,283.14999918717,288.58664264479523,3.9682539682539675,1.104487761598482,54227.669130904134,291.1499999999999,288.02734655593594,1.2071835558634498,0.6745,0.6793396846838249,0.1421925,0.14321276221557414,0.13502943750000002,0.13599830317907227,0.1421925,0.14321276221557414,0.10502289583333334,0.10577645802816732,297.15,293.15,296.774689542659,297.0740777184202,296.7266143037928,296.57499507238083,297.0679001153858,296.84365535052774,6174.113505891516,1511.0377110356346,118.24583851595234,140.05051094885496,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104388.0,21104388.0,288.6219993535714,287.1516309951967,0.8547430231578947,76.20348955702917,2.0,2.0,1.0,4.0,0.7051521432734765,283.15,283.15,283.14999918717575,288.59463220370765,3.9682539682539675,1.1029369854988968,54075.49734845612,291.1499999999999,288.0325013399507,1.2069695249524133,0.6745,0.679214973182066,0.1421925,0.14318647157033496,0.13502943750000002,0.1359733369464077,0.1421925,0.14318647157033496,0.10502289583333334,0.10575703984720598,297.15,293.15,296.77079573013765,297.070494607207,296.72298841218986,296.57306853418476,297.0642008859365,296.8403096339312,6174.204314617117,1511.0421740670176,117.74400823291178,138.38653450140586,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104424.0,21104424.0,288.6419523142857,287.16380607287687,0.8540785515789473,77.23243951193632,2.0,2.0,1.0,4.0,0.7051521431883528,283.15,283.15,283.14999918717587,288.6021220326898,3.9682539682539675,1.1015935048730063,53943.839534639555,291.1499999999999,288.03711046574267,1.2067688577888518,0.6745,0.6790976621619118,0.1421925,0.14316174103329524,0.13502943750000002,0.13594985223022685,0.1421925,0.14316174103329524,0.10502289583333334,0.10573877395684311,297.15,293.15,296.7672904797687,297.0672553144768,296.7205641604965,296.5712350405899,297.06084364838546,296.8374377287435,6174.466061046431,1511.0460424689709,117.31040107740075,136.83690518756825,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104460.0,21104460.0,288.6621040719697,287.1760802864701,0.8534063157894737,78.27084118037135,2.0,2.0,1.0,4.0,0.7051521431032295,283.15,283.15,283.14999918717496,288.60945178818565,3.9682539682539675,1.100420618919119,53829.03077971481,291.1499999999999,288.0419535604769,1.206634083213774,0.6745,0.6790188977739183,0.1421925,0.1431451365777878,0.13502943750000002,0.13593408423763115,0.1421925,0.1431451365777878,0.10502289583333334,0.10572650996260201,297.15,293.15,296.76410685317524,297.0642996631859,296.71924126830874,296.56948208579354,297.05776825864274,296.83497962582123,6174.947862740149,1511.0494211452828,116.93271927702187,135.8207261190794,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104496.0,21104496.0,288.68244317922074,287.18844603416045,0.8527266694736843,79.31872239787796,2.0,2.0,1.0,4.0,0.705152143018106,283.15,283.15,283.14999918717467,288.61670294428245,3.9682539682539675,1.0993794655915352,53727.2192348307,291.1499999999999,288.04695304977105,1.2065096592573135,0.6745,0.6789462713461274,0.1421925,0.1431298260761812,0.13502943750000002,0.13591954501495918,0.1421925,0.1431298260761812,0.10502289583333334,0.10571520167830159,297.15,293.15,296.76117644431815,297.06156662546516,296.7189987780327,296.56779427904513,297.0549144744267,296.83289012025756,6175.605124016684,1511.0524215037024,116.59813250112224,134.8936426687672,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104532.0,21104532.0,288.70295818863633,287.2008957329215,0.8520399663157895,80.376111,2.0,2.0,1.0,4.0,0.7051521429329826,283.15,283.15,283.1499991871748,288.62356957101827,3.9682539682539675,1.0984658189019556,53637.95560893952,291.1499999999999,288.05182041741284,1.206394290680363,0.6745,0.6788789281835386,0.1421925,0.14311562934875877,0.13502943750000002,0.13590606345919365,0.1421925,0.1431156293487588,0.10502289583333334,0.10570471602381731,297.15,293.15,296.75847930616357,297.0569769538557,296.72023246145505,296.5661685159784,297.0522755443839,296.83082655636736,6176.330313618439,1511.0550553152261,116.305044508536,134.03771206599944,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104568.0,21104568.0,288.7236376528138,287.21342181911206,0.8513465600000001,81.44303482228116,2.0,2.0,1.0,4.0,0.7051521428478591,283.15,283.15,283.14999918717496,288.62986174929847,3.9682539682539675,1.0976849412554563,53561.72238925705,291.1499999999999,288.05644013643155,1.2062900076972685,0.6745,0.6788180450361762,0.1421925,0.14310279446820826,0.13502943750000002,0.13589387514615947,0.1421925,0.14310279446820826,0.10502289583333334,0.10569523622479071,297.15,293.15,296.7560189323794,297.04955509357444,296.7231631516602,296.564608338122,297.0498593568965,296.8286409745265,6177.06710811852,1511.0573070519965,116.0549345805466,133.25841416263535,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104604.0,21104604.0,288.74447012435064,287.2260167490443,0.8506468042105263,82.51952170026524,2.0,2.0,1.0,4.0,0.7051521427627355,283.15,283.15,283.14999918717496,288.6352698529668,3.9682539682539675,1.0969939274088019,53494.307340400934,291.1499999999999,288.0605186158256,1.2061945717079816,0.6745,0.6787623240578852,0.1421925,0.14309104783335927,0.13502943750000002,0.13588272025756704,0.1421925,0.14309104783335927,0.10502289583333334,0.10568656020032993,297.15,293.15,296.7536910230275,297.0392953845704,296.7279738237061,296.56309093430156,297.04758897033105,296.8263280271873,6177.656306394791,1511.0593001686714,115.83390483169399,132.53586037721817,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104640.0,21104640.0,288.76544415584414,287.2386729995235,0.8499410526315789,83.60559946949601,2.0,2.0,1.0,4.0,0.7051521426776121,283.15,283.15,283.14999918717496,288.63955844828365,3.9682539682539675,1.0963890895718302,53435.334431594005,291.1499999999999,288.0638386052108,1.206109049424436,0.6745,0.6787123870907328,0.1421925,0.14308052053580284,0.13502943750000002,0.13587272328116223,0.1421925,0.14308052053580284,0.10502289583333334,0.1056787847742373,297.15,293.15,296.75146737835735,297.02739979106263,296.73559659644764,296.5616096751527,297.04544709893906,296.8243041079919,6178.022804849086,1511.061045118432,115.64066863233876,131.8705569625304,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104676.0,21104676.0,288.78654829989176,287.2513830683602,0.8492296589473685,84.70129596551723,2.0,2.0,1.0,4.0,0.7051521425924887,283.15,283.15,283.1499991871747,288.64286983026943,3.9682539682539675,1.0958530902864678,53383.10060273571,291.1499999999999,288.0664715029534,1.2060319922883909,0.6745,0.6786673885112919,0.1421925,0.14307103430821627,0.13502943750000002,0.13586371492998328,0.1421925,0.14307103430821627,0.10502289583333334,0.1056717782788759,297.15,293.15,296.749317175969,297.0147462290728,296.746096246241,296.56015742446414,297.0434030729628,296.82274402974195,6178.1878937848105,1511.0625917769864,115.46960385843886,131.25271225897603,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104712.0,21104712.0,288.8077711090909,287.2641394748533,0.8485129768421052,85.80663902387266,2.0,2.0,1.0,4.0,0.7051521425073651,283.15,283.15,283.1499991871749,288.6451339087808,3.9682539682539675,1.0953873395023133,53337.73332202586,291.1499999999999,288.0683377681939,1.2059639650501521,0.6745,0.6786276627979139,0.1421925,0.14306265966255352,0.13502943750000002,0.13585576216388734,0.1421925,0.14306265966255352,0.10502289583333334,0.1056655927941346,297.15,293.15,296.747221922589,297.0023122599919,296.75993487125413,296.5587376784759,297.0414488391399,296.8219311142902,6178.13692407949,1511.0639359635895,115.32109516928827,130.68625383096511,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104748.0,21104748.0,288.82910113603896,287.2769347602459,0.84779136,86.92165648010608,2.0,2.0,1.0,4.0,0.7051521424222416,283.15,283.15,283.14999918717524,288.64667147020833,3.9682539682539675,1.0949746927426718,53297.55484566779,291.1499999999999,288.0696586429498,1.2059028608205398,0.6745,0.678591977255152,0.1421925,0.14305513673217668,0.13502943750000002,0.13584861820722902,0.1421925,0.1430551367321767,0.10502289583333334,0.10566003638340038,297.15,293.15,296.74517538458394,296.9904118317471,296.7738354097322,296.5573465725414,297.0395587673461,296.82126559319016,6177.945146699972,1511.0651270706564,115.18962492407681,130.16025844447833,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104784.0,21104784.0,288.8505269333333,287.2897614881507,0.8470651621052632,88.04637616976126,2.0,2.0,1.0,4.0,0.7051521423371182,283.15,283.15,283.14999918717507,288.64753128835883,3.9682539682539675,1.0946118969821759,53262.24275348714,291.1499999999999,288.070509749063,1.2058470379301716,0.6745,0.6785593812934337,0.1421925,0.14304826512167024,0.13502943750000002,0.13584209275967443,0.1421925,0.14304826512167024,0.10502289583333334,0.10565496103530234,297.15,293.15,296.7432505591605,296.979426715559,296.78549552889245,296.5559997662953,297.03773584200513,296.82038168238245,6177.620052847262,1511.0661744238712,115.07411938350738,129.67420593767577,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104820.0,21104820.0,288.87203705357143,287.30261224494944,0.8463347368421053,89.18082592838194,2.0,2.0,1.0,4.0,0.7051521422519947,283.15,283.15,283.1499991871746,288.64818283630035,3.9682539682539675,1.0942912542065724,53231.04328989383,291.1499999999999,288.0711621458772,1.2057942524557472,0.6745,0.6785285665012278,0.1421925,0.14304176900255866,0.13502943750000002,0.1358359238878312,0.1421925,0.14304176900255866,0.10502289583333334,0.10565016302386872,297.15,293.15,296.74144156707274,296.9693899036404,296.79526100947794,296.55471263822574,297.0359814960979,296.81935732290293,6177.31367389039,1511.0671001959324,114.97209824764491,129.22340723471729,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104856.0,21104856.0,288.8936200493506,287.3154796401604,0.8456004378947368,90.32503359151193,2.0,2.0,1.0,4.0,0.7051521421668713,283.15,283.15,283.1499991871748,288.6490429580519,3.9682539682539675,1.0940047570765246,53203.174028038455,291.1499999999999,288.07193138107823,1.2057434553875703,0.6745,0.6784989163354656,0.1421925,0.143035518400342,0.13502943750000002,0.1358299881647702,0.1421925,0.143035518400342,0.10502289583333334,0.10564554635037683,297.15,293.15,296.73972255643866,296.9602204375391,296.8035198904446,296.55349226940945,297.03429022772775,296.81824907631193,6177.140521780817,1511.0679274687607,114.88099217247313,128.8023906706726,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104892.0,21104892.0,288.9152644732684,287.3283563067798,0.8448626189473685,91.47902699469495,2.0,2.0,1.0,4.0,0.7051521420817478,283.15,283.15,283.1499991871748,288.65026527465267,3.9682539682539675,1.093751704141143,53178.56414916593,291.1499999999999,288.07300299024456,1.2056953795870031,0.6745,0.6784708531140604,0.1421925,0.14302960234458267,0.13502943750000002,0.13582437013511747,0.1421925,0.14302960234458276,0.10502289583333334,0.10564117677175804,297.15,293.15,296.738088210934,296.95198736129885,296.8103443155307,296.5523567516207,297.0326660180627,296.81708853148933,6177.1376451335245,1511.06865823862,114.80056113862288,128.41173294075216,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104928.0,21104928.0,288.93695887792205,287.341234901592,0.8441216336842104,92.6428339734748,2.0,2.0,1.0,4.0,0.7051521419966242,283.15,283.15,283.149999187175,288.65175257555603,3.9682539682539675,1.0935347464761114,53157.46913688991,291.1499999999999,288.0743939539786,1.2056520014648184,0.6745,0.678445524781434,0.1421925,0.14302426283540998,0.13502943750000002,0.13581929960804948,0.1421925,0.14302426283541006,0.10502289583333334,0.10563723302848294,297.15,293.15,296.7365422478816,296.944808603664,296.81570713236755,296.5513329867109,297.03111827248244,296.81590184862125,6177.267300408753,1511.06928482327,114.73163243364921,128.05523240232336,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21104964.0,21104964.0,288.95869181590905,287.35410810545125,0.8433778357894737,93.81648236339522,2.0,2.0,1.0,4.0,0.7051521419115008,283.15,283.15,283.1499991871752,288.6534375816248,3.9682539682539675,1.0933441893898337,53138.94453144935,291.1499999999999,288.0759881815007,1.2056108289636216,0.6745,0.6784214914432677,0.1421925,0.14301919632623694,0.13502943750000002,0.13581448832838472,0.1421925,0.14301919632623694,0.10502289583333334,0.10563349092207704,297.15,293.15,296.73506833981185,296.93864990403006,296.8201143989069,296.5503843177562,297.0296392091984,296.8147712339407,6177.502764793876,1511.0698352007291,114.6711139656045,127.72581039618338,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105000.0,21105000.0,288.9804518398268,287.3669686235341,0.8426315789473684,95.0,2.0,2.0,1.0,4.0,0.7051521418263773,283.15,283.15,283.1499991871752,288.65532021141365,3.9682539682539675,1.0931713991137715,53122.14987988601,291.1499999999999,288.0777467613615,1.2055708615924088,0.6745,0.6783981660402496,0.1421925,0.14301427905808475,0.13502943750000002,0.13580981877160345,0.1421925,0.14301427905808475,0.10502289583333334,0.10562985904458046,297.15,293.15,296.7336462472943,296.933288909471,296.8239089209291,296.54947187263684,297.02820957343005,296.8137051047523,6177.832158151674,1511.0703342946485,114.61625629192777,127.41519783897202,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105036.0,21105036.0,289.0022275022727,287.3798091855618,0.8418832168421052,96.19439062753037,2.0,2.0,1.0,4.0,0.705152141741254,283.15,283.15,283.1499991871751,288.65756470583784,3.9682539682539675,1.093022749655119,53107.703761116194,291.1499999999999,288.0797987098551,1.2055331958636029,0.6745,0.6783761810952951,0.1421925,0.14300964437419234,0.13502943750000002,0.13580541756367062,0.1421925,0.14300964437419234,0.10502289583333334,0.10562643588285495,297.15,293.15,296.73229864872945,296.9291680618376,296.8269211862284,296.5485890971794,297.02685090356744,296.8127655795085,6178.3154911307065,1511.0707636833265,114.56907678919264,127.130846767953,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105072.0,21105072.0,289.0240073558441,287.39262254599277,0.8411331031578948,97.40048534412955,2.0,2.0,1.0,4.0,0.7051521416561304,283.15,283.15,283.149999187175,288.659990892708,3.9682539682539675,1.0928923183590837,53095.0297461673,291.1499999999999,288.08205044188895,1.2054981273391325,0.6745,0.6783557117789936,0.1421925,0.14300532920257158,0.13502943750000002,0.13580131977231968,0.1421925,0.14300532920257158,0.10502289583333334,0.10562324871180422,297.15,293.15,296.73101619489483,296.9261168142835,296.8294248672241,296.5477550848752,297.0255523857866,296.8119730694129,6178.879607513954,1511.0711404653243,114.52769010469682,126.86801332692772,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105108.0,21105108.0,289.0457799531385,287.40540148418614,0.8403815915789474,98.61805301619434,2.0,2.0,1.0,4.0,0.7051521415710069,283.15,283.15,283.149999187175,288.6625536849673,3.9682539682539675,1.0927749367372892,53083.62506172934,291.1499999999999,288.0844263046381,1.2054643564652185,0.6745,0.6783360026926768,0.1421925,0.14300117429633571,0.13502943750000002,0.13579737417285492,0.1421925,0.14300117429633571,0.10502289583333334,0.1056201799122205,297.15,293.15,296.7297862713475,296.9238865020517,296.83159218386413,296.546971341965,297.0243012940481,296.8113075186553,6179.508147127426,1511.0714795648285,114.49045263366364,126.62114883773576,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105144.0,21105144.0,289.06753384675324,287.4181388045333,0.8396290357894737,99.84686251012145,2.0,2.0,1.0,4.0,0.7051521414858835,283.15,283.15,283.149999187175,288.6655297696406,3.9682539682539675,1.0926723493904333,53073.65877780784,291.1499999999999,288.0870737067257,1.2054303056935831,0.6745,0.6783161395437107,0.1421925,0.14299698691188892,0.13502943750000002,0.13579339773129545,0.1421925,0.14299698691188892,0.10502289583333334,0.10561708712434091,297.15,293.15,296.72863029447325,296.9227191674572,296.8334228164913,296.5462711661565,297.0231149468505,296.81083167828575,6180.299627488356,1511.071775937025,114.45791498215098,126.39303326373275,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105180.0,21105180.0,289.0892575892857,287.43082733656104,0.8388757894736842,101.08668269230769,2.0,2.0,1.0,4.0,0.70515214140076,283.15,283.15,283.14999918717467,288.6689039906521,3.9682539682539675,1.0925808539455655,53064.770853237074,291.1499999999999,288.09000103417776,1.2053967057813408,0.6745,0.6782965377156168,0.1421925,0.1429928546169427,0.13502943750000002,0.13578947360405827,0.1421925,0.1429928546169427,0.10502289583333334,0.10561403502537865,297.15,293.15,296.7275347112819,296.92244152043844,296.83502389425655,296.54564356410583,297.0219122904212,296.8105111961008,6181.237028288535,1511.0720402739232,114.42890052026337,126.17951995879129,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105216.0,21105216.0,289.11093973333334,287.44345993500247,0.8381222063157896,102.3372824291498,2.0,2.0,1.0,4.0,0.7051521413156365,283.15,283.15,283.1499991871742,288.6724958877782,3.9682539682539675,1.092499347212498,53056.853865181445,291.1499999999999,288.0931504334384,1.2053653444735213,0.6745,0.6782782341492368,0.1421925,0.14298899601077145,0.13502943750000002,0.1357858093783021,0.1421925,0.14298899601077145,0.10502289583333334,0.10561118507201274,297.15,293.15,296.72648732403275,296.9232092689451,296.83644636798635,296.54506702428637,297.0191822653356,296.81007845011726,6182.24943938828,1511.072275759801,114.40305771993904,125.98009034328157,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105252.0,21105252.0,289.1325688314935,287.4560294798387,0.83736864,103.59843058704453,2.0,2.0,1.0,4.0,0.7051521412305132,283.15,283.15,283.1499991871732,288.6759575170973,3.9682539682539675,1.0924282084902144,53049.94443513744,291.1499999999999,288.096314568251,1.2053374936757475,0.6745,0.6782619743939005,0.1421925,0.1429855682639062,0.13502943750000002,0.13578255430696487,0.1421925,0.14298556826390613,0.10502289583333334,0.10560865334986157,297.15,293.15,296.72546378472026,296.9253415013533,296.83769908905464,296.5444845687273,297.0118763154128,296.8089730518536,6183.222321042904,1511.0724812963063,114.38050539632364,125.79598412210022,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105288.0,21105288.0,289.1541334363636,287.46852887630865,0.8366154442105262,104.86989603238867,2.0,2.0,1.0,4.0,0.7051521411453896,283.15,283.15,283.1499991871739,288.67884467983254,3.9682539682539675,1.0923680302126721,53044.09990215284,291.14503987636357,288.09916943173386,1.2053153588021632,0.6745,0.6782490396862456,0.1421925,0.1429828414760363,0.13502943750000002,0.13577996488324529,0.1421925,0.1429828414760363,0.10502289583333334,0.10560663935363522,297.15,293.15,296.7244414809181,296.92937512197165,296.8387878086828,296.5438309262218,297.0011302762627,296.80751312281143,6184.016697518218,1511.0726551694768,114.36143004107711,125.62902806813315,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105324.0,21105324.0,289.1756221005411,287.48095105488795,0.8358629726315789,106.15144763157895,2.0,2.0,1.0,4.0,0.7051521410602662,283.15,283.15,283.14999918717444,288.68100728812124,3.9682539682539675,1.0923139317736272,53038.84611978504,291.11925347935056,288.10153935552137,1.2052975644563495,0.6745,0.6782386359774564,0.1421925,0.14298064825237133,0.13502943750000002,0.13577788214500108,0.1421925,0.14298064825237133,0.10502289583333334,0.10560501944611195,297.15,293.15,296.72340993817835,296.9351702648011,296.8397954607981,296.54309304919633,296.9896296541927,296.8062196734333,6184.586471755717,1511.0728114792691,114.3442836764749,125.47256651745862,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105360.0,21105360.0,289.19702337662335,287.4932889712367,0.8351115789473684,107.44285425101215,2.0,2.0,1.0,4.0,0.7051521409751428,283.15,283.15,283.14999918717496,288.6822595007864,3.9682539682539675,1.0922664951099352,53034.2395113713,291.0935719480519,288.10325134138725,1.2052846627168934,0.6745,0.6782310869414294,0.1421925,0.14297905682715964,0.13502943750000002,0.13577637088912503,0.1421925,0.14297905682715967,0.10502289583333334,0.10560384402487503,297.15,293.15,296.72238740514587,296.9436045410636,296.84071833478083,296.542262164318,296.9783598906195,296.80546646718557,6184.879425958888,1511.0729485432223,114.3292501463098,125.3282094850343,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105396.0,21105396.0,289.21832581720776,287.5055356061159,0.8343616168421053,108.74388475708503,2.0,2.0,1.0,4.0,0.7051521408900194,283.15,283.15,283.1499991871745,288.6827838822606,3.9682539682539675,1.09222466887557,53030.177901736926,291.0680090193506,288.10440008268256,1.2052754836291162,0.6745,0.6782257118194708,0.1421925,0.1429779236884953,0.13502943750000002,0.13577529483323983,0.1421925,0.1429779236884953,0.10502289583333334,0.10560300709251988,297.15,293.15,296.7214010978961,296.954812446384,296.8415781178617,296.5413641364331,296.9678943183879,296.8054100233926,6184.95664069333,1511.0730693982227,114.3159957481904,125.19457482116154,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105432.0,21105432.0,289.2395179748917,287.5176839652719,0.83361344,110.05430801619433,2.0,2.0,1.0,4.0,0.7051521408048959,283.15,283.15,283.1499991871745,288.68278835476815,3.9682539682539675,1.0921884841123108,53026.66424250201,291.0425784301298,288.1051166857336,1.2052689141748798,0.6745,0.6782218636589012,0.1421925,0.14297711245117614,0.13502943750000002,0.1357745244626585,0.1421925,0.14297711245117614,0.10502289583333334,0.10560240791540104,297.15,293.15,296.7204801992581,296.9668829019677,296.84239006415316,296.5404200495323,296.9586437668218,296.80576339634666,6184.886373138504,1511.0731739538667,114.30452990828607,125.07246861694114,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105468.0,21105468.0,289.2605884022727,287.52972707928893,0.8328674021052632,111.37389289473684,2.0,2.0,1.0,4.0,0.7051521407197724,283.15,283.15,283.14999918717467,288.68255926607685,3.9682539682539675,1.0921562171299155,53023.53111082752,291.0172939172727,288.1056245842989,1.2052633401721133,0.6745,0.6782186001968817,0.1421925,0.1429764244751595,0.13502943750000002,0.13577387114399161,0.1421925,0.1429764244751595,0.10502289583333334,0.10560189977866018,297.15,293.15,296.7195975140304,296.9767421904232,296.8431772821929,296.53945481173525,296.9503096903833,296.805856297753,6184.753925207054,1511.0732671902176,114.29430613538165,124.95872848892049,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105504.0,21105504.0,289.281525651948,287.5416580034103,0.8321238568421053,112.70240825910932,2.0,2.0,1.0,4.0,0.7051521406346489,283.15,283.15,283.1499991871749,288.6822289246917,3.9682539682539675,1.0921276323865352,53020.75560276082,290.99216921766225,288.106008034522,1.2052578568395191,0.6745,0.6782153959260038,0.1421925,0.1429757489773288,0.13502943750000002,0.13577322967491193,0.1421925,0.14297574897732881,0.10502289583333334,0.10560140085826485,297.15,293.15,296.71874840130636,296.9846032255732,296.843947416562,296.5384751712194,296.94286170425465,296.8057271837831,6184.603018319421,1511.0733497875092,114.28524958361888,124.85295632962836,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105540.0,21105540.0,289.3023182765151,287.5534698173264,0.8313831578947368,114.0396229757085,2.0,2.0,1.0,4.0,0.7051521405495255,283.15,283.15,283.1499991871748,288.6821514212842,3.9682539682539675,1.092102529647406,53018.31824862637,290.96721806818175,288.10650229087014,1.2052510422425964,0.6745,0.6782114208004529,0.1421925,0.1429749109743045,0.13502943750000002,0.13577243388696958,0.1421925,0.1429749109743045,0.10502289583333334,0.10560078191208744,297.15,293.15,296.7179237756959,296.9907819190973,296.84471452040844,296.53749236074935,296.9363263008783,296.8054477753659,6184.548559090766,1511.0734223240227,114.2772966331226,124.75504537874882,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105576.0,21105576.0,289.3229548285714,287.565155624931,0.8306456589473684,115.38530591093118,2.0,2.0,1.0,4.0,0.705152140464402,283.15,283.15,283.1499991871745,288.68253443037975,3.9682539682539675,1.092080022542426,53016.13296560384,290.94245420571417,288.10727933036816,1.2052424227870477,0.6745,0.6782063967442467,0.1421925,0.14297385184441258,0.13502943750000002,0.13577142811160484,0.1421925,0.14297385184441258,0.10502289583333334,0.10559999964235933,297.15,293.15,296.71711640953555,296.99582899831086,296.84548820842923,296.53651104780226,296.93053755565955,296.8050964439475,6184.651124945913,1511.0734873607669,114.27016633289746,124.66321217283802,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105612.0,21105612.0,289.34342386071427,287.57670855404444,0.8299117136842105,116.73922593117409,2.0,2.0,1.0,4.0,0.7051521403792784,283.15,283.15,283.1499991871744,288.6833748462354,3.9682539682539675,1.092059977012107,53014.186722241866,290.9178913671428,288.1083869019711,1.2052333423288435,0.6745,0.6782010986090297,0.1421925,0.14297273493545506,0.13502943750000002,0.13577036746784185,0.1421925,0.14297273493545506,0.10502289583333334,0.10559917469721035,297.15,293.15,296.7163218207849,296.9998740231371,296.84627046916717,296.53553118500207,296.92547881862873,296.80469526334406,6184.900718855395,1511.0735452849506,114.26381611306354,124.5773982640143,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
