,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21105648.0,21105648.0,289.3637139255411,287.5881217561048,0.8291816757894737,118.101151902834,2.0,2.0,1.0,4.0,0.7051521402941548,283.15,283.15,283.1499991871747,288.68463380528993,3.9682539682539675,1.0920429049056715,53012.5292001589,290.8935432893506,288.1098466443343,1.2052243365416586,0.6745,0.6781958427272821,0.1421925,0.1429716269340238,0.13502943750000002,0.13576931528288122,0.1421925,0.1429716269340238,0.10502289583333334,0.10559835633112984,297.15,293.15,296.7155426078219,297.0028292531769,296.84707203611964,296.53456200629034,296.92139397970726,296.8042799766232,6185.280116963683,1511.073594617355,114.25840802796712,124.49928478319111,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105684.0,21105684.0,289.38381357564936,287.59938840582504,0.8284558989473685,119.47085269230769,2.0,2.0,1.0,4.0,0.7051521402090314,283.15,283.15,283.14999918717416,288.6862296099049,3.9682539682539675,1.0920279006200786,53011.07246313838,290.86942370922065,288.1115424992635,1.2052141646641217,0.6745,0.6781899123244609,0.1421925,0.14297037673564997,0.13502943750000002,0.13576812806426433,0.1421925,0.14297037673564997,0.10502289583333334,0.10559743293887226,297.15,293.15,296.7147812299057,297.0051334915499,296.84789809636897,296.53361069983373,296.9181316905166,296.803911041635,6185.771810758778,1511.0736379747234,114.2536551251279,124.42682824159657,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105720.0,21105720.0,289.4037113636363,287.6105017008179,0.8277347368421053,120.8480971659919,2.0,2.0,1.0,4.0,0.7051521401239079,283.15,283.15,283.1499991871742,288.68809473504706,3.9682539682539675,1.0920145814187852,53009.779344457726,290.8455463636363,288.1134374496323,1.2052038417597177,0.6745,0.6781838918095543,0.1421925,0.14296910754059308,0.13502943750000002,0.13576692280593772,0.1421925,0.14296910754059308,0.10502289583333334,0.10559649551572935,297.15,293.15,296.71403693718304,297.00696124476457,296.84874682345793,296.53267344349746,296.9156434125211,296.8036123722848,6186.34983326181,1511.073676462951,114.24943611565142,124.35926610430148,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105756.0,21105756.0,289.4233958420995,287.6214548611871,0.8270185431578948,122.2326541902834,2.0,2.0,1.0,4.0,0.7051521400387845,283.15,283.15,283.14999918717467,288.6902153220595,3.9682539682539675,1.0920028385694742,53008.63928183488,290.82192498948046,288.11552046298385,1.2051932368912355,0.6745,0.6781777063774036,0.1421925,0.14296780357904962,0.13502943750000002,0.13576568453251447,0.1421925,0.14296780357904962,0.10502289583333334,0.1055955324141779,297.15,293.15,296.713311195801,297.00835986691953,296.84962069799127,296.5317489840659,296.9138714708655,296.8033824431286,6187.010165265608,1511.0737103961742,114.24571651931834,124.29634864595356,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105792.0,21105792.0,289.44285556363633,287.632241129085,0.8263076715789474,123.62429263157895,2.0,2.0,1.0,4.0,0.7051521399536609,283.15,283.15,283.1499991871749,288.6926922147552,3.9682539682539675,1.0919924421022233,53007.62994387449,290.7985733236363,288.117834149794,1.2051810607101756,0.6745,0.6781706106384957,0.1421925,0.1429663077141798,0.13502943750000002,0.13576426402305058,0.1421925,0.1429663077141798,0.10502289583333334,0.10559442757348379,297.15,293.15,296.7126103777404,297.0094471751849,296.850525278913,296.53080928926374,296.91274683435927,296.8032277910923,6187.789921440293,1511.073740438883,114.2424234620527,124.23755502519096,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105828.0,21105828.0,289.46207908084415,287.6428537682368,0.8256024757894737,125.0227813562753,2.0,2.0,1.0,4.0,0.7051521398685374,283.15,283.15,283.149999187175,288.69565324730235,3.9682539682539675,1.091983364191964,53006.74862548988,290.7755051029869,288.12047384841526,1.205167320411688,0.6745,0.6781626035105917,0.1421925,0.1429646197178351,0.13502943750000002,0.13576266106089063,0.1421925,0.1429646197178351,0.10502289583333334,0.10559318082513715,297.15,293.15,296.71193930388836,297.0102640452066,296.8514657392232,296.5298263233168,296.91230377583554,296.8031598374941,6188.727468992631,1511.0737666714415,114.23954810612794,124.18295265840426,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105864.0,21105864.0,289.48105494632034,287.6532860634309,0.8249033094736842,126.42788923076924,2.0,2.0,1.0,4.0,0.7051521397834138,283.15,283.15,283.149999187175,288.69897593187306,3.9682539682539675,1.0919753080557415,53005.96651098807,290.7527340644155,288.1233799423275,1.2051528972771048,0.6745,0.6781541965173854,0.1421925,0.14296284742520138,0.13502943750000002,0.13576097804893558,0.1421925,0.14296284742520138,0.10502289583333334,0.10559187181583878,297.15,293.15,296.71129518825944,297.01089557406556,296.8524385494038,296.5288005040145,296.91243476739396,296.8031729166275,6189.77906864264,1511.0737899514352,114.23699642915975,124.13178006798746,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105900.0,21105900.0,289.4997717126623,287.66353131997516,0.8242105263157895,127.8393851214575,2.0,2.0,1.0,4.0,0.7051521396982904,283.15,283.15,283.14999918717507,288.70250626260264,3.9682539682539675,1.0919681951192957,53005.2759700201,290.7302739448051,288.1264618172273,1.2051387315196407,0.6745,0.678145936282837,0.1421925,0.14296110607101156,0.13502943750000002,0.13575932441687524,0.1421925,0.14296110607101156,0.10502289583333334,0.10559058565756964,297.15,293.15,296.7106656967776,297.0113731977956,296.85344299912504,296.5268230864529,296.9131411569282,296.8030892274159,6190.892714809705,1511.0738105058983,114.23474352990814,124.08398378907012,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105936.0,21105936.0,289.5182179324675,287.6735828631191,0.82352448,129.25703789473684,2.0,2.0,1.0,4.0,0.7051521396131669,283.15,283.15,283.14999918717507,288.70605066793576,3.9682539682539675,1.0919618778910654,53004.6626820899,290.7081384810389,288.1295840717074,1.2051254840992613,0.6745,0.6781382088048062,0.1421925,0.14295947702813552,0.13502943750000002,0.13575777743835515,0.1421925,0.14295947702813552,0.10502289583333334,0.10558938245205403,297.15,293.15,296.7100022832655,297.0117297661835,296.85447008185736,296.5216626733199,296.91437578168564,296.80244811726243,6192.006364884097,1511.073828761022,114.23274268211154,124.03923890882828,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21105972.0,21105972.0,289.5363821583333,287.6834340374421,0.8228455242105264,130.68061641700405,2.0,2.0,1.0,4.0,0.7051521395280436,283.15,283.15,283.14999918717507,288.709448037104,3.9682539682539675,1.091956253286474,53004.11663829972,290.6863414099999,288.13262658041333,1.2051136024812814,0.6745,0.6781312760583093,0.1421925,0.14295801552397497,0.13502943750000002,0.13575638955865194,0.1421925,0.14295801552397497,0.10502289583333334,0.10558830299006262,297.15,293.15,296.70927254822135,297.01198491809174,296.8555106013549,296.5138796901415,296.9161135919754,296.801352269957,6193.069436789976,1511.07384501468,114.23096122767106,123.99733913703398,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106008.0,21106008.0,289.55425294285715,287.69307820620656,0.822174012631579,132.10988955465587,2.0,2.0,1.0,4.0,0.70515213944292,283.15,283.15,283.14999918717507,288.7125044225375,3.9682539682539675,1.0919513522497923,53003.640841698565,290.6648964685713,288.13544546804155,1.2051040615880004,0.6745,0.6781257043123937,0.1421925,0.1429568409346776,0.13502943750000002,0.13575527414024294,0.1421925,0.1429568409346776,0.10502289583333334,0.1055874354424112,297.15,293.15,296.7084453318561,297.01213587535705,296.85655602812454,296.50426129194926,296.91847930990906,296.7999755674393,6194.0205278327985,1511.0738591774393,114.2294089604815,123.95866265727301,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106044.0,21106044.0,289.5718188386363,287.7025087506774,0.8215102989473684,133.54462617408907,2.0,2.0,1.0,4.0,0.7051521393577964,283.15,283.15,283.1499991871755,288.7151391635194,3.9682539682539675,1.0919470218157277,53003.22044143762,290.6438173936363,288.1379701743072,1.2050966168248938,0.6745,0.6781213546629392,0.1421925,0.14295592397762782,0.13502943750000002,0.13575440337564817,0.1421925,0.14295592397762782,0.10502289583333334,0.1055867581810597,297.15,293.15,296.70753363811673,297.0122049833704,296.8575961070284,296.49401328695285,296.92157496169506,296.7985845954327,6194.836013263918,1511.0738716913208,114.22803742744415,123.92274620432133,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106080.0,21106080.0,289.58906839826835,287.71171906940623,0.8208547368421053,134.98459514170042,2.0,2.0,1.0,4.0,0.7051521392726728,283.15,283.15,283.1499991871758,288.71729484042436,3.9682539682539675,1.0919431973095004,53002.849158238736,290.6231179220779,288.14015092392947,1.2050914737741136,0.6745,0.6781183460490353,0.1421925,0.14295528972657887,0.13502943750000002,0.13575380107551016,0.1421925,0.14295528972657887,0.10502289583333334,0.1055862897253968,297.15,293.15,296.70655377815865,297.01220127493696,296.85862390509135,296.4838501453133,296.9256324571584,296.7973723121317,6195.49873973485,1511.0738827432122,114.22682614070511,123.88947422740962,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106116.0,21106116.0,289.6059901743506,287.7207025774811,0.8202076800000001,136.42956532388664,2.0,2.0,1.0,4.0,0.7051521391875494,283.15,283.15,283.1499991871754,288.71897418612957,3.9682539682539675,1.0919398115602768,53002.52047067031,290.6028117907792,288.1419809937815,1.2050884610096781,0.6745,0.6781165794563879,0.1421925,0.1429549173081578,0.13502943750000002,0.13575344741796905,0.1421925,0.1429549173081578,0.10502289583333334,0.10558601465842038,297.15,293.15,296.70553361882594,297.0121368967495,296.859638612588,296.4742406825993,296.9308625921104,296.79648248057464,6196.010918191938,1511.0738925272149,114.22575382293739,123.85866314678736,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106152.0,21106152.0,289.6225727194805,287.72945270574127,0.8195694821052633,137.87930558704454,2.0,2.0,1.0,4.0,0.7051521391024259,283.15,283.15,283.1499991871742,288.7202203199748,3.9682539682539675,1.091936814803421,53002.229547220224,290.5829127366233,288.1434810333735,1.2050871574708037,0.6745,0.678115810566883,0.1421925,0.14295475521724463,0.13502943750000002,0.1357532934925171,0.1421925,0.14295475521724463,0.10502289583333334,0.10558589493862441,297.15,293.15,296.70450080425576,297.01202227851593,296.860640818811,296.4654055225704,296.93748174578593,296.7960102339878,6196.387696179894,1511.0739011871322,114.22480471047429,123.83016513760025,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106188.0,21106188.0,289.6388045862554,287.737962899957,0.8189404968421053,139.33358479757084,2.0,2.0,1.0,4.0,0.7051521390173024,283.15,283.15,283.1499991871738,288.72112869845273,3.9682539682539675,1.0919341469528914,53001.97055448091,290.5634344964934,288.1447130055818,1.205087096193128,0.6745,0.6781157672471596,0.1421925,0.14295474608493955,0.13502943750000002,0.1357532848202593,0.1421925,0.14295474608493955,0.10502289583333334,0.10558588819353501,297.15,293.15,296.70348217212495,297.0118702571867,296.8616342405765,296.4573847218487,296.94539932638736,296.79595414362484,6196.660213967438,1511.0739088965963,114.22395977138294,123.80373230867389,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106224.0,21106224.0,289.6546743272727,287.74622661997427,0.8183210778947368,140.79217182186235,2.0,2.0,1.0,4.0,0.705152138932179,283.15,283.15,283.1499991871744,288.72174862548064,3.9682539682539675,1.0919318125705826,53001.74393508176,290.5443908072727,288.1457046071999,1.2050880286310808,0.6745,0.6781163048898128,0.1421925,0.14295485942630792,0.13502943750000002,0.13575339245196433,0.1421925,0.14295485942630792,0.10502289583333334,0.10558597190708337,297.15,293.15,296.7025063418584,297.01168781029935,296.8626241550839,296.45028441503064,296.9548310372602,296.7963867519065,6196.844966142312,1511.0739156424204,114.22322044892704,123.77949401307606,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106260.0,21106260.0,289.67017049512987,287.7542373388248,0.8177115789473685,142.2548355263158,2.0,2.0,1.0,4.0,0.7051521388470555,283.15,283.15,283.1499991871748,288.7221998494463,3.9682539682539675,1.0919297153185363,53001.54033645429,290.52579540584406,288.1465505849755,1.2050894444694176,0.6745,0.6781171256699421,0.1421925,0.14295503245637248,0.13502943750000002,0.13575355676549905,0.1421925,0.14295503245637248,0.10502289583333334,0.10558609970649928,297.15,293.15,296.7015667812297,297.0114888957794,296.86361569729473,296.4438678991432,296.9636678009026,296.79684141486996,6196.978652208176,1511.0739217029982,114.22255623072382,123.7568711178472,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106296.0,21106296.0,289.68528164242423,287.7619885418001,0.8171123536842106,143.72134477732794,2.0,2.0,1.0,4.0,0.7051521387619322,283.15,283.15,283.149999187175,288.7225171954764,3.9682539682539675,1.0919278735844304,53001.36154351401,290.5076620290908,288.147271368882,1.2050910422558845,0.6745,0.6781180541902575,0.1421925,0.14295522819933015,0.13502943750000002,0.13575374264774648,0.1421925,0.14295522819933015,0.10502289583333334,0.1055862442815806,297.15,293.15,296.7006600588455,297.011277896435,296.8646126471921,296.4382058579206,296.9704347169101,296.79703823546066,6197.072569326866,1511.0739270251916,114.22197293941382,123.7360607502311,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106332.0,21106332.0,289.69999632175325,287.7694737254911,0.8165237557894738,145.19146844129554,2.0,2.0,1.0,4.0,0.7051521386768087,283.15,283.15,283.14999918717507,288.72278849209675,3.9682539682539675,1.0919262604994897,53001.204947758815,290.490004413896,288.1479268163846,1.205092421130186,0.6745,0.6781188566644296,0.1421925,0.1429553973702845,0.13502943750000002,0.13575390329657686,0.1421925,0.1429553973702845,0.10502289583333334,0.10558636923067088,297.15,293.15,296.6997766941646,297.01106133792024,296.8656184376493,296.43322251518777,296.9754537249162,296.7970265419676,6197.154964167345,1511.073931686643,114.22146206466836,123.71692684636713,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106368.0,21106368.0,289.7143030857143,287.77668639679166,0.8159461389473684,146.6649753846154,2.0,2.0,1.0,4.0,0.7051521385916851,283.15,283.15,283.149999187175,288.7230910143266,3.9682539682539675,1.0919248146976566,53001.06459178182,290.47283629714275,288.1485779697184,1.2050933841428506,0.6745,0.6781194178333719,0.1421925,0.14295551567127018,0.13502943750000002,0.13575401563805442,0.1421925,0.14295551567127018,0.10502289583333334,0.10558645660737567,297.15,293.15,296.69890893218013,297.0108447064103,296.8666343344325,296.42874054608524,296.9793548242767,296.796896668677,6197.249726978705,1511.0739358646865,114.22100417088353,123.69905240163564,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106404.0,21106404.0,289.72819048690474,287.7836200718677,0.8153798568421052,148.1416344736842,2.0,2.0,1.0,4.0,0.7051521385065617,283.15,283.15,283.149999187175,288.72350492082836,3.9682539682539675,1.0919235725858303,53000.944009831874,290.4561714157142,288.14927937693017,1.205093700003198,0.6745,0.6781196023377067,0.1421925,0.14295555456694492,0.13502943750000002,0.13575405257432802,0.1421925,0.14295555456694492,0.10502289583333334,0.10558648533558845,297.15,293.15,296.6980606222782,297.0106323670038,296.8676659713469,296.4248735755733,296.98208828896895,296.79666416503426,6197.381997568556,1511.073939454113,114.2206107878708,123.68276749611013,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106440.0,21106440.0,289.74164707792204,287.7902682750901,0.8148252631578947,149.62121457489877,2.0,2.0,1.0,4.0,0.7051521384214381,283.15,283.15,283.14999918717496,288.72400554949905,3.9682539682539675,1.091922437532066,53000.83382100315,290.44002350649345,288.15002769773093,1.2050935726677832,0.6745,0.6781195288261703,0.1421925,0.14295553906985206,0.13502943750000002,0.13575403785791376,0.1421925,0.14295553906985206,0.10502289583333334,0.10558647388948847,297.15,293.15,296.69722397117016,297.010424485121,296.86870761742017,296.42134064307635,296.9842821004308,296.79639576344374,6197.542662094236,1511.073942734167,114.22025131146505,123.66734047533173,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106476.0,21106476.0,289.7546614113636,287.79662453793316,0.8142827115789474,151.10348455465586,2.0,2.0,1.0,4.0,0.7051521383363145,283.15,283.15,283.1499991871753,288.7246338886719,3.9682539682539675,1.0919214470450307,53000.7376665271,290.42440630636355,288.1508505264539,1.2050928999399768,0.6745,0.6781191374405562,0.1421925,0.14295545656118055,0.13502943750000002,0.1357539595056835,0.1421925,0.14295545656118055,0.10502289583333334,0.10558641294886494,297.15,293.15,296.69640480328616,297.01022513713576,296.8697658276729,296.4182548794648,296.98581324354393,296.7960927782207,6197.7444533844155,1511.0739455964565,114.2199376205762,123.65310381457127,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106512.0,21106512.0,289.76722203982683,287.8026823978367,0.8137525557894738,152.58821327935223,2.0,2.0,1.0,4.0,0.705152138251191,283.15,283.15,283.14999918717524,288.72535017245224,3.9682539682539675,1.091920576798371,53000.65318481519,290.40933355220767,288.15172901067444,1.2050920322357082,0.6745,0.6781186314164116,0.1421925,0.14295534988536412,0.13502943750000002,0.13575385820374783,0.1421925,0.14295534988536412,0.10502289583333334,0.10558633415847052,297.15,293.15,296.69560286780325,297.0100353733239,296.8708395493887,296.4155512684814,296.98688078069364,296.7957819679382,6197.973110956766,1511.0739481112782,114.21966201072766,123.63992239866708,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106548.0,21106548.0,289.77931751590904,287.8084353970336,0.8132351494736842,154.07516961538462,2.0,2.0,1.0,4.0,0.7051521381660676,283.15,283.15,283.1499991871751,288.72610273933134,3.9682539682539675,1.0919198174637554,53000.57947026589,290.39481898090906,288.1526270239447,1.205091151776686,0.6745,0.6781181174782284,0.1421925,0.14295524154117567,0.13502943750000002,0.13575375531748574,0.1421925,0.14295524154117567,0.10502289583333334,0.10558625413582225,297.15,293.15,296.69482061840887,297.00985719461374,296.87192969785144,296.4132009151444,296.9875924368464,296.795480172573,6198.212112201546,1511.0739503055895,114.21942152743165,123.6277898173419,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106584.0,21106584.0,289.79093639220775,287.8138770813422,0.8127308463157895,155.5641224291498,2.0,2.0,1.0,4.0,0.7051521380809442,283.15,283.15,283.1499991871752,288.72686796220285,3.9682539682539675,1.091919136364776,53000.51335070515,290.3808763293506,288.1535274584284,1.205090269698815,0.6745,0.6781176024435472,0.1421925,0.1429551329658326,0.13502943750000002,0.1357536522117136,0.1421925,0.1429551329658326,0.10502289583333334,0.10558617394244393,297.15,293.15,296.69405441394497,297.00968886457224,296.87303317418224,296.41110209918753,296.9880777715455,296.7951912646865,6198.454528498065,1511.0739522738172,114.21920582185528,123.61642418851588,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106620.0,21106620.0,289.8020672213203,287.81900099892266,0.8122400000000001,157.05484058704454,2.0,2.0,1.0,4.0,0.7051521379958208,283.15,283.15,283.1499991871751,288.7276301924545,3.9682539682539675,1.091918525365405,53000.45403629227,290.3675193344155,288.1544166321013,1.2050893929392519,0.6745,0.678117090546391,0.1421925,0.14295502505191654,0.13502943750000002,0.13575354973404857,0.1421925,0.14295502505191654,0.10502289583333334,0.10558609423759334,297.15,293.15,296.6933052095113,297.0095311528879,296.87414995270206,296.4092347449192,296.9883875871714,296.7949217294384,6198.695609881621,1511.0739540394725,114.21901231721209,123.6057786604493,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106656.0,21106656.0,289.8126985558441,287.82380069899904,0.8117629642105263,158.5470929554656,2.0,2.0,1.0,4.0,0.7051521379106972,283.15,283.15,283.14999918717507,288.7283817738595,3.9682539682539675,1.0919179849052285,53000.40156968968,290.35476173298696,288.1552855226878,1.2050885217892444,0.6745,0.6781165819638523,0.1421925,0.14295491783676065,0.13502943750000002,0.13575344791994312,0.1421925,0.14295491783676065,0.10502289583333334,0.10558601504884466,297.15,293.15,296.6925753444344,297.00938549448085,296.8752809429611,296.4076036550524,296.9885409875236,296.79467728489044,6198.933125189955,1511.0739556012852,114.21884115264464,123.59588663193306,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106692.0,21106692.0,289.8228189483766,287.8282697305457,0.8113000926315789,160.04064840080972,2.0,2.0,1.0,4.0,0.7051521378255738,283.15,283.15,283.14999918717507,288.729113787977,3.9682539682539675,1.0919175158256513,53000.356032568845,290.34261726194796,288.15612289776016,1.2050876622169908,0.6745,0.6781160801713659,0.1421925,0.14295481205302735,0.13502943750000002,0.13575334746515116,0.1421925,0.14295481205302735,0.10502289583333334,0.1055859369173398,297.15,293.15,296.6918694839508,297.00925499412034,296.8764287312058,296.4062171074842,296.9885657999637,296.79446722334495,6199.164408410689,1511.073956956824,114.21869259456024,123.58680888447189,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106728.0,21106728.0,289.83241695151514,287.83240164093905,0.8108517389473684,161.5352757894737,2.0,2.0,1.0,4.0,0.7051521377404504,283.15,283.15,283.14999918717507,288.7298318839555,3.9682539682539675,1.0919170942343694,53000.31510551454,290.3310996581817,288.1569383638257,1.20508681790243,0.6745,0.6781155873170304,0.1421925,0.14295470815356093,0.13502943750000002,0.13575324879970463,0.1421925,0.14295470815356093,0.10502289583333334,0.10558586017754805,297.15,293.15,296.69118082231165,297.0091356119008,296.877589038285,296.40499243617626,296.9885115285582,296.7942818874464,6199.3912994340135,1511.0739581751316,114.21855907618726,123.5782854377416,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106764.0,21106764.0,289.84148111785714,287.8361899745745,0.8104182568421052,163.03074398785427,2.0,2.0,1.0,4.0,0.7051521376553269,283.15,283.15,283.14999918717507,288.73053064541506,3.9682539682539675,1.0919167204985327,53000.278824163484,290.3202226585713,288.157725167706,1.2050859690179168,0.6745,0.6781150919078781,0.1421925,0.14295460371550917,0.13502943750000002,0.13575314962280444,0.1421925,0.14295460371550917,0.10502289583333334,0.10558578303995902,297.15,293.15,296.6905122386308,297.0090292004662,296.87876299821096,296.4039383073701,296.9883920037008,296.79412694967584,6199.612063010309,1511.073959255148,114.21844071376707,123.57035043000353,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.7051521375702033,283.15,283.15,283.149999187175,288.73120496651643,3.9682539682539675,1.09191639574785,53000.247298180126,290.30999999999995,288.15847575663025,1.2050851134223866,0.6745,0.6781145926570255,0.1421925,0.14295449846758204,0.13502943750000002,0.13575304967682697,0.1421925,0.14295449846758204,0.10502289583333334,0.10558570530419877,297.15,293.15,296.689867239089,297.0089381032262,296.8799523688039,296.4030662240673,296.9882181408535,296.794008415208,6199.825109150486,1511.073960193608,114.21833786504796,123.56305046006466,296.0650973728134,296.31534435462714,296.2434519613895,296.41137140262947,296.32055385520937,7948.680457669207,8868.778565812972,0.7010899992238319,0.064
21106800.0,21106800.0,289.84999999999997,287.8396282714485,0.81,164.52682186234819,2.0,2.0,1.0,4.0,0.7051521375702033,283.15,283.15,283.149999187175,288.73120496651643,3.9682539682539675,1.09191639574785,53000.247298180126,290.30999999999995,288.15847575663025,1.2050851134223866,0.6745,0.6781145926570255,0.1421925,0.14295449846758204,0.13502943750000002,0.13575304967682697,0.1421925,0.14295449846758204,0.10502289583333334,0.10558570530419877,297.15,293.15,296.689867239089,297.0089381032262,296.8799523688039,296.4030662240673,296.9882181408535,296.794008415208,6199.825109150486,1511.073960193608,114.21833786504796,123.56305046006466,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21106836.0,21106836.0,289.85799679999997,287.8428067490195,0.8096031588721805,166.02327827935224,2.0,2.0,1.0,4.0,0.7051521374850799,283.15,283.15,283.14999918717507,288.73186239535545,3.9682539682539675,1.091916102741701,53000.21885388467,290.30040383999994,288.15920204909486,1.205084242415297,0.6745,0.6781140844970162,0.1421925,0.1429543913415003,0.13502943750000002,0.1357529479473085,0.1421925,0.1429543913415003,0.10502289583333334,0.10558562618123994,297.15,293.15,296.6892399935389,297.00885878240774,296.88115369789557,296.4023201654992,296.98801581544853,296.793917690958,6200.032881451324,1511.0739610403323,114.2182450698928,123.55618158197927,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21106872.0,21106872.0,289.8655089454545,287.8458222546969,0.8092333010526316,167.51988210526315,2.0,2.0,1.0,4.0,0.7051521373999563,283.15,283.15,283.14999918717507,288.7324974953739,3.9682539682539675,1.091915857991096,53000.195094121154,290.2913892654545,288.159898555605,1.2050833565965866,0.6745,0.6781135677520492,0.1421925,0.14295428240560898,0.13502943750000002,0.13575284449915104,0.1421925,0.14295428240560898,0.10502289583333334,0.10558554572156191,297.15,293.15,296.68864370672867,297.0088002468814,296.8823754013931,296.4017796734725,296.9877807733492,296.793875960365,6200.233820849395,1511.073961747609,114.2181675573243,123.55000605195315,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21106908.0,21106908.0,289.8725463272727,287.84867823238847,0.8088898459398496,169.01640220647772,2.0,2.0,1.0,4.0,0.7051521373148328,283.15,283.15,283.14999918717507,288.7331256411057,3.9682539682539675,1.091915632595782,53000.173213324626,290.2829444072727,288.1605869324321,1.2050824477252098,0.6745,0.678113037632005,0.1421925,0.1429541706500947,0.13502943750000002,0.1357527383734114,0.1421925,0.1429541706500947,0.10502289583333334,0.10558546317931998,297.15,293.15,296.68806239067027,297.00875187357525,296.88360664185967,296.4013352509631,296.9875374912313,296.7938587296599,6200.432670725927,1511.0739623989534,114.21809617461157,123.54412691410802,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21106944.0,21106944.0,289.8791188363636,287.8513780787585,0.8085722129323308,170.5126074493927,2.0,2.0,1.0,4.0,0.7051521372297094,283.15,283.15,283.14999918717507,288.7337464008858,3.9682539682539675,1.0919154309648667,53000.15363951848,290.2750573963636,288.1612659828103,1.2050814972139758,0.6745,0.6781124833459221,0.1421925,0.1429540538000964,0.13502943750000002,0.13575262740982655,0.1421925,0.1429540538000964,0.10502289583333334,0.10558537687430952,297.15,293.15,296.68749984811063,297.0087163065763,296.88485020257417,296.4010098671171,296.987284355241,296.7938721159239,6200.629357647243,1511.0739629816235,114.21803231811062,123.53861171877622,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21106980.0,21106980.0,289.88523636363635,287.8539251455512,0.8082798214285714,172.00826670040487,2.0,2.0,1.0,4.0,0.7051521371445859,283.15,283.15,283.14999918717507,288.7343589071726,3.9682539682539675,1.0919152585940344,53000.13690620818,290.2677163636363,288.16193697257904,1.2050805064910641,0.6745,0.678111905663215,0.1421925,0.1429539320178157,0.13502943750000002,0.13575251176242698,0.1421925,0.1429539320178157,0.10502289583333334,0.10558528692633211,297.15,293.15,296.6869657414078,297.008700321563,296.88611217203794,296.40086317458736,296.98702652424413,296.7939335867681,6200.823526205114,1511.0739634797385,114.21797772829535,123.53357690598945,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107016.0,21107016.0,289.8909088,287.85632274187253,0.8080120908270676,173.50314882591096,2.0,2.0,1.0,4.0,0.7051521370594624,283.15,283.15,283.1499991871751,288.73496919522603,3.9682539682539675,1.0919150974156853,53000.12125943729,290.2609094399999,288.16260556470104,1.2050794925404495,0.6745,0.6781113144437464,0.1421925,0.14295380738182714,0.13502943750000002,0.13575239340507742,0.1421925,0.14295380738182714,0.10502289583333334,0.10558519487061578,297.15,293.15,296.68644342211576,297.00869242974346,296.887381583385,296.4007918498623,296.9867679308389,296.7940154431891,6201.017051321928,1511.0739639455094,114.21792668315332,123.52872985702086,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107052.0,21107052.0,289.89614603636363,287.85857413642896,0.8077684405263158,174.9970226923077,2.0,2.0,1.0,4.0,0.7051521369743391,283.15,283.15,283.1499991871751,288.73557984895814,3.9682539682539675,1.0919149606976153,53000.107987207884,290.2546247563635,288.1632722613726,1.205078364212566,0.6745,0.6781106567619929,0.1421925,0.14295366873481044,0.13502943750000002,0.13575226174251667,0.1421925,0.14295366873481047,0.10502289583333334,0.10558509246640187,297.15,293.15,296.6859506075104,297.00870477157787,296.88866936724935,296.4009119376929,296.9865116308506,296.7941496629762,6201.2109468235685,1511.0739643405957,114.21788338458722,123.52430640485659,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107088.0,21107088.0,289.90095796363636,287.8606825597231,0.8075482899248121,176.4896571659919,2.0,2.0,1.0,4.0,0.7051521368892156,283.15,283.15,283.1499991871751,288.7361991050362,3.9682539682539675,1.0919148392264633,53000.09619511041,290.2488504436363,288.1639435496166,1.2050771242668732,0.6745,0.6781099341755984,0.1421925,0.14295351640513532,0.13502943750000002,0.13575211708657242,0.1421925,0.14295351640513532,0.10502289583333334,0.10558497995622301,297.15,293.15,296.68548162846514,297.00873329885917,296.8899720614674,296.4011925686975,296.986261100875,296.7943281316729,6201.407747359405,1511.0739646916213,114.217844914724,123.52016029179465,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107124.0,21107124.0,289.90535447272725,287.862651206205,0.8073510584210527,177.98082111336032,2.0,2.0,1.0,4.0,0.7051521368040921,283.15,283.15,283.1499991871752,288.73683568437576,3.9682539682539675,1.09191472809099,53000.08540637442,290.2435746327272,288.1646249422029,1.205075727068593,0.6745,0.6781091201339766,0.1421925,0.1429533447956271,0.13502943750000002,0.1357519541220323,0.1421925,0.14295334479562707,0.10502289583333334,0.10558485320602513,297.15,293.15,296.68502995422756,297.0087735518671,296.8912854253651,296.4015903612324,296.986015470839,296.7945389527062,6201.610361579401,1511.0739650127791,114.21780971817353,123.51619688286483,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107160.0,21107160.0,289.9093454545454,287.8644832363785,0.8071761654135338,179.47028340080973,2.0,2.0,1.0,4.0,0.7051521367189686,283.15,283.15,283.1499991871751,288.73753236022196,3.9682539682539675,1.0919146337458396,53000.07624759909,290.2387854545454,288.16534275750627,1.2050739072810963,0.6745,0.6781080602819176,0.1421925,0.14295312136639968,0.13502943750000002,0.13575174194823342,0.1421925,0.14295312136639962,0.10502289583333334,0.10558468818195935,297.15,293.15,296.68461160184296,297.0088361510113,296.89261885934945,296.40222643385556,296.9857817658867,296.7948149623892,6201.832982791584,1511.0739652854163,114.2177798391157,123.51252095034165,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107196.0,21107196.0,289.9129408,287.86618177886186,0.8070230303007518,180.95781289473686,2.0,2.0,1.0,4.0,0.7051521366338451,283.15,283.15,283.1499991871751,288.73835240782626,3.9682539682539675,1.0919145489763356,53000.06801840267,290.2344710399999,288.166138753775,1.205071305943018,0.6745,0.6781065460334236,0.1421925,0.14295280214508171,0.13502943750000002,0.1357514388079482,0.1421925,0.14295280214508166,0.10502289583333334,0.10558445240618193,297.15,293.15,296.6842213647758,297.00891732054515,296.8939698425879,296.40306400546854,296.98556074944696,296.7951466565649,6202.096214806715,1511.0739655303826,114.21775299266427,123.50895981497125,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107232.0,21107232.0,289.9161504,287.86774993240147,0.806891072481203,182.44317846153848,2.0,2.0,1.0,4.0,0.7051521365487217,283.15,283.15,283.1499991871751,288.73923017038743,3.9682539682539675,1.091914469844888,53000.06033653428,290.2306195199999,288.16697091087934,1.2050683989357713,0.6745,0.6781048536834721,0.1421925,0.14295244537789042,0.13502943750000002,0.13575110001319357,0.1421925,0.14295244537789042,0.10502289583333334,0.10558418889915056,297.15,293.15,296.68384599442305,297.00900828522236,296.89532984579364,296.4040128712459,296.98534612990505,296.795508625318,6202.378554097219,1511.0739657590555,114.2177279317859,123.50547480091338,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107268.0,21107268.0,289.91898414545454,287.8691907678398,0.8067797113533834,183.92614896761137,2.0,2.0,1.0,4.0,0.7051521364635982,283.15,283.15,283.1499991871751,288.7403610260773,3.9682539682539675,1.091914403543396,53000.05390016391,290.2272190254544,288.167971108772,1.205064132753246,0.6745,0.6781023701441269,0.1421925,0.1429519218187083,0.13502943750000002,0.1357506028287298,0.1421925,0.1429519218187083,0.10502289583333334,0.1055838022001232,297.15,293.15,296.6835201947359,297.0091307763444,296.8967194155374,296.40535621358345,296.98515608353796,296.79597653674784,6202.7429318618115,1511.0739659506526,114.21770693414891,123.50208688537013,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107304.0,21107304.0,289.9214519272727,287.87050733003423,0.8066883663157894,185.40649327935222,2.0,2.0,1.0,4.0,0.7051521363784748,283.15,283.15,283.1499991871751,288.7415785911166,3.9682539682539675,1.0919143428344946,53000.04800670751,290.22425768727265,288.1690340496926,1.205059401183311,0.6745,0.6780996156810439,0.1421925,0.1429513411456291,0.13502943750000002,0.1357500514075279,0.1421925,0.1429513411456291,0.10502289583333334,0.10558337331696614,297.15,293.15,296.683210690878,297.00926805150897,296.8981226973769,296.4069024368966,296.98441675817037,296.7963841269662,6203.134604067088,1511.0739661260882,114.21768770768372,123.49874782794876,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107340.0,21107340.0,289.9235636363636,287.8717026397287,0.8066164567669174,186.88398026315792,2.0,2.0,1.0,4.0,0.7051521362933513,283.15,283.15,283.1499991871751,288.74289985702023,3.9682539682539675,1.0919142892284965,53000.04280278209,290.22172363636355,288.1701756741455,1.2050543669655986,0.6745,0.6780966830141063,0.1421925,0.14295072290509014,0.13502943750000002,0.13574946431135743,0.1421925,0.14295072290509014,0.10502289583333334,0.10558291668661135,297.15,293.15,296.6829200983054,297.00942413040354,296.89954314331493,296.4087339474986,296.9827967577343,296.7966836154514,6203.558188429915,1511.0739662809983,114.21767073070461,123.4954770350996,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107376.0,21107376.0,289.9253291636363,287.8727796953765,0.8065634021052631,188.35837878542512,2.0,2.0,1.0,4.0,0.7051521362082279,283.15,283.15,283.1499991871751,288.74417053882564,3.9682539682539675,1.0919142404763835,53000.038070058916,290.21960500363633,288.17129609147526,1.2050495907641194,0.6745,0.678093899677979,0.1421925,0.142950136145235,0.13502943750000002,0.13574890711000584,0.1421925,0.142950136145235,0.10502289583333334,0.10558248330778233,297.15,293.15,296.68261133922823,297.0095895142648,296.9009696680341,296.4108136954845,296.9790030859385,296.7965974605901,6203.963345183609,1511.0739664218818,114.21765529094873,123.49230498466552,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107412.0,21107412.0,289.9267584,287.87374147491306,0.8065286217293233,189.8294577125506,2.0,2.0,1.0,4.0,0.7051521361231045,283.15,283.15,283.1499991871751,288.7453843109674,3.9682539682539675,1.09191419731502,53000.03388007078,290.2178899199999,288.1723887260967,1.2050446599642028,0.6745,0.6780910293583231,0.1421925,0.1429495310482334,0.13502943750000002,0.1357483324952563,0.1421925,0.14294953104823327,0.10502289583333334,0.10558203638519933,297.15,293.15,296.682282844726,297.0097666004824,296.9024041337561,296.4131810447966,296.9727266477883,296.7960722543099,6204.348923778902,1511.0739665466085,114.21764162178015,123.48923164035605,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107448.0,21107448.0,289.9278612363636,287.87459093748026,0.8065115350375941,191.2969859109312,2.0,2.0,1.0,4.0,0.705152136037981,283.15,283.15,283.1499991871751,288.7464175572955,3.9682539682539675,1.0919141588546273,53000.03014644026,290.21656651636357,288.17338036176915,1.2050414671060823,0.6745,0.6780891622574956,0.1421925,0.14294913744151072,0.13502943750000002,0.13574795871679154,0.1421925,0.14294913744151067,0.10502289583333334,0.10558174566861565,297.15,293.15,296.68192777857075,297.0099468648147,296.90383705689555,296.4158935415428,296.9651260066573,296.79534624969625,6204.671899576964,1511.0739666577508,114.21762944140592,123.48636021955883,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107484.0,21107484.0,289.92864756363633,287.87533102509974,0.8065115614285715,192.76073224696358,2.0,2.0,1.0,4.0,0.7051521359528575,283.15,283.15,283.14999918717604,288.74717789152874,3.9682539682539675,1.091914124152811,53000.026777682244,290.2156229236363,288.1741967042921,1.2050394698556506,0.6745,0.6780879925474464,0.1421925,0.1429488908529322,0.13502943750000002,0.13574772455031267,0.1421925,0.1429488908529322,0.10502289583333334,0.10558156353913208,297.15,293.15,296.6815606499511,297.0101290832895,296.9052664411103,296.41911288683934,296.95717838590366,296.79464948941876,6204.9056099277095,1511.073966758032,114.2176184513704,123.48371145811785,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107520.0,21107520.0,289.92912727272727,287.87596466429574,0.8065281203007518,194.22046558704454,2.0,2.0,1.0,4.0,0.7051521358677341,283.15,283.15,283.1499991871775,288.74771268645475,3.9682539682539675,1.0919140922581605,53000.023681436374,290.2150472727272,288.17486761176133,1.2050385002139494,0.6745,0.6780874218656601,0.1421925,0.14294877054652758,0.13502943750000002,0.13574761030444077,0.1421925,0.1429487705465276,0.10502289583333334,0.10558147468123172,297.15,293.15,296.68118761088596,297.0103125696329,296.90669281854485,296.4227887528769,296.9490364709582,296.79400364457973,6205.065559560727,1511.0739668502008,114.21760835036257,123.48124609317334,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107556.0,21107556.0,289.92931025454544,287.8764947676675,0.8065606310526316,195.67595479757085,2.0,2.0,1.0,4.0,0.7051521357826106,283.15,283.15,283.1499991871776,288.74778660084183,3.9682539682539675,1.0919140642091385,53000.02095851372,290.21482769454536,288.1752386920554,1.2050400182047918,0.6745,0.6780882977704003,0.1421925,0.14294895519750575,0.13502943750000002,0.13574778565347614,0.1421925,0.14294895519750575,0.10502289583333334,0.10558161106381479,297.15,293.15,296.6808218064381,297.0104949789321,296.9081111972955,296.42752610209703,296.9412188422371,296.79363458539996,6205.074576556449,1511.0739669312566,114.21759946726242,123.47915311287458,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107592.0,21107592.0,289.9292064,287.87692423541006,0.8066085130827068,197.1269687449393,2.0,2.0,1.0,4.0,0.7051521356974871,283.15,283.15,283.1499991871767,288.7471332716442,3.9682539682539675,1.091914041085244,53000.01871370908,290.2149523199999,288.1750953316781,1.205044415340899,0.6745,0.6780908533611323,0.1421925,0.1429494939459641,0.13502943750000002,0.13574829726204402,0.1421925,0.1429494939459641,0.10502289583333334,0.10558200898158981,297.15,293.15,296.6805475924932,297.0106856616392,296.9095283552543,296.43490445573684,296.93428228254237,296.7939896695332,6204.852438242896,1511.0739669980796,114.21759214394609,123.47767877492996,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107628.0,21107628.0,289.9288256,287.87725595678364,0.8066711857894737,198.57327629554658,2.0,2.0,1.0,4.0,0.7051521356123637,283.15,283.15,283.1499991871759,288.74623393485115,3.9682539682539675,1.0919140193008996,53000.01659894438,290.2154092799999,288.17477797437033,1.2050498501300537,0.6745,0.678094013587777,0.1421925,0.1429501601587546,0.13502943750000002,0.1357489299138249,0.1421925,0.1429501601587546,0.10502289583333334,0.10558250104408605,297.15,293.15,296.6803288170382,297.01088318646765,296.9109500579266,296.44349284210284,296.9276344870257,296.7946578781122,6204.551889107458,1511.0739670610315,114.21758524486441,123.47643623946671,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107664.0,21107664.0,289.92817774545455,287.877492811531,0.8067480685714286,200.0146463157895,2.0,2.0,1.0,4.0,0.7051521355272402,283.15,283.15,283.1499991871755,288.7448031340158,3.9682539682539675,1.0919140003689292,53000.01476108038,290.21618670545445,288.1740823387815,1.2050572475492685,0.6745,0.6780983200846379,0.1421925,0.1429510680187323,0.13502943750000002,0.13574979203961995,0.1421925,0.14295106801873222,0.10502289583333334,0.10558317158637105,297.15,293.15,296.6802382185863,297.0110974727591,296.9123837845375,296.4547909998999,296.9216168525883,296.7960254656742,6204.082592204658,1511.0739671157412,114.21757924912701,123.47569282863898,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107700.0,21107700.0,289.9272727272727,287.877637671243,0.8068385808270676,201.4508476720648,2.0,2.0,1.0,4.0,0.7051521354421167,283.15,283.15,283.1499991871754,288.74308905927467,3.9682539682539675,1.0919139829338702,53000.013068532455,290.2172727272727,288.1731835390112,1.2050662540464985,0.6745,0.6781035590779677,0.1421925,0.14295217245988726,0.13502943750000002,0.13575084084365607,0.1421925,0.1429521724598872,0.10502289583333334,0.1055839873228436,297.15,293.15,296.68021050589937,297.0113220568128,296.9138252265696,296.4663937235825,296.91597548151185,296.79754539887523,6203.522872911381,1511.0739671661247,114.21757372746032,123.47525887332769,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
