,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21107736.0,21107736.0,289.9261204363636,287.8776934006717,0.8069421419548872,202.88164923076926,2.0,2.0,1.0,4.0,0.7051521353569932,283.15,283.15,283.1499991871754,288.7410941657847,3.9682539682539675,1.0919139675935599,53000.011579337064,290.2186554763636,288.17205424620926,1.205075405223829,0.6745,0.6781088899210128,0.1421925,0.14295329626403794,0.13502943750000002,0.13575190803526138,0.1421925,0.14295329626403794,0.10502289583333334,0.10558481736075885,297.15,293.15,296.6802481254346,297.01156866845974,296.9152845490926,296.4761881421839,296.9109078624685,296.7988394695279,6202.879281778127,1511.073967210455,114.21756886919864,123.47517978009171,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107772.0,21107772.0,289.9247307636363,287.8776628589909,0.8070581713533835,204.3068198582996,2.0,2.0,1.0,4.0,0.7051521352718697,283.15,283.15,283.14999918717524,288.73901996715114,3.9682539682539675,1.0919139536892588,53000.01022954553,290.2203230836363,288.1708276515108,1.2050838746908243,0.6745,0.6781138286567908,0.1421925,0.1429543374073843,0.13502943750000002,0.1357528967301673,0.1421925,0.1429543374073843,0.10502289583333334,0.1055855863456857,297.15,293.15,296.6803190750694,297.011833287371,296.91675868248143,296.4847666913702,296.90625775983233,296.79998709922484,6202.217235815058,1511.0739672506356,114.2175644657199,123.47529227500887,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107808.0,21107808.0,289.92311359999997,287.877548901004,0.8071860884210527,205.72612842105264,2.0,2.0,1.0,4.0,0.7051521351867462,283.15,283.15,283.1499991871752,288.73736509891677,3.9682539682539675,1.091913942152087,53000.00910954841,290.2222636799999,288.1698203209073,1.20508947494835,0.6745,0.6781170984801371,0.1421925,0.14295502672444313,0.13502943750000002,0.13575355132232028,0.1421925,0.14295502672444313,0.10502289583333334,0.1055860954729158,297.15,293.15,296.68041429421254,297.0121348079605,296.91826363635016,296.4914715212374,296.9023914144345,296.80093513483905,6201.6997127189115,1511.0739672839752,114.2175608119088,123.47549404900658,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107844.0,21107844.0,289.9212788363636,287.8773543782989,0.8073253125563911,207.13934378542513,2.0,2.0,1.0,4.0,0.7051521351016228,283.15,283.15,283.1499991871752,288.7360890191542,3.9682539682539675,1.091913931908503,53000.00811512931,290.22446539636354,288.1690682633537,1.205093453146434,0.6745,0.6781194226572319,0.1421925,0.14295551668819637,0.13502943750000002,0.1357540166037521,0.1421925,0.14295551668819637,0.10502289583333334,0.10558645735847388,297.15,293.15,296.68050686677003,297.0124585562314,296.9197865992374,296.49723500484896,296.8990220323472,296.801801811887,6201.304133901353,1511.073967313577,114.21755756777574,123.47566456220537,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107880.0,21107880.0,289.91923636363634,287.87708214035047,0.8074752631578948,208.54623481781377,2.0,2.0,1.0,4.0,0.7051521350164993,283.15,283.15,283.1499991871751,288.7353091082513,3.9682539682539675,1.0919139232710668,53000.00727663067,290.2269163636363,288.16865670361665,1.2050953595745602,0.6745,0.6781205391598426,0.1421925,0.14295575206002356,0.13502943750000002,0.13575424011853265,0.1421925,0.14295575206002356,0.10502289583333334,0.1055866312033032,297.15,293.15,296.68059338705064,297.0128104006074,296.92133224133437,296.5018452911493,296.89628379495565,296.80257302301953,6201.067379446976,1511.0739673385376,114.21755483230818,123.475779534586,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107916.0,21107916.0,289.9169960727273,287.87673503556897,0.8076353596240601,209.94657038461543,2.0,2.0,1.0,4.0,0.7051521349313759,283.15,283.15,283.1499991871752,288.7347933138405,3.9682539682539675,1.091913915270921,53000.00649999839,290.22960471272717,288.16843029813623,1.2050960615450226,0.6745,0.678120954937235,0.1421925,0.14295583971076758,0.13502943750000002,0.1357543233537994,0.1421925,0.14295583971076764,0.10502289583333334,0.10558669594184399,297.15,293.15,296.6806767480308,297.01317528059025,296.9228880555308,296.50605514680547,296.89396143379395,296.80335133295023,6200.914833625863,1511.0739673616563,114.21755229866983,123.47579936204275,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107952.0,21107952.0,289.91456785454545,287.87631591229604,0.8078050213533835,211.34011935222674,2.0,2.0,1.0,4.0,0.7051521348462524,283.15,283.15,283.1499991871751,288.73442889110635,3.9682539682539675,1.0919139076965054,53000.005764694884,290.23251857454534,288.1683105379799,1.205096399722889,0.6745,0.6781211562410092,0.1421925,0.14295588214796098,0.13502943750000002,0.13575436365318475,0.1421925,0.14295588214796098,0.10502289583333334,0.10558672728581035,297.15,293.15,296.6807572590443,297.0135474884125,296.92444943608774,296.5099751577843,296.89187265324625,296.804120398915,6200.81025891432,1511.0739673835446,114.21754989985996,123.47578963765316,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21107988.0,21107988.0,289.9119616,287.8758276197473,0.8079836677443609,212.72665058704456,2.0,2.0,1.0,4.0,0.7051521347611289,283.15,283.15,283.1499991871751,288.7346322105565,3.9682539682539675,1.0919139013996984,53000.00515341811,290.2356460799999,288.1685917462583,1.2050943788409245,0.6745,0.6781199836574276,0.1421925,0.14295563495360825,0.13502943750000002,0.135754128911448,0.1421925,0.14295563495360825,0.10502289583333334,0.105586544708904,297.15,293.15,296.6808356159271,297.0139484598219,296.92603293215143,296.51312170333216,296.8908469955883,296.80495714136424,6200.886101633983,1511.073967401741,114.21754790566753,123.47553589814788,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108024.0,21108024.0,289.90918719999996,287.8752730089013,0.8081707181954887,214.10593295546562,2.0,2.0,1.0,4.0,0.7051521346760055,283.15,283.15,283.1499991871751,288.7351448796235,3.9682539682539675,1.091913895596027,53000.00459001359,290.2389753599999,288.1690849858741,1.2050908749066112,0.6745,0.6781179482203271,0.1421925,0.1429552058596277,0.13502943750000002,0.13575372143342465,0.1421925,0.1429552058596277,0.10502289583333334,0.1055862277815525,297.15,293.15,296.6809170736871,297.01436315659197,296.92762749834253,296.5159870507838,296.89026713146353,296.8058323821738,6201.061255702338,1511.0739674185124,114.21754606765053,123.47511207627267,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108060.0,21108060.0,289.90625454545454,287.87465493333553,0.8083655921052632,215.47773532388666,2.0,2.0,1.0,4.0,0.7051521345908819,283.15,283.15,283.1499991871752,288.735962611853,3.9682539682539675,1.0919138902384515,53000.00406991487,290.24249454545446,288.1697838194442,1.2050860318918353,0.6745,0.6781151326259955,0.1421925,0.14295461229936524,0.13502943750000002,0.1357531577742418,0.1421925,0.1429546122993653,0.10502289583333334,0.10558578937996585,297.15,293.15,296.68100196192387,297.0147906491727,296.9292323377816,296.51860059173464,296.89011303163545,296.80674771444967,6201.335364843953,1511.073967433995,114.21754437091178,123.4745116877232,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108096.0,21108096.0,289.9031735272727,287.87397625000875,0.8085677088721805,216.8418265587045,2.0,2.0,1.0,4.0,0.7051521345057584,283.15,283.15,283.1499991871752,288.73766564250104,3.9682539682539675,1.091913885676431,53000.00362704642,290.24619176727265,288.1710757011138,1.205076845801699,0.6745,0.6781097897180687,0.1421925,0.1429534859517961,0.13502943750000002,0.13575208816734488,0.1421925,0.1429534859517961,0.10502289583333334,0.10558495746349048,297.15,293.15,296.6811086318599,297.0152520072887,296.9308671029805,296.5208039196711,296.890910230013,296.8077883783626,6201.896344486122,1511.073967447178,114.21754292612457,123.47332914865481,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108132.0,21108132.0,289.8999540363636,287.8732398199902,0.8087764878947369,218.19797552631582,2.0,2.0,1.0,4.0,0.705152134420635,283.15,283.15,283.14999918717507,288.73958929393314,3.9682539682539675,1.0919138813047815,53000.00320265867,290.25005515636354,288.172514842321,1.2050665206887448,0.6745,0.6781037843031111,0.1421925,0.1429522199399853,0.13502943750000002,0.13575088593190576,0.1421925,0.14295221993998536,0.10502289583333334,0.10558402239148228,297.15,293.15,296.6812210708944,297.015721779528,296.93250930523817,296.5229092019828,296.89194947023776,296.8088621655763,6202.529032119193,1511.073967459811,114.21754154162757,123.47199884455739,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108168.0,21108168.0,289.8966059636363,287.87244850913527,0.8089913485714285,219.54595109311742,2.0,2.0,1.0,4.0,0.7051521343355116,283.15,283.15,283.1499991871751,288.74191988702745,3.9682539682539675,1.0919138776275248,53000.00284568069,290.2540728436363,288.1743158417356,1.2050557785754363,0.6745,0.6780975253346377,0.1421925,0.14295090047612374,0.13502943750000002,0.13574963293710623,0.1421925,0.14295090047612374,0.10502289583333334,0.10558304783997152,297.15,293.15,296.6812832925216,297.0115023041108,296.9341638161587,296.52467365959717,296.89409272985745,296.80914316044914,6203.2780101815,1511.0739674704375,114.21754037704413,123.4703006890708,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108204.0,21108204.0,289.89313919999995,287.87160518870814,0.8092117103007519,220.8855221255061,2.0,2.0,1.0,4.0,0.7051521342503881,283.15,283.15,283.1499991871758,288.74402543991266,3.9682539682539675,1.0919138743203995,53000.00252463401,290.25823295999993,288.17602843796953,1.2050467926759985,0.6745,0.6780922844399927,0.1421925,0.14294979563414922,0.13502943750000002,0.13574858375244217,0.1421925,0.14294979563414922,0.10502289583333334,0.10558223180745503,297.15,293.15,296.6812755132263,297.0044952869621,296.9358094541044,296.52626701520927,296.89702146549024,296.80897374699845,6203.944448604629,1511.0739674799945,114.21753932968085,123.4685882860848,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108240.0,21108240.0,289.8895636363636,287.8707127359506,0.8094369924812029,222.21645748987856,2.0,2.0,1.0,4.0,0.7051521341652647,283.15,283.15,283.14999918717706,288.7457088603996,3.9682539682539675,1.0919138713537684,53000.002236641594,290.26252363636354,288.1775067721806,1.2050403660024982,0.6745,0.6780885302720042,0.1421925,0.142949004211567,0.13502943750000002,0.13574783219841435,0.1421925,0.14294900421156703,0.10502289583333334,0.1055816472654334,297.15,293.15,296.68119856133393,296.9955893889251,296.9374384573961,296.5277126367703,296.9010001371657,296.8085878363183,6204.466781624253,1511.0739674885674,114.21753839015174,123.4669767785031,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108276.0,21108276.0,289.88588916363636,287.86977403459815,0.8096666145112782,223.5385260526316,2.0,2.0,1.0,4.0,0.7051521340801412,283.15,283.15,283.1499991871763,288.7462423016065,3.9682539682539675,1.0919138689046002,53000.00199888303,290.26693300363627,288.17822325570506,1.205039397747599,0.6745,0.6780879556333997,0.1421925,0.14294888307101886,0.13502943750000002,0.13574771716041953,0.1421925,0.14294888307101886,0.10502289583333334,0.10558155779143741,297.15,293.15,296.68104853272007,296.9859166076121,296.9390214576252,296.5290017172579,296.90817261698004,296.80863218643907,6204.615631874207,1511.0739674956449,114.21753761450265,123.46585148755923,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108312.0,21108312.0,289.8821256727272,287.86879197534245,0.8098999957894737,224.85149668016197,2.0,2.0,1.0,4.0,0.7051521339950179,283.15,283.15,283.14999918717615,288.74643977882226,3.9682539682539675,1.0919138665908237,53000.00177426799,290.27144919272723,288.17871502912215,1.2050391210903493,0.6745,0.6780877959336886,0.1421925,0.14294884940444932,0.13502943750000002,0.13574768518983066,0.1421925,0.14294884940444927,0.10502289583333334,0.10558153292542384,297.15,293.15,296.68088385922044,296.97617469135935,296.94059350076714,296.5302565686313,296.91632312072676,296.808846348141,6204.656340479785,1511.0739675023315,114.217536881732,123.4648541302299,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108348.0,21108348.0,289.8782830545454,287.86776945624155,0.8101365557142858,226.1551382388664,2.0,2.0,1.0,4.0,0.7051521339098944,283.15,283.15,283.1499991871764,288.74583783200274,3.9682539682539675,1.091913864502477,53000.001571536995,290.2760603345454,288.17867273038325,1.2050455888165175,0.6745,0.6780915300446276,0.1421925,0.14294963659877055,0.13502943750000002,0.1357484327285996,0.1421925,0.1429496365987705,0.10502289583333334,0.10558211434446636,297.15,293.15,296.6807157776864,296.9669619087738,296.942130910549,296.531482933965,296.9272645565934,296.8097112175135,6204.434626822102,1511.0739675083664,114.21753622035465,123.4643931085325,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108384.0,21108384.0,289.8743712,287.86670938307566,0.8103757136842106,227.44921959514173,2.0,2.0,1.0,4.0,0.705152133824771,283.15,283.15,283.1499991871758,288.7444701290838,3.9682539682539675,1.091913862671886,53000.00139382825,290.28075455999993,288.1780569575342,1.205052978504556,0.6745,0.678095828199118,0.1421925,0.14295054270007868,0.13502943750000002,0.13574929318431958,0.1421925,0.14295054270007868,0.10502289583333334,0.10558278358780412,297.15,293.15,296.6805574501845,296.95853487340753,296.9436431784305,296.5326806359145,296.9385502442435,296.81079327643613,6203.975563558362,1511.073967513656,114.21753564060849,123.46433957923313,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108420.0,21108420.0,289.87039999999996,287.8656146696512,0.8106168890977443,228.73350961538463,2.0,2.0,1.0,4.0,0.7051521337396476,283.15,283.15,283.1499991871755,288.7426601549727,3.9682539682539675,1.0919138610414674,53000.00123555167,290.28551999999996,288.1770692264683,1.2050610435880749,0.6745,0.6781005243934777,0.1421925,0.14295153271285332,0.13502943750000002,0.1357502333243978,0.1421925,0.14295153271285332,0.10502289583333334,0.105583514807865,297.15,293.15,296.680392612106,296.950801759014,296.94513377832516,296.5338302679578,296.94753480190315,296.81153864386124,6203.384626503779,1511.0739675183677,114.2175351242565,123.46457162979011,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108456.0,21108456.0,289.8663793454545,287.8644882380517,0.8108595013533835,230.00777716599194,2.0,2.0,1.0,4.0,0.7051521336545241,283.15,283.15,283.1499991871755,288.7410790542147,3.9682539682539675,1.0919138596419604,53000.00109969138,290.29034478545447,288.1761229864845,1.2050657585114275,0.6745,0.6781032787069723,0.1421925,0.14295211335439761,0.13502943750000002,0.1357507847156534,0.1421925,0.1429521133543976,0.10502289583333334,0.10558394366773044,297.15,293.15,296.68021688441047,296.9441037757663,296.94661031155727,296.53491239373125,296.9542335354868,296.8120153801904,6202.884709140765,1511.0739675224122,114.21753468103402,123.46477937341615,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108492.0,21108492.0,289.8623191272727,287.86333301883514,0.811102969849624,231.27179111336036,2.0,2.0,1.0,4.0,0.7051521335694007,283.15,283.15,283.1499991871754,288.7396452378243,3.9682539682539675,1.091913858319598,53000.000971320085,290.2952170472726,288.17524116760654,1.2050691301435417,0.6745,0.678105253161801,0.1421925,0.14295252959260105,0.13502943750000002,0.1357511799855198,0.1421925,0.14295252959260105,0.10502289583333334,0.10558425109984876,297.15,293.15,296.6800364883781,296.93778659107153,296.9480826588228,296.5359738158597,296.960166533271,296.81240921748065,6202.437678217119,1511.0739675262332,114.21753426224328,123.46494628566619,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108528.0,21108528.0,289.8582292363636,287.86215195118007,0.8113467139849624,232.52532032388666,2.0,2.0,1.0,4.0,0.7051521334842772,283.15,283.15,283.1499991871753,288.73869665603263,3.9682539682539675,1.091913857270486,53000.00086947519,290.30012491636353,288.1746926723816,1.2050711237010225,0.6745,0.6781064187847079,0.1421925,0.142952775319562,0.13502943750000002,0.13575141333378588,0.1421925,0.142952775319562,0.10502289583333334,0.10558443259294457,297.15,293.15,296.6798291980168,296.93300433882007,296.94953366448345,296.53696691567944,296.9639037794338,296.81264757928676,6202.144265278543,1511.073967529265,114.21753392999068,123.46511613861423,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108564.0,21108564.0,289.85411956363635,287.8609479829776,0.8115901531578947,233.76813366396766,2.0,2.0,1.0,4.0,0.7051521333991537,283.15,283.15,283.14999918717524,288.7378491766673,3.9682539682539675,1.0919138562890596,53000.000774201006,290.30505652363627,288.17422436367536,1.2050731285307874,0.6745,0.6781075880925604,0.1421925,0.14295302182335268,0.13502943750000002,0.13575164741974818,0.1421925,0.14295302182335268,0.10502289583333334,0.10558461465980416,297.15,293.15,296.67961462587044,296.9286079945009,296.9509787351878,296.53794270337994,296.96714193292314,296.81285719837246,6201.880960511223,1511.0739675321013,114.21753361917388,123.4653073412857,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108600.0,21108600.0,289.84999999999997,287.8597240708723,0.8118327067669173,235.0,2.0,2.0,1.0,4.0,0.7051521333140303,283.15,283.15,283.14999918717456,288.7374217547603,3.9682539682539675,1.0919138554281085,53000.0006906222,290.30999999999995,288.1740379010481,1.205073118784194,0.6745,0.6781075860198688,0.1421925,0.142953021386405,0.13502943750000002,0.1357516470048121,0.1421925,0.142953021386405,0.10502289583333334,0.1055846143370761,297.15,293.15,296.67940536070034,296.92532612631095,296.9524236272993,296.5388081568022,296.9696876920578,296.8131301926341,6201.753939867529,1511.073967534589,114.21753334651153,123.465323719112,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108636.0,21108636.0,289.8458804363636,287.85848318024966,0.8120737942105264,236.22532101037265,2.0,2.0,1.0,4.0,0.7051521332289068,283.15,283.15,283.14999918717444,288.7371466615294,3.9682539682539675,1.0919138545972082,53000.0006099607,290.31494347636357,288.1739325906466,1.2050715927392042,0.6745,0.6781067062808149,0.1421925,0.14295283592710864,0.13502943750000002,0.13575147088817818,0.1421925,0.14295283592710864,0.10502289583333334,0.10558447735747194,297.15,293.15,296.6791953408697,296.92227584163805,296.95386840521707,296.539648722177,296.9720198785941,296.8134016376992,6201.680717334121,1511.0739675369903,114.21753308336629,123.46524985350061,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108672.0,21108672.0,289.84177076363636,287.8572282851722,0.8123128348872181,237.4486618209758,2.0,2.0,1.0,4.0,0.7051521331437833,283.15,283.15,283.1499991871747,288.73732354397185,3.9682539682539675,1.091913853924453,53000.00054465147,290.31987508363625,288.17417851478695,1.205069714721917,0.6745,0.6781056128459075,0.1421925,0.14295260541822344,0.13502943750000002,0.135751251991365,0.1421925,0.14295260541822344,0.10502289583333334,0.10558430710439501,297.15,293.15,296.67899773319687,296.9209232677032,296.95530989907644,296.54035737272346,296.973545702795,296.81382679509903,6201.744484344713,1511.0739675389343,114.21753287030542,123.46504776460144,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108708.0,21108708.0,289.8376808727273,287.8559623682623,0.8125492481954888,238.67003646945832,2.0,2.0,1.0,4.0,0.7051521330586598,283.15,283.15,283.1499991871749,288.73765980305075,3.9682539682539675,1.0919138532923773,53000.00048329128,290.32478295272716,288.1745350348341,1.2050671269438389,0.6745,0.6781041068763084,0.1421925,0.14295228794219345,0.13502943750000002,0.1357509505084475,0.1421925,0.14295228794219345,0.10502289583333334,0.10558407261768138,297.15,293.15,296.6788126118096,296.9200827835783,296.9567549737067,296.5410518083098,296.9749097340277,296.81432238228643,6201.859420740212,1511.0739675407613,114.21753267012755,123.46475096404895,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108744.0,21108744.0,289.8336206545454,287.8546884205345,0.8127824535338346,239.88945899346908,2.0,2.0,1.0,4.0,0.7051521329735362,283.15,283.15,283.1499991871751,288.73838099992264,3.9682539682539675,1.0919138527465122,53000.00043030019,290.32965521454537,288.1751553571639,1.2050627928724513,0.6745,0.6781015850758901,0.1421925,0.142951756317129,0.13502943750000002,0.13575044566442676,0.1421925,0.14295175631712898,0.10502289583333334,0.10558367996122085,297.15,293.15,296.67865665161787,296.9203475646928,296.9582086544288,296.5417192837538,296.975937757309,296.8149739823605,6202.098093603729,1511.0739675423383,114.21753249725273,123.46422369690038,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108780.0,21108780.0,289.82959999999997,287.8534094411744,0.8130118703007518,241.10694343065694,2.0,2.0,1.0,4.0,0.7051521328884127,283.15,283.15,283.1499991871752,288.7393652161307,3.9682539682539675,1.0919138522457585,53000.00038168841,290.3344799999999,288.17595321150225,1.205057095654557,0.6745,0.6780982716946,0.1421925,0.14295105781754544,0.13502943750000002,0.1357497823523262,0.1421925,0.14295105781754544,0.10502289583333334,0.10558316405180929,297.15,293.15,296.67851235459915,296.9213166212207,296.95894580918366,296.5423865571367,296.9768194700131,296.81559616243067,6202.422566432589,1511.0739675437853,114.21753233866457,123.4634974459747,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108816.0,21108816.0,289.8256288,287.8521284372668,0.8132369178947368,242.32250381867075,2.0,2.0,1.0,4.0,0.7051521328032893,283.15,283.15,283.1499991871752,288.74081409832326,3.9682539682539675,1.091913851833499,53000.000341667386,290.3392454399999,288.1770900712759,1.205049730474922,0.6745,0.6780939834723374,0.1421925,0.1429501538100672,0.13502943750000002,0.13574892388495777,0.1421925,0.1429501538100672,0.10502289583333334,0.10558249635496718,297.15,293.15,296.67837152703254,296.92379945289167,296.956837609442,296.5430618466021,296.97744401889963,296.8159028909736,6202.892334579707,1511.073967544977,114.21753220810231,123.46240700964496,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108852.0,21108852.0,289.8217169454545,287.8508484234709,0.8134570157142857,243.53615419515944,2.0,2.0,1.0,4.0,0.7051521327181657,283.15,283.15,283.1499991871752,288.74223243459164,3.9682539682539675,1.0919138514268565,53000.00030219165,290.34393966545446,288.1782133900954,1.2050425876503463,0.6745,0.6780898243587589,0.1421925,0.14294927702021165,0.13502943750000002,0.13574809126410237,0.1421925,0.14294927702021173,0.10502289583333334,0.10558184876096849,297.15,293.15,296.67822683416114,296.92644869505847,296.9543326084495,296.5437368929632,296.97805311895166,296.81615962991685,6203.350990865454,1511.0739675461523,114.21753207931907,123.46132705964492,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108888.0,21108888.0,289.8178743272727,287.8495724216453,0.8136715831578947,244.7479085977718,2.0,2.0,1.0,4.0,0.7051521326330422,283.15,283.15,283.1499991871752,288.7430987056576,3.9682539682539675,1.091913851090527,53000.00026954169,290.34855080727266,288.1790585224486,1.205040111496513,0.6745,0.6780883712609936,0.1421925,0.14294897069018359,0.13502943750000002,0.13574780036569778,0.1421925,0.14294897069018359,0.10502289583333334,0.10558162250665383,297.15,293.15,296.6780235647676,296.9312494776022,296.94738770366587,296.54440331388975,296.9784699508607,296.81590680215726,6203.614809675695,1511.0739675471236,114.21753197280395,123.4604811315246,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108924.0,21108924.0,289.8141108363636,287.8483034604203,0.8138800396240602,245.95778106415673,2.0,2.0,1.0,4.0,0.7051521325479186,283.15,283.15,283.1499991871763,288.7436208773996,3.9682539682539675,1.0919138507714508,53000.00023856666,290.35306699636357,288.1796934030443,1.2050395921359671,0.6745,0.678088057648913,0.1421925,0.1429489045770839,0.13502943750000002,0.13574773758309905,0.1421925,0.14294890457708384,0.10502289583333334,0.1055815736757437,297.15,293.15,296.67781065045074,296.9370086989888,296.9401660909634,296.5450623461406,296.97884166452525,296.8157778902138,6203.763803986896,1511.0739675480459,114.2175318717528,123.45981348168723,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108960.0,21108960.0,289.8104363636363,287.8470445747187,0.8140818045112782,247.16578563196313,2.0,2.0,1.0,4.0,0.7051521324627952,283.15,283.15,283.149999187178,288.74335599229966,3.9682539682539675,1.091913850488345,53000.00021108356,290.3574763636363,288.17982150322314,1.2050438601569677,0.6745,0.6780905263968094,0.1421925,0.14294942501805533,0.13502943750000002,0.13574823180643456,0.1421925,0.14294942501805533,0.10502289583333334,0.10558195807167133,297.15,293.15,296.67758950264493,296.9450581853066,296.9327694871633,296.54570049255716,296.9791213831474,296.8160478101639,6203.653693188538,1511.0739675488642,114.21753178209353,123.4595832288531,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21108996.0,21108996.0,289.8068608,287.84579880522597,0.8142762972180451,248.3719363388398,2.0,2.0,1.0,4.0,0.7051521323776717,283.15,283.15,283.14999918717683,288.74215637874534,3.9682539682539675,1.0919138502508794,53000.000188031,290.3617670399999,288.1792488393748,1.2050512897502401,0.6745,0.6780948476444945,0.1421925,0.1429503359876794,0.13502943750000002,0.13574909688522507,0.1421925,0.14295033598767942,0.10502289583333334,0.10558263091073063,297.15,293.15,296.67744186727595,296.95700696067314,296.9262474658565,296.54630519480907,296.9793146415608,296.81726322603515,6203.251736581121,1511.0739675495502,114.21753170688837,123.45992528086813,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109032.0,21109032.0,289.8033940363636,287.84456919780774,0.8144629371428572,249.57624722243565,2.0,2.0,1.0,4.0,0.7051521322925483,283.15,283.15,283.149999187176,288.74066309271535,3.9682539682539675,1.0919138500290748,53000.00016649882,290.36592715636357,288.1784491924487,1.2050599747659734,0.6745,0.6780998995183216,0.1421925,0.14295140098185163,0.13502943750000002,0.1357501082294522,0.1421925,0.14295140098185163,0.10502289583333334,0.10558341751179616,297.15,293.15,296.67731952070955,296.96964337424305,296.9201250218311,296.546893582957,296.9794809921587,296.8186924983799,6202.758442783074,1511.0739675501911,114.2175316366431,123.46047785016175,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109068.0,21109068.0,289.80004596363636,287.84335880287733,0.8146411436842105,250.77873232039954,2.0,2.0,1.0,4.0,0.7051521322074248,283.15,283.15,283.14999918717564,288.73865414939644,3.9682539682539675,1.0919138498432888,53000.00014846324,290.36994484363623,288.17722120582147,1.205069423326291,0.6745,0.6781054031945757,0.1421925,0.14295256122126715,0.13502943750000002,0.13575121002086624,0.1421925,0.14295256122126715,0.10502289583333334,0.10558427446067377,297.15,293.15,296.6772314256769,296.97931509771956,296.9151846943533,296.5474287468283,296.97960012285444,296.81975201748645,6202.108554668789,1511.073967550728,114.21753157780486,123.46145055862192,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109104.0,21109104.0,289.7968264727273,287.8421706747106,0.8148103362406015,251.97940567038034,2.0,2.0,1.0,4.0,0.7051521321223012,283.15,283.15,283.1499991871754,288.7367101809566,3.9682539682539675,1.0919138496695653,53000.000131598616,290.3738082327272,288.1759990357485,1.205077659647666,0.6745,0.6781102049024194,0.1421925,0.14295357347752002,0.13502943750000002,0.13575217128388944,0.1421925,0.14295357347752002,0.10502289583333334,0.1055850221096918,297.15,293.15,296.67714935167845,296.9880449013091,296.9107183225717,296.547936245299,296.9797096515362,296.8207116944789,6201.485317153373,1511.0739675512302,114.2175315227867,123.46244189373941,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109140.0,21109140.0,289.79374545454544,287.8410078707102,0.8149699342105263,253.1782813100269,2.0,2.0,1.0,4.0,0.7051521320371777,283.15,283.15,283.1499991871753,288.7349324393166,3.9682539682539675,1.091913849519596,53000.00011704001,290.37750545454537,288.1748213895095,1.2050840219257783,0.6745,0.6781139177825803,0.1421925,0.1429543561961446,0.13502943750000002,0.13575291457242858,0.1421925,0.1429543561961446,0.10502289583333334,0.10558560022300001,297.15,293.15,296.67707583272505,296.99494668039495,296.9071827267215,296.54838663502363,296.9798001863391,296.8214784122409,6200.92499196476,1511.0739675516636,114.2175314752916,123.46347713788046,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109176.0,21109176.0,289.79081279999997,287.83987345061854,0.8151193569924813,254.37537327698809,2.0,2.0,1.0,4.0,0.7051521319520543,283.15,283.15,283.1499991871753,288.7337438674871,3.9682539682539675,1.0919138493939833,53000.00010484585,290.3810246399999,288.17402863165296,1.2050875840675284,0.6745,0.6781159995405119,0.1421925,0.14295479505509895,0.13502943750000002,0.1357533313235072,0.1421925,0.14295479505509895,0.10502289583333334,0.10558592436272782,297.15,293.15,296.6770027717351,297.00031317252615,296.9047260672451,296.54874846631566,296.97988512569333,296.822135120703,6200.556147735628,1511.0739675520265,114.21753143551018,123.46434329357383,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109212.0,21109212.0,289.7880384,287.838770475679,0.8152580239849624,255.57069560891279,2.0,2.0,1.0,4.0,0.7051521318669308,283.15,283.15,283.1499991871753,288.73280757532274,3.9682539682539675,1.0919138492789773,53000.00009368139,290.3843539199999,288.1733986262355,1.2050897275845323,0.6745,0.6781172567324681,0.1421925,0.14295506008588799,0.13502943750000002,0.13575358300315535,0.1421925,0.142955060085888,0.10502289583333334,0.10558612011356529,297.15,293.15,296.67693037444707,297.00500236549624,296.90271209083187,296.5490748617509,296.97996747544266,296.8227374335938,6200.26942200643,1511.0739675523587,114.21753139908787,123.46513590589105,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109248.0,21109248.0,289.78543214545454,287.8377020077457,0.8153853545864662,256.76426234344984,2.0,2.0,1.0,4.0,0.7051521317818074,283.15,283.15,283.1499991871754,288.73214137487,3.9682539682539675,1.091913849171443,53000.00008324231,290.38748142545444,288.17294726747065,1.205090940374665,0.6745,0.6781179689213169,0.1421925,0.14295521022363875,0.13502943750000002,0.13575372557759513,0.1421925,0.14295521022363877,0.10502289583333334,0.10558623100479625,297.15,293.15,296.67686044063856,297.00926090045937,296.9011576310626,296.5493628769045,296.98004916689666,296.82333820319235,6200.070910221845,1511.0739675526697,114.21753136503199,123.4658158066982,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109284.0,21109284.0,289.7830039272727,287.8366711083425,0.8155007681954888,257.9560875182482,2.0,2.0,1.0,4.0,0.7051521316966839,283.15,283.15,283.14999918717535,288.7319486180171,3.9682539682539675,1.0919138490781042,53000.00007418124,290.3903952872726,288.17282825808724,1.205090294470063,0.6745,0.6781175984255654,0.1421925,0.142955132118795,0.13502943750000002,0.1357536514073462,0.1421925,0.142955132118795,0.10502289583333334,0.10558617331682482,297.15,293.15,296.67679463284617,297.0127346384081,296.9004806748045,296.54958106305907,296.980132723178,296.8239447464592,6200.022672165257,1511.0739675529396,114.21753133547168,123.46630942953443,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109320.0,21109320.0,289.7807636363636,287.8356808376698,0.8156036842105263,259.1461851709566,2.0,2.0,1.0,4.0,0.7051521316115604,283.15,283.15,283.1499991871753,288.7320598787174,3.9682539682539675,1.0919138489937896,53000.000065996195,290.3930836363636,288.17293202598444,1.2050886568463846,0.6745,0.6781166491408639,0.1421925,0.14295493199846152,0.13502943750000002,0.13575346136823682,0.1421925,0.14295493199846152,0.10502289583333334,0.10558602550862864,297.15,293.15,296.6767356319472,297.0157836025995,296.90043350322895,296.54973311507763,296.9802215461506,296.82458147980077,6200.069830375928,1511.0739675531831,114.21753130876931,123.46664334195202,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109356.0,21109356.0,289.77872116363636,287.8347342535603,0.8156935220300753,260.33456933922395,2.0,2.0,1.0,4.0,0.705152131526437,283.15,283.15,283.14999918717524,288.732492896302,3.9682539682539675,1.0919138489182814,53000.000058666046,290.39553460363624,288.1732681971106,1.205085858353291,0.6745,0.6781150229169179,0.1421925,0.1429545891714068,0.13502943750000002,0.13575313581137297,0.1421925,0.14295458917140674,0.10502289583333334,0.10558577229773454,297.15,293.15,296.6766838107871,297.0184177405173,296.9010091178183,296.5498159483777,296.98031455960836,296.8252482354218,6200.218452786468,1511.0739675534012,114.21753128485588,123.4668050279843,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109392.0,21109392.0,289.77688639999997,287.8338344103822,0.8157697010526316,261.5212540606992,2.0,2.0,1.0,4.0,0.7051521314413135,283.15,283.15,283.14999918717547,288.7332570021368,3.9682539682539675,1.0919138488497055,53000.000052008894,290.3977363199999,288.1738332475444,1.2050816836358316,0.6745,0.67811259551737,0.1421925,0.14295407744715144,0.13502943750000002,0.13575264986564198,0.1421925,0.1429540774471514,0.10502289583333334,0.10558539433994377,297.15,293.15,296.67664182598276,297.02075882220106,296.90210471624175,296.5498154263206,296.98041538910735,296.82594723597066,6200.473629934005,1511.0739675535995,114.21753126313804,123.46675401677712,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109428.0,21109428.0,289.7752692363636,287.8329843578921,0.8158316406766918,262.70625337303113,2.0,2.0,1.0,4.0,0.70515213135619,283.15,283.15,283.14999918717626,288.73442423233337,3.9682539682539675,1.0919138487884827,53000.00004606554,290.39967691636355,288.17467444458566,1.20507571215297,0.6745,0.6781091224724894,0.1421925,0.14295334528861298,0.13502943750000002,0.13575195459018366,0.1421925,0.14295334528861298,0.10502289583333334,0.10558485357014284,297.15,293.15,296.6766128994025,297.02280795459404,296.90376549483153,296.54971104958497,296.98052709394995,296.8266848984726,6200.858617021082,1511.0739675537761,114.21753124374885,123.46643285016712,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109464.0,21109464.0,289.77387956363634,287.83218714003425,0.8158787603007519,263.88958131386863,2.0,2.0,1.0,4.0,0.7051521312710666,283.15,283.15,283.149999187176,288.7359741884271,3.9682539682539675,1.0919138487353182,53000.0000409045,290.4013445236363,288.1758012119817,1.205068606781741,0.6745,0.6781049866817548,0.1421925,0.14295247341548614,0.13502943750000002,0.13575112663837266,0.1421925,0.14295247341548614,0.10502289583333334,0.1055842096076232,297.15,293.15,296.6765949347041,297.0245795798224,296.90610456069226,296.5492220555678,296.98065171179286,296.82743056851587,6201.362867918095,1511.07396755393,114.21753122691172,123.46581543581512,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109500.0,21109500.0,289.77272727272725,287.83144579368906,0.8159104793233083,265.07125192086056,2.0,2.0,1.0,4.0,0.7051521311859431,283.15,283.15,283.1499991871757,288.7377797256924,3.9682539682539675,1.0919138486906435,53000.000036567566,290.4027272727272,288.1771444158156,1.2050614018498105,0.6745,0.678100788466761,0.1421925,0.1429515883825944,0.13502943750000002,0.13575028618973053,0.1421925,0.1429515883825944,0.10502289583333334,0.10558355592534599,297.15,293.15,296.6765659605255,297.02608261105627,296.9091875579227,296.54746591362675,296.98078552926273,296.8280175144788,6201.942494943911,1511.0739675540588,114.21753121276325,123.4649388837282,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109536.0,21109536.0,289.77182225454544,287.8307633473685,0.8159262171428572,266.25127923165576,2.0,2.0,1.0,4.0,0.7051521311008198,283.15,283.15,283.14999918717547,288.73957050630736,3.9682539682539675,1.0919138486474385,53000.000032373355,290.4038132945454,288.1784884156327,1.2050544598208743,0.6745,0.6780967426366052,0.1421925,0.14295073547421125,0.13502943750000002,0.13574947624729888,0.1421925,0.14295073547421125,0.10502289583333334,0.10558292597012135,297.15,293.15,296.6765228288079,297.02754219837493,296.91244551604115,296.54495868769646,296.9809188741935,296.8284776210228,6202.515636319749,1511.073967554184,114.2175311990802,123.46404401534046,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109572.0,21109572.0,289.77117439999995,287.83014281985925,0.8159253931578948,267.4296772839032,2.0,2.0,1.0,4.0,0.7051521310156964,283.15,283.15,283.14999918717535,288.7412304874688,3.9682539682539675,1.0919138486100257,53000.00002874143,290.40459071999993,288.1797691956892,1.2050484894086997,0.6745,0.6780932637727476,0.1421925,0.14295000208896422,0.13502943750000002,0.13574877980692845,0.1421925,0.14295000208896425,0.10502289583333334,0.1055823842942777,297.15,293.15,296.6764058988191,297.0288353303587,296.9165001611478,296.5396265263911,296.9810428359225,296.8284821505278,6203.042435473927,1511.073967554292,114.2175311872317,123.46310296124925,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109608.0,21109608.0,289.7707936,287.8295872188134,0.8159074267669173,268.60646011525165,2.0,2.0,1.0,4.0,0.7051521309305728,283.15,283.15,283.1499991871753,288.74265061769194,3.9682539682539675,1.0919138485778472,53000.00002561766,290.4050476799999,288.18091066150754,1.2050447355606122,0.6745,0.6780910685975908,0.1421925,0.14294953932033047,0.13502943750000002,0.1357483403506399,0.1421925,0.1429495393203305,0.10502289583333334,0.10558204249494214,297.15,293.15,296.67620365347364,297.02997872901227,296.92141645252,296.5322843539641,296.98114880036024,296.82820639786604,6203.48700145491,1511.0739675543848,114.21753117704087,123.46220513297664,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109644.0,21109644.0,289.77068974545455,287.82909953928515,0.815871737368421,269.78164176334997,2.0,2.0,1.0,4.0,0.7051521308454494,283.15,283.15,283.14999918717524,288.743727551023,3.9682539682539675,1.091913848549511,53000.00002286682,290.4051723054544,288.18180704977226,1.2050425190463472,0.6745,0.6780897705676295,0.1421925,0.1429492656804117,0.13502943750000002,0.13574808049555387,0.1421925,0.14294926568041164,0.10502289583333334,0.1055818403854308,297.15,293.15,296.67595333112354,297.03102495267296,296.9274658139354,296.5246410379199,296.981233086293,296.8280636443889,6203.821548566537,1511.073967554467,114.21753116806673,123.46144953787888,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109680.0,21109680.0,289.7708727272727,287.8286827622156,0.8158177443609023,270.9552362658471,2.0,2.0,1.0,4.0,0.7051521307603258,283.15,283.15,283.14999918717524,288.7444235527752,3.9682539682539675,1.0919138485254394,53000.00002053002,290.40495272727264,288.1824314140714,1.2050420088965836,0.6745,0.6780894683240153,0.1421925,0.1429492019639178,0.13502943750000002,0.13574801998883004,0.1421925,0.14294920196391778,0.10502289583333334,0.1055817933246456,297.15,293.15,296.6756496457066,297.031963317303,296.93477282939824,296.51666346721976,296.98129331023335,296.8280685139722,6204.033943661693,1511.0739675545362,114.21753116044327,123.46085181215841,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109716.0,21109716.0,289.7713524363636,287.82833985286254,0.8157448671428571,272.1272576603919,2.0,2.0,1.0,4.0,0.7051521306752024,283.15,283.15,283.1499991871764,288.7451174973899,3.9682539682539675,1.0919138485014175,53000.00001819804,290.4043770763636,288.18305298490174,1.2050412093121396,0.6745,0.6780890004447209,0.1421925,0.1429491033294825,0.13502943750000002,0.13574792632318447,0.1421925,0.14294910332948252,0.10502289583333334,0.10558172047358792,297.15,293.15,296.67534678461533,297.03290033727694,296.9421489736232,296.50869503336327,296.981352601679,296.8280887461116,6204.246158420425,1511.0739675546058,114.21753115283556,123.4602479237502,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109752.0,21109752.0,289.77213876363635,287.8280737591775,0.8156525251127821,273.2977199846331,2.0,2.0,1.0,4.0,0.7051521305900789,283.15,283.15,283.1499991871764,288.7453494926271,3.9682539682539675,1.0919138484812188,53000.0000162372,290.40343348363626,288.18333786764555,1.2050433331999155,0.6745,0.6780902284067568,0.1421925,0.14294936219826207,0.13502943750000002,0.1357481721512393,0.1421925,0.14294936219826207,0.10502289583333334,0.10558191167318615,297.15,293.15,296.67504461981866,297.03375030708577,296.95116774187943,296.5013920966438,296.9813894423525,296.828548841556,6204.309813657797,1511.0739675546643,114.2175311464386,123.45995125356895,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109788.0,21109788.0,289.7732416,287.8278874101271,0.815540137669173,274.4666372762197,2.0,2.0,1.0,4.0,0.7051521305049554,283.15,283.15,283.14999918717587,288.7454169481206,3.9682539682539675,1.091913848462377,53000.000014408084,290.4021100799999,288.1834995910539,1.205045818541876,0.6745,0.6780916724832855,0.1421925,0.1429496666265079,0.13502943750000002,0.13574846124366538,0.1421925,0.1429496666265079,0.10502289583333334,0.10558213652285085,297.15,293.15,296.67474687421236,297.03457179274955,296.9607765099392,296.4943534489371,296.9814202639383,296.8291737779553,6204.321709387994,1511.0739675547186,114.21753114047144,123.45974666891746,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109824.0,21109824.0,289.7746708363636,287.8277837139607,0.8154071242105263,275.63402357280063,2.0,2.0,1.0,4.0,0.7051521304198319,283.15,283.15,283.1499991871754,288.7452988071721,3.9682539682539675,1.0919138484452575,53000.0000127462,290.40039499636356,288.1835129642976,1.2050489069621229,0.6745,0.6780934687646686,0.1421925,0.14295004530366218,0.13502943750000002,0.13574882084465092,0.1421925,0.14295004530366218,0.10502289583333334,0.10558241621250627,297.15,293.15,296.6744557930523,297.03536039592973,296.9700081834091,296.48783013793815,296.98144385937337,296.82981967394056,6204.275915547588,1511.073967554768,114.21753113504984,123.45967241348609,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
