,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21109860.0,21109860.0,289.7764363636363,287.8277655564223,0.8152529041353384,276.7998929120246,2.0,2.0,1.0,4.0,0.7051521303347084,283.15,283.15,283.14999918717535,288.74492679188353,3.9682539682539675,1.091913848431558,53000.00001141627,290.3982763636363,288.1833036506111,1.205052256943004,0.6745,0.6780954203399154,0.1421925,0.14295045671858178,0.13502943750000002,0.1357492115342103,0.1421925,0.14295045671858178,0.10502289583333334,0.10558272008216357,297.15,293.15,296.6741592479262,297.03609277377467,296.9766132474665,296.4824729465761,296.98145580800855,296.8301588047504,6204.1533891164245,1511.0739675548075,114.21753113071118,123.45981301952827,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109896.0,21109896.0,289.77854807272723,287.8278357989069,0.8150768968421054,277.9642593315405,2.0,2.0,1.0,4.0,0.7051521302495849,283.15,283.15,283.14999918717524,288.7445423440477,3.9682539682539675,1.0919138484180364,53000.00001010363,290.39574231272724,288.18308324222437,1.2050556134011399,0.6745,0.6780973758569958,0.1421925,0.1429508689644861,0.13502943750000002,0.13574960301289288,0.1421925,0.1429508689644861,0.10502289583333334,0.10558302456558336,297.15,293.15,296.67386228330645,297.03682231137594,296.9830678244217,296.47717702296984,296.9814671898844,296.83047932639164,6204.027130167933,1511.0739675548466,114.21753112642888,123.45996446987196,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109932.0,21109932.0,289.78101585454544,287.8279972765602,0.8148785217293234,279.1271368689973,2.0,2.0,1.0,4.0,0.7051521301644613,283.15,283.15,283.14999918717524,288.74416023720653,3.9682539682539675,1.0919138484068478,53000.00000901747,290.39278097454536,288.1828338929862,1.2050584018027475,0.6745,0.6780990019720718,0.1421925,0.14295121176858983,0.13502943750000002,0.13574992854796186,0.1421925,0.1429512117685898,0.10502289583333334,0.10558327775952589,297.15,293.15,296.6735539146171,297.0375226658828,296.98788849191055,296.47279532556456,296.9814739168833,296.83064686297166,6203.904846113938,1511.0739675548793,114.21753112288536,123.46020294541542,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21109968.0,21109968.0,289.7838496,287.828252796322,0.8146571981954887,280.2885395620438,2.0,2.0,1.0,4.0,0.7051521300793379,283.15,283.15,283.14999918717524,288.7438974604179,3.9682539682539675,1.0919138483978585,53000.00000814482,290.3893804799999,288.1826477277578,1.2050604834317393,0.6745,0.6781002163670757,0.1421925,0.14295146777728007,0.13502943750000002,0.13575017166000675,0.1421925,0.14295146777728007,0.10502289583333334,0.10558346684667193,297.15,293.15,296.67323782631416,297.03820206882085,296.99146285760185,296.46931203768713,296.9814780581308,296.83073856971095,6203.822974661955,1511.073967554905,114.21753112003854,123.46047673717433,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110004.0,21110004.0,289.7870592,287.82860513491204,0.8144123456390977,281.44848144832883,2.0,2.0,1.0,4.0,0.7051521299942144,283.15,283.15,283.14999918717524,288.74363468362924,3.9682539682539675,1.09191384838887,53000.00000727223,290.38552895999993,288.18246156252934,1.2050625650607416,0.6745,0.6781014307622398,0.1421925,0.14295172378600413,0.13502943750000002,0.13575041477208372,0.1421925,0.14295172378600413,0.10502289583333334,0.10558365593384289,297.15,293.15,296.672921738356,297.03888147117823,296.99503722230804,296.46582875713403,296.98148219937394,296.8308302776701,6203.741105033726,1511.073967554931,114.2175311171919,123.46075052911135,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110040.0,21110040.0,289.7906545454545,287.8290570367574,0.8141433834586467,282.6069765655013,2.0,2.0,1.0,4.0,0.7051521299090908,283.15,283.15,283.14999918717524,288.7434909716068,3.9682539682539675,1.0919138483809425,53000.00000650267,290.3812145454545,288.182355638812,1.205064174971946,0.6745,0.6781023702571479,0.1421925,0.1429519218425345,0.13502943750000002,0.13575060285135573,0.1421925,0.1429519218425345,0.10502289583333334,0.10558380221772112,297.15,293.15,296.67261211507963,297.0395599208406,296.99817990584063,296.4628153716178,296.98149204865433,296.83093187240655,6203.697462887679,1511.073967554954,114.2175311146813,123.46100461726931,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110076.0,21110076.0,289.7946455272727,287.8296112118618,0.8138497310526316,283.7640389512101,2.0,2.0,1.0,4.0,0.7051521298239674,283.15,283.15,283.14999918717524,288.74348263642383,3.9682539682539675,1.091913848374108,53000.00000583916,290.3764253672727,288.1823366444143,1.2050650556153384,0.6745,0.678102886012291,0.1421925,0.1429520305697593,0.13502943750000002,0.13575070610135845,0.1421925,0.14295203056975933,0.10502289583333334,0.1055838825232788,297.15,293.15,296.6723055355879,297.040233300696,297.0008278978041,296.4602914027105,296.9815039720338,296.83103242176645,6203.698037255552,1511.0739675549737,114.2175311125167,123.46123082239147,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110112.0,21110112.0,289.79904203636363,287.830270333615,0.8135308078195489,284.9196826431041,2.0,2.0,1.0,4.0,0.7051521297388439,283.15,283.15,283.1499991871752,288.74354222745205,3.9682539682539675,1.0919138483678392,53000.00000523066,290.37114955636355,288.1823650825008,1.205065773134632,0.6745,0.6781033055624897,0.1421925,0.14295211901585514,0.13502943750000002,0.1357507900919105,0.1421925,0.14295211901585517,0.10502289583333334,0.10558394784926371,297.15,293.15,296.67200170338185,297.0409052722696,297.0032440896589,296.4580180374885,296.9815179539808,296.83113741135594,6203.719932340258,1511.0739675549917,114.21753111053155,123.46144865875472,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110148.0,21110148.0,289.80385396363636,287.8310370365418,0.8131860331578947,286.0739216788321,2.0,2.0,1.0,4.0,0.7051521296537204,283.15,283.15,283.14999918717433,288.7436874012657,3.9682539682539675,1.091913848362218,53000.0000046849,290.36537524363627,288.1824525477182,1.205066335848484,0.6745,0.6781036342713636,0.1421925,0.14295218831153575,0.13502943750000002,0.13575085589676494,0.1421925,0.14295218831153575,0.10502289583333334,0.10558399903081721,297.15,293.15,296.67170370282514,297.0415775371029,297.0054245651127,296.45605381804984,296.98153589034325,296.83125910268683,6203.769247157997,1511.0739675550083,114.21753110875109,123.46165315026805,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110184.0,21110184.0,289.80909119999995,287.83191391399066,0.8128148264661654,287.226770096043,2.0,2.0,1.0,4.0,0.705152129568597,283.15,283.15,283.14999918717444,288.74386167797655,3.9682539682539675,1.0919138483569042,53000.000004169066,290.35909055999997,288.1825610342294,1.2050667989433033,0.6745,0.6781039051445068,0.1421925,0.14295224541476692,0.13502943750000002,0.13575091012337454,0.1421925,0.14295224541476692,0.10502289583333334,0.10558404120706912,297.15,293.15,296.6714131203518,297.04225316271993,297.0075279399954,296.4542335053634,296.9815580755356,296.83139716079324,6203.827629505303,1511.0739675550235,114.21753110706828,123.46185008618188,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110220.0,21110220.0,289.81476363636364,287.83290351576005,0.8124166071428571,288.3782419323857,2.0,2.0,1.0,4.0,0.7051521294834734,283.15,283.15,283.1499991871746,288.7441712012595,3.9682539682539675,1.0919138483530402,53000.000003793975,290.35228363636355,288.1827697311182,1.2050670884326924,0.6745,0.6781040741061979,0.1421925,0.14295228103387034,0.13502943750000002,0.13575094394813672,0.1421925,0.14295228103387034,0.10502289583333334,0.10558406751521746,297.15,293.15,296.6711542625746,297.0429431824191,297.00924999713465,296.453093952022,296.9815998875403,296.8316082563382,6203.92759170539,1511.0739675550346,114.21753110584463,123.46202479349556,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110256.0,21110256.0,289.82088116363633,287.83400834566146,0.8119907945864663,289.528351225509,2.0,2.0,1.0,4.0,0.7051521293983499,283.15,283.15,283.1499991871748,288.74448072454254,3.9682539682539675,1.0919138483491762,53000.000003418885,290.3449426036363,288.182978428007,1.2050673779220766,0.6745,0.6781042430678892,0.1421925,0.14295231665297378,0.13502943750000002,0.135750977772899,0.1421925,0.14295231665297378,0.10502289583333334,0.1055840938233659,297.15,293.15,296.67089540509113,297.0436332014427,297.01097205307434,296.4519544007696,296.98164169949933,296.8318193519754,6204.027556624227,1511.073967555046,114.21753110462086,123.46219950096165,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110292.0,21110292.0,289.82745367272724,287.8352308590197,0.8115368081954887,290.67711201306184,2.0,2.0,1.0,4.0,0.7051521293132265,283.15,283.15,283.14999918717496,288.7447858272377,3.9682539682539675,1.0919138483452688,53000.000003039546,290.3370555927272,288.1831841594112,1.2050676505069342,0.6745,0.6781044022572307,0.1421925,0.14295235021195152,0.13502943750000002,0.13575100964131595,0.1421925,0.14295235021195146,0.10502289583333334,0.10558411860991242,297.15,293.15,296.6706355160704,297.0443226110437,297.01270421211603,296.4507934121402,296.98168266595667,296.8320276834654,6204.126102080291,1511.0739675550572,114.21753110338341,123.46237406974795,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110328.0,21110328.0,289.8344910545454,287.83657346010733,0.8110540673684211,291.82453833269307,2.0,2.0,1.0,4.0,0.705152129228103,283.15,283.15,283.1499991871751,288.74519670189494,3.9682539682539675,1.091913848342297,53000.00000275107,290.3286107345454,288.1834602351254,1.2050677731769794,0.6745,0.678104474065937,0.1421925,0.14295236535006783,0.13502943750000002,0.1357510240168374,0.1421925,0.1429523653500678,0.10502289583333334,0.10558412979087353,297.15,293.15,296.6704123773475,297.0450341269813,297.0142621492808,296.4500958513311,296.9817472489021,296.8323103507686,6204.258133413428,1511.073967555066,114.21753110244224,123.46252085443642,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110364.0,21110364.0,289.84200319999997,287.8380384995141,0.8105419915037594,292.9706442220515,2.0,2.0,1.0,4.0,0.7051521291429795,283.15,283.15,283.1499991871752,288.7456314842384,3.9682539682539675,1.0919138483395376,53000.0000024832,290.31959615999995,288.18375222073706,1.2050678770514798,0.6745,0.678104534776867,0.1421925,0.14295237814864295,0.13502943750000002,0.13575103617067394,0.1421925,0.14295237814864295,0.10502289583333334,0.10558413924385751,297.15,293.15,296.670197322231,297.04575049480763,297.0157795239239,296.449503880422,296.98181709787735,296.8326096638524,6204.397747675029,1511.0739675550735,114.2175311015684,123.46266199954444,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,2.0,2.0,1.0,4.0,0.7051521290578561,283.15,283.15,283.1499991871752,288.74606626658186,3.9682539682539675,1.0919138483367783,53000.000002215325,290.30999999999995,288.1840442063488,1.2050679809259948,0.6745,0.6781045954878058,0.1421925,0.14295239094721987,0.13502943750000002,0.13575104832451218,0.1421925,0.14295239094721987,0.10502289583333334,0.10558414869684282,297.15,293.15,296.669982267354,297.0464668619298,297.01729689739966,296.44891191051437,296.98188694677776,296.8329089767952,6204.537367238749,1511.0739675550815,114.21753110069454,123.4628031447401,296.4588323890623,296.4411540670189,297.86711520100994,296.92972727546686,296.88739429784073,7953.291669039265,8532.130923038416,0.7027154062003531,0.064
21110400.0,21110400.0,289.84999999999997,287.8396282714485,0.81,294.115443718786,1.0,2.0,1.0,4.0,0.7051521290578561,283.15,283.15,283.1499991871752,288.74606626658186,3.9682539682539675,1.0919138483367783,53000.000002215325,290.30999999999995,288.1840442063488,1.2050679809259948,0.6745,0.6781045954878058,0.1421925,0.14295239094721987,0.13502943750000002,0.13575104832451218,0.1421925,0.14295239094721987,0.10502289583333334,0.10558414869684282,297.15,293.15,296.669982267354,297.0464668619298,297.01729689739966,296.44891191051437,296.98188694677776,296.8329089767952,6204.537367238749,1511.0739675550815,114.21753110069454,123.4628031447401,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110436.0,21110436.0,289.8584906666666,287.8412877667874,0.8094223542857142,295.2589508605455,1.0,2.0,1.0,4.0,0.7051521289727326,283.15,283.15,283.1499991871752,288.74658462139126,3.9682539682539675,1.091913848334253,53000.00000197021,290.29981119999997,288.18439954142167,1.2050680275474144,0.6745,0.678104622947574,0.1421925,0.14295239673606064,0.13502943750000002,0.1357510538217354,0.1421925,0.14295239673606064,0.10502289583333334,0.10558415297246088,297.15,293.15,296.670658860591,297.04804475339324,297.0196205985585,296.44928108584315,296.9828115820344,296.83408337608404,6204.70458830266,1511.073967555089,114.21753109989486,123.46293544961328,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110472.0,21110472.0,289.8674709225589,287.842959148108,0.8088042311111111,296.40117968497884,1.0,2.0,1.0,4.0,0.705152128887609,283.15,283.15,283.14999918717524,288.74723238986456,3.9682539682539675,1.0919138483321584,53000.000001766835,290.28903489292924,288.1848598057621,1.2050680760343069,0.6745,0.6781046512388083,0.1421925,0.1429524027001842,0.13502943750000002,0.13575105948541139,0.1421925,0.1429524027001842,0.10502289583333334,0.1055841573775422,297.15,293.15,296.6722176332805,297.05045860355756,297.02268528023313,296.45066392762055,296.9845628003911,296.83611764901656,6204.913318896075,1511.073967555095,114.21753109923142,123.46305645973771,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110508.0,21110508.0,289.8769304242424,287.84464039660276,0.8081464228571429,297.5421442297349,1.0,2.0,1.0,4.0,0.7051521288024856,283.15,283.15,283.14999918717524,288.74788015833786,3.9682539682539675,1.091913848330064,53000.000001563574,290.277683490909,288.1853200701025,1.2050681245212091,0.6745,0.6781046795300479,0.1421925,0.14295240866430886,0.13502943750000002,0.13575106514908844,0.1421925,0.14295240866430886,0.10502289583333334,0.10558416178262434,297.15,293.15,296.6737764031442,297.0528724496191,297.02574995724046,296.45204676621836,296.98631401564455,296.8381519183733,6205.12206133759,1511.0739675551013,114.21753109856816,123.46317746992236,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110544.0,21110544.0,289.8868588282828,287.8463294610142,0.8074497219047619,298.6818585324625,1.0,1.0,1.0,3.0,0.7051233098764459,283.15,283.15,283.1513662454949,287.5496977074499,3.9682539682539675,1.091913848328227,53000.00000138517,290.26576940606054,288.01692493710243,0.5679450878506802,0.6745,0.31953292899617997,0.1421925,0.06736128392333479,0.13502943750000002,0.06396790461835673,0.1421925,0.06736128392333482,0.10502289583333334,0.04975281470316635,297.15,293.15,296.69275544919356,297.0725664857,297.0544336823117,296.46959570214176,297.00800679567413,296.85947162300425,0.0,2066.9987084607747,114.21753109798627,11.36275157451204,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110580.0,21110580.0,289.8972457912458,287.8480242613873,0.8067149206349207,299.82033663081063,1.0,1.0,1.0,3.0,0.7050338367256899,283.15,283.15,283.1501089680119,286.62274191986313,3.9682539682539675,1.0919138483264836,53000.00000121596,290.25330505050493,286.9243678591066,0.5770844955288421,0.6745,0.3246691008358035,0.1421925,0.06844404910392142,0.13502943750000002,0.06499612462489153,0.1421925,0.06844404910392142,0.10502289583333334,0.05055254137491563,297.15,293.15,296.72958867864475,297.10916715880126,297.105239777086,296.5031992162567,297.0482299119391,296.8990849485455,0.0,2195.0255172676852,114.2175310974342,11.84301581464947,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110616.0,21110616.0,289.9080809696969,287.84972269274743,0.8059428114285714,300.957592562428,1.0,1.0,1.0,3.0,0.704936300141823,283.15,283.15,283.15001660796037,286.6417707646379,3.9682539682539675,1.0919138483249535,53000.00000106741,290.2403028363636,286.34365952264574,0.5954018497185236,0.6745,0.3349747579845505,0.1421925,0.07061660233464521,0.13502943750000002,0.06705923372476279,0.1421925,0.07061660233464521,0.10502289583333334,0.05215718178592661,297.15,293.15,296.7589369242276,297.1376321849541,297.14198927221383,296.52928361735826,297.07842901521343,296.92925420279346,0.0,2217.1790449909686,114.21753109694957,12.848145429987689,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110652.0,21110652.0,289.919354020202,287.85142262870244,0.8051341866666667,302.0936403649635,1.0,1.0,1.0,3.0,0.7048359527354332,283.15,283.15,283.1500421584133,286.71425115811616,3.9682539682539675,1.0919138483236117,53000.00000093714,290.2267751757575,286.3002583826627,0.6162715640626871,0.6745,0.3467165618491608,0.1421925,0.07309191211376842,0.13502943750000002,0.0694098477663842,0.1421925,0.07309191211376842,0.10502289583333334,0.053985437151632155,297.15,293.15,296.78408065175825,297.1616244753177,297.1711592147288,296.55133428809035,297.1031938517582,296.9542784963307,0.0,2233.3303625008775,114.21753109652464,14.059659695207054,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110688.0,21110688.0,289.93105459932656,287.8531219249725,0.8042898387301587,303.22849407606606,1.0,1.0,1.0,3.0,0.7047330761483848,283.15,283.15,283.15005348997124,286.82236177104306,3.9682539682539675,1.0919138483224327,53000.00000082271,290.212734480808,286.3647095462463,0.655196810252386,0.6745,0.36861690297379207,0.1421925,0.07770876052794802,0.13502943750000002,0.07379411869761783,0.1421925,0.07770876052794802,0.10502289583333334,0.05739542565370275,297.15,293.15,296.80528086655255,297.1816191865165,297.1940313007072,296.5697287786924,297.1232565332166,296.97478333313705,0.0,2250.4297281399868,114.21753109615132,16.51582400986111,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110724.0,21110724.0,289.94317236363634,287.85481842284764,0.80341056,304.3621677333846,1.0,1.0,1.0,3.0,0.7046269486815527,283.15,283.15,283.1500703248683,286.97734623611456,3.9682539682539675,1.0919138483213993,53000.00000072236,290.1981931636363,286.4764588864447,0.7038703807453248,0.6745,0.3960021426695686,0.1421925,0.08348188980213883,0.13502943750000002,0.07927642190284152,0.1421925,0.08348188980213883,0.10502289583333334,0.061659439257765625,297.15,293.15,296.8220530152652,297.19728227943494,297.2105209038418,296.5840827424192,297.13835698192963,296.9904591845781,0.0,2273.4983441741783,114.21753109582392,19.961597587381235,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110760.0,21110760.0,289.95569696969693,287.8565099525736,0.8024971428571429,305.4946753745678,1.0,1.0,1.0,3.0,0.7045165381449743,283.15,283.15,283.1500834123852,287.1654469299291,3.9682539682539675,1.0919138483204895,53000.000000634056,290.1831636363636,286.62849903192324,0.761315913461158,0.6745,0.4283230050669834,0.1421925,0.09029550614972132,0.13502943750000002,0.08574679680134087,0.1421925,0.09029550614972132,0.10502289583333334,0.06669195306770956,297.15,293.15,296.8344997223401,297.20883046856716,297.22127948764813,296.5945591535504,297.14884380967544,297.0016025283563,0.0,2302.578246513288,114.21753109553582,24.603792570604597,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110796.0,21110796.0,289.9686180740741,287.8581943366686,0.8015503796825396,306.6260310372647,1.0,1.0,1.0,3.0,0.704400769430551,283.15,283.15,283.15008574076813,287.3668993328981,3.9682539682539675,1.0919138483196948,53000.00000055693,290.167658311111,286.810191983732,0.8124910847628458,0.6745,0.45711627611873007,0.1421925,0.0963654649251483,0.13502943750000002,0.09151097648095895,0.1421925,0.0963654649251483,0.10502289583333334,0.07117520392963474,297.15,293.15,296.84295734275855,297.21667608994073,297.2271538354114,296.6015325066957,297.15526366521874,297.00871668800505,0.0,2335.919141875198,114.21753109528419,29.292784981428568,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110832.0,21110832.0,289.9819253333333,287.85986939316916,0.8005710628571429,307.7562487591241,1.0,1.0,1.0,3.0,0.7042795814830257,283.15,283.15,283.1500787127917,287.5495852578222,3.9682539682539675,1.0919138483189927,53000.00000048871,290.1516895999999,286.9873893140052,0.8602044743005514,0.6745,0.48396194804456605,0.1421925,0.10202484699381313,0.13502943750000002,0.0968852625883795,0.1421925,0.10202484699381313,0.10502289583333334,0.07535520423540627,297.15,293.15,296.8487919551602,297.2221885372196,297.2302392720663,296.60629398399254,297.1592111321358,297.01334497611487,0.0,2368.404293776774,114.21753109506174,34.16803916686402,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110868.0,21110868.0,289.99560840404035,287.86153293880915,0.7995599847619047,308.88534257779486,1.0,1.0,1.0,3.0,0.704153024792524,283.15,283.15,283.1500704087259,287.71849106113103,3.9682539682539675,1.0919138483183752,53000.000000428816,290.13526991515147,287.15111973978185,0.9088701081030226,0.6745,0.5113431357325048,0.1421925,0.1077971220572931,0.13502943750000002,0.10236675461444951,0.1421925,0.1077971220572931,0.10502289583333334,0.0796185869223495,297.15,293.15,296.8522104273999,297.22557342730863,297.23085277387594,296.6090339101347,297.160924329949,297.0157189737336,0.0,2398.6369417919327,114.21753109486629,39.5169474675678,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110904.0,21110904.0,290.0096569427609,287.86318279212935,0.7985179377777777,310.01332653092584,1.0,1.0,1.0,3.0,0.7040209223798285,283.15,283.15,283.15006564130937,287.8818830302038,3.9682539682539675,1.09191384831784,53000.00000037684,290.1184116686868,287.3071528882513,0.9611952960736299,0.6745,0.5407825033830309,0.1421925,0.11400328556307134,0.13502943750000002,0.10826027760067053,0.1421925,0.11400328556307134,0.10502289583333334,0.08420243813385458,297.15,293.15,296.8531595748469,297.2267885546021,297.2289708768388,296.60971172738505,297.160364867298,297.0157991201942,0.0,2426.8513634161077,114.21753109469677,45.397291029496046,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110940.0,21110940.0,290.0240606060606,287.86481677652085,0.7974457142857143,311.14021465616594,1.0,1.0,1.0,3.0,0.7038840262501392,283.15,283.15,283.1500629009734,288.0474309610207,3.9682539682539675,1.091913848317368,53000.00000033103,290.1011272727272,287.4634018505651,1.0132927280063642,0.6745,0.570093441091807,0.1421925,0.12018237453290849,0.13502943750000002,0.11412808995265501,0.1421925,0.12018237453290849,0.10502289583333334,0.08876629218539803,297.15,293.15,296.85216215418825,297.22631034069207,297.2252057476562,296.60878264657043,297.15805088142594,297.01410235410657,0.0,2454.0687838687795,114.21753109454731,51.81805203476916,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21110976.0,21110976.0,290.03880905050505,287.86643272320106,0.7963441066666667,312.26602099116405,1.0,1.0,1.0,3.0,0.703742378533633,283.15,283.15,283.15006079779675,288.21404047800036,3.9682539682539675,1.0919138483169508,53000.00000029057,290.08342913939384,287.6200923240634,1.0648781551807447,0.6745,0.5991162983747119,0.1421925,0.12630073277486467,0.13502943750000002,0.11993823093642582,0.1421925,0.12630073277486467,0.10502289583333334,0.09328529072833085,297.15,293.15,296.84959748102824,297.22449451890674,297.22004081572186,296.60659112571295,297.1543784410615,297.0110204764863,0.0,2480.838183601802,114.21753109441522,58.79204797883292,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111012.0,21111012.0,290.0538919326599,287.86802847412383,0.7952139073015873,313.39075957356897,1.0,1.0,1.0,3.0,0.7035957289548146,283.15,283.15,283.15005744868256,288.3749111679254,3.9682539682539675,1.0919138483165853,53000.000000255066,290.065329680808,287.77205075622624,1.1159475609549478,0.6745,0.6278488450017338,0.1421925,0.1323578901303321,0.13502943750000002,0.12569025407799636,0.1421925,0.1323578901303321,0.10502289583333334,0.09775908650510798,297.15,293.15,296.8456341782765,297.22150049379064,297.21369857774556,296.603293973065,297.14952702983385,297.0067308505423,0.0,2506.739972137878,114.21753109429946,66.33691893120708,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111048.0,21111048.0,290.0692989090909,287.869601884824,0.7940559085714286,314.5144444410296,1.0,1.0,1.0,3.0,0.70344389287129,283.15,283.15,283.1500527082037,288.5255452583477,3.9682539682539675,1.0919138483162696,53000.00000022439,290.04684130909084,287.91610414759793,1.1664539834486471,0.6745,0.6562647043249326,0.1421925,0.13834828609299177,0.13502943750000002,0.13137887898606268,0.1421925,0.13834828609299177,0.10502289583333334,0.10218357254471523,297.15,293.15,296.8404411249224,297.21748249266693,297.20637929423594,296.5990427603218,297.14366559396,297.00140225322144,0.0,2531.067441317816,114.21753109419942,74.46802263627994,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111084.0,21111084.0,290.0850196363636,287.87115082719595,0.7928709028571429,315.6370896311948,1.0,1.0,1.0,3.0,0.7032881789724685,283.15,283.15,283.1500478421587,288.66498745359024,3.9682539682539675,1.0919138483159871,53000.000000196975,290.0279764363636,288.0530520782198,1.1998175776131745,0.6745,0.6750388501275872,0.1421925,0.14230609591811258,0.13502943750000002,0.13513731093161588,0.1421925,0.14230609591811258,0.10502289583333334,0.10510679739125682,297.15,293.15,296.8346795031295,297.2130307106231,297.19878847371956,296.5943927385886,297.1374215038437,296.99566258598094,0.0,2553.772177842813,114.21753109410993,83.16673833350674,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111120.0,21111120.0,290.10104377104375,287.87267319220746,0.7916596825396827,316.7587091817134,1.0,1.0,1.0,3.0,0.7031284387916505,283.15,283.15,283.15003193963275,288.75426361451576,3.9682539682539675,1.0919138483157378,53000.00000017276,290.0087474747474,288.1540082916102,1.2009051041133154,0.6745,0.6756704980800935,0.1421925,0.14243925470460145,0.13502943750000002,0.13526376173624888,0.1421925,0.14243925470460145,0.10502289583333334,0.10520514801708247,297.15,293.15,296.82979199649697,297.20956412543757,297.19301443228863,296.5906393677292,297.13242454366383,296.9910868931233,0.0,2571.908273202416,114.21753109403102,91.55891345064758,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111156.0,21111156.0,290.11736096969696,287.8741668925482,0.7904230400000001,317.8793171302343,1.0,1.0,1.0,3.0,0.7029657368616615,283.15,283.15,283.1500126328967,288.7660574530002,3.9682539682539675,1.091913848315523,53000.00000015192,289.98916683636355,288.17672635739706,1.201988973894064,0.6745,0.6763052502505315,0.1421925,0.1425730678965881,0.13502943750000002,0.135390833980172,0.1421925,0.1425730678965881,0.10502289583333334,0.10530398198457823,297.15,293.15,296.82725113382554,297.20847043141106,297.19084785637114,296.5890326799517,297.1301857984011,296.9891575799921,0.0,2580.755284746154,114.21753109396295,99.19736676318729,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111192.0,21111192.0,290.13396088888885,287.8756298652141,0.7891617676190477,318.99892751440643,1.0,1.0,1.0,3.0,0.7028020857815886,283.15,283.15,283.1500043315002,288.7690445532542,3.9682539682539675,1.091913848315332,53000.000000133354,289.9692469333333,288.1843974045147,1.2029582684936864,0.6745,0.6768709203467076,0.1421925,0.1426923177782049,0.13502943750000002,0.13550407655229538,0.1421925,0.1426923177782049,0.10502289583333334,0.10539205954067418,297.15,293.15,296.82566343913345,297.2082967646687,297.1899402165972,296.5882457861701,297.12897005582414,296.9882232524787,0.0,2584.54609184103,114.21753109390241,106.80466615853392,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111228.0,21111228.0,290.15083318518515,287.8770600740264,0.7878766577777778,320.1175543718786,1.0,1.0,1.0,3.0,0.7026379789482562,283.15,283.15,283.15000126597334,288.7721678686325,3.9682539682539675,1.0919138483151627,53000.00000011694,289.9490001777777,288.19200303484297,1.203887292716808,0.6745,0.6774130809027703,0.1421925,0.14280661157341318,0.13502943750000002,0.1356126127048823,0.1421925,0.14280661157341318,0.10502289583333334,0.1054764765482418,297.15,293.15,296.8250157355982,297.20900859091455,297.1901823176252,296.58825337712665,297.1287208730942,296.9882361788718,0.0,2586.3072190573052,114.21753109384885,114.10686275624687,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111264.0,21111264.0,290.1679675151515,287.87845551208653,0.7865685028571429,321.23521174029963,1.0,1.0,1.0,3.0,0.7024735680221809,283.15,283.15,283.15000108106,288.77552653056784,3.9682539682539675,1.0919138483150164,53000.00000010274,289.92843898181815,288.19917968170574,1.2045253904997808,0.6745,0.677786755888387,0.1421925,0.14288538663700437,0.13502943750000002,0.13568741941076162,0.1421925,0.14288538663700437,0.10502289583333334,0.1055346595417035,297.15,293.15,296.8252941996618,297.21058228536447,297.1915074496316,296.5890386953447,297.129402195829,296.9891649651663,0.0,2587.000052733335,114.21753109380249,119.1464492049887,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111300.0,21111300.0,290.1853535353535,287.87981420416605,0.7852380952380952,322.3519136573185,1.0,1.0,1.0,3.0,0.7023090211654592,283.15,283.15,283.1500010976005,288.77830107958096,3.9682539682539675,1.0919138483148876,53000.00000009022,289.90757575757567,288.2036838660228,1.2047289409870954,0.6745,0.6779065039601064,0.1421925,0.14291063093305773,0.13502943750000002,0.13571139200492915,0.1421925,0.14291063093305773,0.10502289583333334,0.10555330489272269,297.15,293.15,296.8263237414176,297.21284295191265,297.1936558409787,296.5904479314215,297.13081297390727,296.9908166879276,0.0,2587.509254021053,114.21753109376166,120.76137767643941,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111336.0,21111336.0,290.2029809023569,287.8811342090322,0.7838862273015873,323.46767416058395,1.0,1.0,1.0,3.0,0.7021443708898667,283.15,283.15,283.15000086763393,288.78009190511074,3.9682539682539675,1.0919138483147761,53000.000000079395,289.8864229171716,288.2053666145486,1.2046421688965239,0.6745,0.6778565057805284,0.1421925,0.142900090731205,0.13502943750000002,0.13570138277429244,0.1421925,0.142900090731205,0.10502289583333334,0.1055455199355608,297.15,293.15,296.8281310799639,297.2158043299221,297.19660464829855,296.5924961141352,297.13295559222144,296.9931983529082,0.0,2587.949570108574,114.21753109372631,120.08479618148915,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111372.0,21111372.0,290.22083927272723,287.882413621708,0.7825136914285714,324.58250728774493,1.0,1.0,1.0,3.0,0.7019796531411888,283.15,283.15,283.15000063722283,288.7812521557287,3.9682539682539675,1.0919138483146766,53000.00000006973,289.8649928727272,288.20541526550045,1.204425244338452,0.6745,0.6777299224517509,0.1421925,0.14287340548290672,0.13502943750000002,0.1356760418170179,0.1421925,0.14287340548290672,0.10502289583333334,0.10552581030212503,297.15,293.15,296.830506929589,297.2192728921922,297.20011156828804,296.59500765054605,297.135621500422,296.9961041082074,0.0,2588.2866986234985,114.21753109369487,118.37458461049641,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111408.0,21111408.0,290.2389183030303,287.8836505756685,0.78112128,325.6964270764502,1.0,1.0,1.0,3.0,0.7018148741277009,283.15,283.15,283.1500005701477,288.7824179227881,3.9682539682539675,1.0919138483145912,53000.00000006147,289.84329803636354,288.20608987402346,1.2044575611482804,0.6745,0.6777482842544389,0.1421925,0.14287727636597375,0.13502943750000002,0.1356797177012113,0.1421925,0.14287727636597375,0.10502289583333334,0.10552866932316433,297.15,293.15,296.83346439978186,297.2232564361968,297.20416666862116,296.5979914634412,297.1388134507331,296.9995384837548,0.0,2588.556260151562,114.21753109366782,118.62064692848078,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111444.0,21111444.0,290.2572076498316,287.88484324497034,0.7797097853968253,326.80944756434883,1.0,1.0,1.0,3.0,0.7016500455107486,283.15,283.15,283.15000057737313,288.7838275761223,3.9682539682539675,1.0919138483145148,53000.00000005402,289.8213508202019,288.207383782815,1.2045011128350602,0.6745,0.6777736743603074,0.1421925,0.1428826288976694,0.13502943750000002,0.13568480059478208,0.1421925,0.1428826288976694,0.10502289583333334,0.10553262268483049,297.15,293.15,296.8368775576961,297.2276420769533,297.20863975234806,296.6013453847441,297.1424134335797,297.0033836410642,0.0,2588.8229677434488,114.21753109364361,118.96155948899283,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111480.0,21111480.0,290.2756969696969,287.8859898463166,0.7782800000000001,327.9215827890895,1.0,1.0,1.0,3.0,0.70148516928003,283.15,283.15,283.15000059521736,288.7853693708383,3.9682539682539675,1.0919138483144468,53000.00000004744,289.7991636363636,288.20886581106856,1.2045421990324598,0.6745,0.6777976629403891,0.1421925,0.14288768597131396,0.13502943750000002,0.13568960291424068,0.1421925,0.14288768597131396,0.10502289583333334,0.10553635782218722,297.15,293.15,296.84068012707354,297.2323709885829,297.21346467483244,296.60501564119085,297.1463604641901,297.00757837917394,0.0,2589.0959298749367,114.21753109362207,119.28354133315457,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111516.0,21111516.0,290.2943759191919,287.887088641056,0.7768327161904762,329.0328467883212,1.0,1.0,1.0,3.0,0.7013202190345105,283.15,283.15,283.15000060550295,288.78701402399,3.9682539682539675,1.09191384831439,53000.00000004191,289.7767488969696,288.21043800033465,1.204579394969105,0.6745,0.6778193787104049,0.1421925,0.14289226390997664,0.13502943750000002,0.1356939502355307,0.1421925,0.14289226390997664,0.10502289583333334,0.10553973907207946,297.15,293.15,296.8450008131427,297.2375562414243,297.21874860323817,296.6091074726564,297.15076660435005,297.01223594696233,0.0,2589.3758919509633,114.21753109360408,119.57482236107224,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111552.0,21111552.0,290.31323415488214,287.8881379371147,0.7753687263492064,330.1432535996927,1.0,1.0,1.0,3.0,0.7011552189942081,283.15,283.15,283.1500006093021,288.7886916019924,3.9682539682539675,1.091913848314339,53000.00000003696,289.75411901414134,288.21202156517876,1.204614290969556,0.6745,0.6778397489817268,0.1421925,0.14289655820175565,0.13502943750000002,0.13569802819887886,0.1421925,0.14289655820175565,0.10502289583333334,0.10554291082135023,297.15,293.15,296.8496189835989,297.24300363876273,297.22429125584597,296.61344188952035,297.15543517927085,297.0171581893998,0.0,2589.65753927988,114.21753109358798,119.84792750140176,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111588.0,21111588.0,290.3322613333333,287.88913609086285,0.7738888228571429,331.25281726085285,1.0,1.0,1.0,3.0,0.700990172954321,283.15,283.15,283.1500006102158,288.79039651298797,3.9682539682539675,1.0919138483142925,53000.00000003248,289.73128639999993,288.2136165464823,1.2046472221703903,0.6745,0.677858971515723,0.1421925,0.14290061053706365,0.13502943750000002,0.13570187639450945,0.1421925,0.14290061053706365,0.10502289583333334,0.10554590386239623,297.15,293.15,296.85448545274767,297.24867016589116,297.23004807764636,296.6179790810323,297.1603226177454,297.02230107901255,0.0,2589.939820334665,114.21753109357337,120.10552309185005,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111624.0,21111624.0,290.3514471111111,287.8900815089126,0.7723937980952381,332.36155180945065,1.0,1.0,1.0,3.0,0.7008250681856453,283.15,283.15,283.1500006083938,288.7921334262255,3.9682539682539675,1.0919138483142528,53000.00000002864,289.70826346666655,288.2152265166534,1.2046776750613895,0.6745,0.6778767476758939,0.1421925,0.14290435795982884,0.13502943750000002,0.1357054350378138,0.1421925,0.14290435795982884,0.10502289583333334,0.10554867169607741,297.15,293.15,296.85966100972223,297.25460942261753,297.2360703145183,296.6227688219718,297.1654821795059,297.02771834966717,0.0,2590.2223326673884,114.21753109356072,120.3435794833793,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111660.0,21111660.0,290.3707811447811,287.89097264984923,0.7708844444444445,333.46947128313485,1.0,1.0,1.0,3.0,0.7006599007452495,283.15,283.15,283.15000060628927,288.7938950856207,3.9682539682539675,1.091913848314218,53000.00000002526,289.68506262626255,288.21684722649644,1.2047057483740855,0.6745,0.677893135060942,0.1421925,0.1429078126125322,0.13502943750000002,0.13570871565958564,0.1421925,0.1429078126125322,0.10502289583333334,0.10555122329078885,297.15,293.15,296.8651199303894,297.260799349381,297.24233224155347,296.6277912242646,297.17089079456434,297.0333867080306,0.0,2590.5039374330227,114.21753109354972,120.56287431706536,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111696.0,21111696.0,290.3902530909091,287.8918080258934,0.7693615542857143,334.57658971955436,1.0,1.0,1.0,3.0,0.7004946867361646,283.15,283.15,283.15000060494106,288.79567461932953,3.9682539682539675,1.0919138483141864,53000.00000002218,289.661696290909,288.21847481035644,1.2047321947562784,0.6745,0.6779085727247769,0.1421925,0.1429110670528804,0.13502943750000002,0.13571180615486209,0.1421925,0.1429110670528804,0.10502289583333334,0.10555362700933718,297.15,293.15,296.87076768206754,297.2671569255504,297.24875300061785,296.63296931356103,297.17646560429716,297.0392225052188,0.0,2590.785012805767,114.21753109353972,120.76933125971864,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111732.0,21111732.0,290.40985260606055,287.89258620449476,0.7678259199999999,335.682921156358,1.0,1.0,1.0,3.0,0.7003294095482587,283.15,283.15,283.150000604639,288.7974782258302,3.9682539682539675,1.0919138483141595,53000.00000001956,289.63817687272723,288.22011230017534,1.2047565642172138,0.6745,0.6779227980735612,0.1421925,0.14291406592301678,0.13502943750000002,0.1357146539544834,0.1421925,0.14291406592301678,0.10502289583333334,0.10555584196459822,297.15,293.15,296.87665067428856,297.27372393757844,297.25537070321144,296.6383421722322,297.18224768853673,297.0452670351695,0.0,2591.065794065701,114.2175310935312,120.95939846145163,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111768.0,21111768.0,290.4295693468013,287.8933058098561,0.766278333968254,336.7884796311948,1.0,1.0,1.0,3.0,0.70016406389581,283.15,283.15,283.1500006050629,288.79930553614446,3.9682539682539675,1.0919138483141366,53000.000000017346,289.6145167838383,288.2217611311918,1.20477894071111,0.6745,0.6779358600748454,0.1421925,0.14291681954587465,0.13502943750000002,0.1357172688613567,0.1421925,0.14291681954587465,0.10502289583333334,0.10555787578105522,297.15,293.15,296.88275184641947,297.2804862313566,297.26216932896705,296.6438974900089,297.1882223875233,297.0515054568551,0.0,2591.3468659879545,114.21753109352386,121.13373756351534,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111804.0,21111804.0,290.44939296969693,287.89396552438643,0.7647195885714285,337.8932791817134,1.0,1.0,1.0,3.0,0.6999986732676781,283.15,283.15,283.15000060589364,288.80114786791665,3.9682539682539675,1.091913848314115,53000.00000001525,289.5907284363636,288.22341744095417,1.204800070191383,0.6745,0.6779481940938102,0.1421925,0.14291941970153313,0.13502943750000002,0.1357197380320653,0.1421925,0.14291941970153313,0.10502289583333334,0.10555979624716191,297.15,293.15,296.888988511928,297.2873701436272,297.26908023085355,296.649566561831,297.194316934968,297.0578644766415,0.0,2591.628267469345,114.21753109351704,121.29823506160636,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111840.0,21111840.0,290.46931313131313,287.8945640900838,0.7631504761904762,338.9973338455628,1.0,1.0,1.0,3.0,0.6998332353291518,283.15,283.15,283.1500006070165,288.8030048375062,3.9682539682539675,1.091913848314096,53000.00000001339,289.56682424242416,288.22508097118157,1.2048199997133284,0.6745,0.6779598276338618,0.1421925,0.14292187218803246,0.13502943750000002,0.13572206697256833,0.1421925,0.14292187218803246,0.10502289583333334,0.10556160764533093,297.15,293.15,296.895354285768,297.2943704395115,297.2760979270786,296.6553448934818,297.20052603108076,297.06433871538417,0.0,2591.9101632987667,114.21753109351098,121.45326058152926,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111876.0,21111876.0,290.4893194882155,287.89510030984565,0.7615717892063492,340.1006576603919,1.0,1.0,1.0,3.0,0.6996677234046305,283.15,283.15,283.1500006085034,288.80488387816916,3.9682539682539675,1.0919138483140798,53000.000000011816,289.5428166141413,288.226756020307,1.2048380938514303,0.6745,0.6779703898641936,0.1421925,0.14292409882989524,0.13502943750000002,0.13572418144554155,0.1421925,0.14292409882989524,0.10502289583333334,0.1055632522354212,297.15,293.15,296.9019145525926,297.3015461860522,297.2832754178581,296.6612884340102,297.2069075403439,297.0709864261714,0.0,2592.1928553751513,114.21753109350587,121.59379880087494,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111912.0,21111912.0,290.5094016969697,287.89557304870664,0.7599843199999999,341.2032646638494,1.0,1.0,1.0,3.0,0.6995021539503116,283.15,283.15,283.15000061027297,288.8067777036328,3.9682539682539675,1.0919138483140658,53000.00000001048,289.5187179636363,288.2284392910983,1.2048549397642883,0.6745,0.6779802234205122,0.1421925,0.14292617185874154,0.13502943750000002,0.13572615004387859,0.1421925,0.14292617185874154,0.10502289583333334,0.10556478336746113,297.15,293.15,296.9086053617268,297.30884069169866,297.29056000173654,296.66734455767426,297.21340545049264,297.07775121266576,0.0,2592.476357184087,114.21753109350149,121.72448820142306,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21111948.0,21111948.0,290.5295494141414,287.8959812350031,0.758388860952381,342.3051688935843,1.0,1.0,1.0,3.0,0.6993365310008118,283.15,283.15,283.1500006116943,288.8086845177489,3.9682539682539675,1.0919138483140536,53000.000000009255,289.4945407030302,288.23013015707176,1.2048706980274135,0.6745,0.6779894220492049,0.1421925,0.14292811103740777,0.13502943750000002,0.1357279915348469,0.1421925,0.14292811103740777,0.10502289583333334,0.10556621563821426,297.15,293.15,296.91541018144113,297.31623928768903,297.2979381700505,296.6734997668029,297.22000530190644,297.084618541578,0.0,2592.760613219851,114.21753109349754,121.84659374766022,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
