,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21111984.0,21111984.0,290.5497522962963,287.8963238614625,0.7567862044444444,343.4063843872455,1.0,1.0,1.0,3.0,0.6991708555454917,283.15,283.15,283.1500006135005,288.8106034541996,3.9682539682539675,1.0919138483140418,53000.00000000815,289.47029724444434,288.2318283202875,1.2048854477559479,0.6745,0.6779980319647324,0.1421925,0.1429299261084436,0.13502943750000002,0.13572971517020735,0.1421925,0.1429299261084436,0.10502289583333334,0.10556755624349462,297.15,293.15,296.92232026378355,297.32373415312276,297.3054020996742,296.67974719878964,297.22669928831385,297.09158060073685,0.0,2593.045643730382,114.2175310934939,121.9607383247937,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112020.0,21112020.0,290.57,287.89659998621823,0.7551771428571429,344.5069251824818,1.0,1.0,1.0,3.0,0.6990051090566725,283.15,283.15,283.1500006152459,288.81253689132717,3.9682539682539675,1.0919138483140323,53000.00000000722,289.4459999999999,288.23353561067154,1.204898986539352,0.6745,0.6780059350171863,0.1421925,0.14293159216446444,0.13502943750000002,0.13573129729730504,0.1421925,0.14293159216446444,0.10502289583333334,0.1055687867867928,297.15,293.15,296.9293575542237,297.33134602708435,297.3129692062096,296.68610805754116,297.2335074178188,297.0986576525756,0.0,2593.331728165856,114.21753109349089,122.06532895048734,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112056.0,21112056.0,290.59028218181817,287.8968087337469,0.7535624685714285,345.606805316942,1.0,1.0,1.0,3.0,0.6988393243099142,283.15,283.15,283.150000617046,288.81447801167235,3.9682539682539675,1.0919138483140234,53000.000000006345,289.42166138181807,288.23524773358184,1.204911887275665,0.6745,0.6780134655872074,0.1421925,0.14293317969682579,0.13502943750000002,0.13573280485643627,0.1421925,0.14293317969682579,0.10502289583333334,0.10556995933278375,297.15,293.15,296.9364622783794,297.33901999279584,297.320591072196,296.69252920298896,297.240376116983,297.10579573266864,0.0,2593.6184059024813,114.21753109348806,122.16488593667813,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112092.0,21112092.0,290.6105884983165,287.89694929572954,0.7519429739682539,346.70603882827504,1.0,1.0,1.0,3.0,0.6986734815820607,283.15,283.15,283.1500006187765,288.81642947808723,3.9682539682539675,1.0919138483140154,53000.00000000559,289.3972938020201,288.23696651017565,1.2049239081667937,0.6745,0.6780204825600876,0.1421925,0.1429346589568944,0.13502943750000002,0.13573420959757926,0.1421925,0.1429346589568944,0.10502289583333334,0.10557105190922832,297.15,293.15,296.943661697762,297.3467814068182,297.32828955478516,296.69903629146705,297.2473300128248,297.11301979273145,0.0,2593.905918288793,114.21753109348556,122.25750335596878,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112128.0,21112128.0,290.6309086060606,287.8970209318332,0.7503194514285714,347.8046397541299,1.0,1.0,1.0,3.0,0.698507577809307,283.15,283.15,283.1500006204331,288.81839140892345,3.9682539682539675,1.0919138483140087,53000.00000000489,289.3729096727272,288.2386924951826,1.204935025700053,0.6745,0.6780269722043507,0.1421925,0.14293602704991418,0.13502943750000002,0.13573550877180374,0.1421925,0.14293602704991418,0.10502289583333334,0.1055720623780696,297.15,293.15,296.9509574732287,297.3546319239809,297.3360653407179,296.7056313550484,297.25437055341473,297.12033132927814,0.0,2594.1943076123807,114.21753109348336,122.34299734149282,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112164.0,21112164.0,290.6512321616161,287.8970229704138,0.7486926933333333,348.9026221321552,1.0,1.0,1.0,3.0,0.6983415946603025,283.15,283.15,283.15000062197794,288.8203648018363,3.9682539682539675,1.0919138483140027,53000.00000000431,289.34852140606057,288.2404278974214,1.2049451543412077,0.6745,0.6780328845965595,0.1421925,0.14293727345144,0.13502943750000002,0.13573669238484193,0.1421925,0.14293727345144,0.10502289583333334,0.10557298296598816,297.15,293.15,296.9583645083443,297.36258614378494,297.3439308653677,296.712330672238,297.26151175419386,297.1277447887857,0.0,2594.4837385713236,114.21753109348147,122.420698260621,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112200.0,21112200.0,290.6715488215488,287.89695480913844,0.747063492063492,350.0,1.0,1.0,1.0,3.0,0.6981755727186901,283.15,283.15,283.1500006235481,288.8223437107223,3.9682539682539675,1.0919138483139978,53000.00000000384,289.3241414141413,288.242167949998,1.2049548114552753,0.6745,0.6780385217191801,0.1421925,0.14293846182291253,0.13502943750000002,0.13573782089113778,0.1421925,0.14293846182291253,0.10502289583333334,0.10557386069310717,297.15,293.15,296.965825135299,297.3705903579379,297.3518396515864,296.7190803687105,297.2687014778355,297.13520739827385,0.0,2594.773697575921,114.21753109347995,122.49468350501402,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112236.0,21112236.0,290.6918482424242,287.8968159155252,0.74543264,351.09493481016057,1.0,1.0,1.0,3.0,0.6980094907140646,283.15,283.15,283.1500006251005,288.82433083240653,3.9682539682539675,1.0919138483139927,53000.000000003376,289.2997821090908,288.2439154525884,1.2049637690694541,0.6745,0.6780437505114365,0.1421925,0.1429395641135618,0.13502943750000002,0.13573886765300167,0.1421925,0.1429395641135618,0.10502289583333334,0.10557467484122354,297.15,293.15,296.9733650388473,297.37866850077864,297.3598112675832,296.72590539815445,297.2759627704074,297.14274259515423,0.0,2595.0644436275293,114.21753109347839,122.56315854615804,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112272.0,21112272.0,290.71212008080806,287.8966058274016,0.7438009295238095,352.1855695528175,1.0,1.0,1.0,3.0,0.6978433468381877,283.15,283.15,283.1500006265706,288.8263253346275,3.9682539682539675,1.0919138483139876,53000.00000000291,289.2754559030302,288.2456703814062,1.2049720937781851,0.6745,0.6780486098501506,0.1421925,0.14294058851907715,0.13502943750000002,0.13573984045325843,0.1421925,0.14294058851907715,0.10502289583333334,0.10557543146364545,297.15,293.15,296.98098133746134,297.3868180366143,297.36784357274416,296.7328045460182,297.2832931537919,297.150348129326,0.0,2595.3559255191417,114.21753109347684,122.62665330152007,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112308.0,21112308.0,290.732353993266,287.8963241532773,0.742169153015873,353.271890572146,1.0,1.0,1.0,3.0,0.6976771358509788,283.15,283.15,283.1500006278162,288.82832702293547,3.9682539682539675,1.091913848313985,53000.00000000262,289.2511752080807,288.24743315281063,1.204979792821681,0.6745,0.6780531039607818,0.1421925,0.14294153593023493,0.13502943750000002,0.13574074013781084,0.1421925,0.14294153593023493,0.10502289583333334,0.10557613121829731,297.15,293.15,296.9886772273015,297.3950420061538,297.37593919640227,296.7397818617536,297.2906955966889,297.15802717766,0.0,2595.648148610037,114.21753109347593,122.68522818832655,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112344.0,21112344.0,290.7525396363636,287.8959705726336,0.7405381028571429,354.3538842123212,1.0,1.0,1.0,3.0,0.6975108772695476,283.15,283.15,283.1500006292357,288.83033388895853,3.9682539682539675,1.091913848313982,53000.00000000233,289.22695243636355,288.24920170938714,1.2049870560703453,0.6745,0.6780573436686113,0.1421925,0.14294242971030247,0.13502943750000002,0.13574158889298263,0.1421925,0.14294242971030247,0.10502289583333334,0.10557679136120873,297.15,293.15,296.9964280736431,297.40331740608383,297.3840779779828,296.74681339454,297.29814774317094,297.1657569190842,0.0,2595.9409384518694,114.217531093475,122.74037414088993,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112380.0,21112380.0,290.7726666666666,287.8955448361249,0.7389085714285715,355.43153681751824,1.0,1.0,1.0,3.0,0.6973445484061401,283.15,283.15,283.1500006302158,288.83234699439936,3.9682539682539675,1.091913848313979,53000.00000000204,289.20279999999997,288.25097855604326,1.2049937502377053,0.6745,0.6780612511854666,0.1421925,0.14294325346062187,0.13502943750000002,0.13574237114621168,0.1421925,0.14294325346062187,0.10502289583333334,0.10557739978038685,297.15,293.15,297.0042560987516,297.41166473872147,297.39227663994626,296.75392275372155,297.3056694203267,297.17355793029355,0.0,2596.234382797873,114.21753109347404,122.79105501459722,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112416.0,21112416.0,290.7927247407407,287.89504676569425,0.7372813511111111,356.5048347319124,1.0,1.0,1.0,3.0,0.6971781798750111,283.15,283.15,283.1500006313257,288.8343634662558,3.9682539682539675,1.0919138483139765,53000.000000001746,289.17873031111105,288.2527600088966,1.2050001303288755,0.6745,0.6780649753583996,0.1421925,0.14294403855989507,0.13502943750000002,0.13574311669547232,0.1421925,0.14294403855989507,0.10502289583333334,0.10557797965203404,297.15,293.15,297.0121275305928,297.42005248992814,297.40050904033296,296.7610760094532,297.3132301929532,297.18139905265207,0.0,2596.528207988082,114.21753109347316,122.83927275264813,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112452.0,21112452.0,290.8127035151515,287.8944762545988,0.7356572342857143,357.5737642996788,1.0,1.0,1.0,3.0,0.6970117498217723,283.15,283.15,283.1500006322794,288.8363842109775,3.9682539682539675,1.091913848313974,53000.00000000157,289.1547557818181,288.254548130256,1.2050060668150215,0.6745,0.6780684405804499,0.1421925,0.14294476906928927,0.13502943750000002,0.13574381040486336,0.1421925,0.14294476906928927,0.10502289583333334,0.10557851920378263,297.15,293.15,297.020064490222,297.4285009714795,297.4087919058558,296.76829645005733,297.3208497658021,297.18930071668336,0.0,2596.8225001931487,114.21753109347252,122.88401541870039,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112488.0,21112488.0,290.8325926464646,287.8938332673464,0.7340370133333333,358.6383118649927,1.0,1.0,1.0,3.0,0.6968452418597072,283.15,283.15,283.15000063311993,288.83841030265694,3.9682539682539675,1.091913848313973,53000.000000001455,289.1308888242424,288.25634553004835,1.2050114841831183,0.6745,0.6780716027710734,0.1421925,0.14294543569610949,0.13502943750000002,0.1357444434498169,0.1421925,0.14294543569610949,0.10502289583333334,0.10557901157207981,297.15,293.15,297.0280810469075,297.43702321926617,297.41713532984437,296.77559940153407,297.3285406881504,297.19727593714055,0.0,2597.1173735584384,114.21753109347215,122.92469278362742,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112524.0,21112524.0,290.85238179124576,287.8931178395403,0.7324214806349206,359.6984637720292,1.0,1.0,1.0,3.0,0.6966786811456802,283.15,283.15,283.150000634114,288.8404401839051,3.9682539682539675,1.0919138483139708,53000.00000000122,289.107141850505,288.25814961901415,1.2050165723651582,0.6745,0.6780745727909755,0.1421925,0.14294606181109085,0.13502943750000002,0.13574503802374832,0.1421925,0.14294606181109085,0.10502289583333334,0.10557947401847091,297.15,293.15,297.0361501422025,297.44559432281443,297.4255189474862,296.78295704944554,297.336278870219,297.2052998664335,0.0,2597.412676365677,114.2175310934714,122.96278843171945,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112560.0,21112560.0,290.8720606060606,287.89233007763244,0.7308114285714286,360.7542063649635,1.0,1.0,1.0,3.0,0.6965120612914593,283.15,283.15,283.1500006344935,288.84247313298215,3.9682539682539675,1.0919138483139696,53000.000000001106,289.08352727272717,288.2599611734747,1.20502132347057,0.6745,0.678077346054559,0.1421925,0.14294664644753577,0.13502943750000002,0.1357455932086582,0.1421925,0.14294664644753577,0.10502289583333334,0.1055799058289564,297.15,293.15,297.0442780376334,297.454219558353,297.4339472705742,296.7903766607789,297.3440695490332,297.21337821527453,0.0,2597.708301527705,114.21753109347104,122.9982616273325,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112596.0,21112596.0,290.89161874747475,287.89147015858185,0.7292076495238095,361.8055259879708,1.0,1.0,1.0,3.0,0.6963453805398329,283.15,283.15,283.150000635301,288.84450929037365,3.9682539682539675,1.0919138483139683,53000.00000000099,289.0600575030302,288.26178078239826,1.2050257479786888,0.6745,0.6780799286697466,0.1421925,0.14294719089306587,0.13502943750000002,0.13574611022730323,0.1421925,0.14294719089306587,0.10502289583333334,0.1055803079545692,297.15,293.15,297.05246400180766,297.46289804706896,297.4424183833199,296.7978582319071,297.35191179204605,297.22151009122996,0.0,2598.0042913426723,114.21753109347064,123.03119004599118,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112632.0,21112632.0,290.9110458720539,287.89053832941954,0.7276109358730158,362.8524089852263,1.0,1.0,1.0,3.0,0.6961786303108943,283.15,283.15,283.15000063577514,288.8465479232572,3.9682539682539675,1.091913848313967,53000.00000000087,289.0367449535352,288.26360910852407,1.205029842431639,0.6745,0.678082318619264,0.1421925,0.14294769472241617,0.13502943750000002,0.13574658867584138,0.1421925,0.14294769472241617,0.10502289583333334,0.10558068008120997,297.15,293.15,297.06071604709376,297.47163671555836,297.45093844250306,296.80541092593836,297.35981247110664,297.22970292044005,0.0,2598.30054506036,114.21753109347026,123.06155581084313,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112668.0,21112668.0,290.93033163636363,287.8895349067165,0.72602208,363.8948417009051,1.0,1.0,1.0,3.0,0.6960118402649036,283.15,283.15,283.1500006361609,288.84858797453893,3.9682539682539675,1.0919138483139657,53000.00000000076,289.0136020363635,288.26544243030025,1.2050337479138256,0.6745,0.6780845982560795,0.1421925,0.14294817529655682,0.13502943750000002,0.13574704504067,0.1421925,0.14294817529655682,0.10502289583333334,0.10558103503163221,297.15,293.15,297.06900591835745,297.4804098247175,297.45948650788614,296.8130043454433,297.3677465967487,297.2379306386306,0.0,2598.596972675827,114.21753109346986,123.09045405909133,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112704.0,21112704.0,290.9494656969697,287.88846027595474,0.7244418742857143,364.9328104791825,1.0,1.0,1.0,3.0,0.6958449844898242,283.15,283.15,283.1500006365492,288.85063003681853,3.9682539682539675,1.091913848313965,53000.0000000007,288.99064116363627,288.26728412182,1.2050373593988453,0.6745,0.6780867062756358,0.1421925,0.14294861969176922,0.13502943750000002,0.1357474670491132,0.1421925,0.14294861969176922,0.10502289583333334,0.10558136326042139,297.15,293.15,297.07735704208494,297.4892383916214,297.46807902620554,296.8206643022597,297.375734577452,297.24621466792473,0.0,2598.893614732131,114.21753109346966,123.11707342788094,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112740.0,21112740.0,290.9684377104377,287.8873148908001,0.7228711111111111,365.9663016642336,1.0,1.0,1.0,3.0,0.695678060892203,283.15,283.15,283.15000063650456,288.8526733823949,3.9682539682539675,1.091913848313964,53000.00000000058,288.9678747474747,288.269134811342,1.2050407064051565,0.6745,0.678088659914344,0.1421925,0.14294903154169067,0.13502943750000002,0.13574785815176085,0.1421925,0.14294903154169067,0.10502289583333334,0.10558166745136956,297.15,293.15,297.0857708251221,297.4981231318513,297.47671669059025,296.8283929694454,297.3837772375163,297.25455617090506,0.0,2599.190354468915,114.21753109346932,123.14165582403372,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112776.0,21112776.0,290.9872373333333,287.88609927227475,0.7213105828571429,366.9953016002336,1.0,1.0,1.0,3.0,0.6955110819914432,283.15,283.15,283.1500006365274,288.85471748530597,3.9682539682539675,1.091913848313964,53000.00000000058,288.9453151999999,288.27099290525234,1.20504384827169,0.6745,0.6780904938064612,0.1421925,0.14294941814762818,0.13502943750000002,0.13574822528211078,0.1421925,0.14294941814762818,0.10502289583333334,0.10558195299719726,297.15,293.15,297.0942358765083,297.5070536701105,297.4853913849797,296.8361779584916,297.39186453406353,297.26294468483076,0.0,2599.487153957792,114.21753109346932,123.16466152428035,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112812.0,21112812.0,291.0058542222222,287.8848140078296,0.719761081904762,368.0197966313577,1.0,1.0,1.0,3.0,0.6953440512413271,283.15,283.15,283.1500006366775,288.85676230610017,3.9682539682539675,1.0919138483139623,53000.00000000041,288.92297493333325,288.2728580544619,1.2050468025360734,0.6745,0.6780922181875942,0.1421925,0.14294978166736766,0.13502943750000002,0.13574857048924854,0.1421925,0.14294978166736766,0.10502289583333334,0.10558222149163776,297.15,293.15,297.1027484810985,297.51602656450234,297.49410000601563,296.84401538335754,297.39999311083926,297.27137670916267,0.0,2599.7840138748297,114.21753109346875,123.18622491108471,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112848.0,21112848.0,291.02427803367,287.8834597503145,0.7182234006349206,369.039773101781,1.0,1.0,1.0,3.0,0.695176954008428,283.15,283.15,283.1500059591041,288.87393027111824,3.9682539682539675,1.0919138483139619,53000.00000000035,288.9008663595959,288.2811935588546,1.2371573660616508,0.6745,0.6776613037132614,0.2110174064547075,0.17572071020711597,0.13502943750000002,0.13566230490128742,0.1421925,0.1428589398491444,0.10502289583333334,0.10551512603433466,297.15,293.15,297.1113857045833,297.5194911933842,297.5029537626757,296.85203023043596,297.40826309790987,297.2788247977978,0.0,2600.663138060342,114.21753109346858,124.307787359105,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112884.0,21112884.0,291.0424984242424,287.8820372168448,0.7166983314285714,370.05521735567885,1.0,1.0,1.0,3.0,0.6950091217062601,283.15,283.15,283.1500267055274,288.976616636545,3.9682539682539675,1.0919138483139619,53000.00000000035,288.879001890909,288.3610893132786,1.3016309918953053,0.6745,0.6768452309423796,0.210911877072693,0.20497094150125206,0.19930779565749426,0.17195872954782004,0.1421925,0.1426869021508885,0.10502289583333334,0.10538805957679762,297.15,293.15,297.12033540111986,297.50369046374686,297.5009841461393,296.8607880345211,297.41717087542696,297.28059378419084,0.0,2608.25442043914,114.21753109346858,127.23634928163266,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112920.0,21112920.0,291.060505050505,287.8805471875643,0.7151866666666666,371.06611573722626,1.0,1.0,1.0,3.0,0.6948388532265845,283.15,283.15,283.15003414943163,289.1068130655039,3.9682539682539675,1.0919138483139614,53000.00000000035,288.8573939393939,288.4860490215172,1.3295565423352231,0.6745,0.6765787081004391,0.21068229218268528,0.2102787310637044,0.19837849276145847,0.19492070261486721,0.1421925,0.14263071601419078,0.10502289583333334,0.10534656068774453,297.15,293.15,297.12952266642304,297.48703986666425,297.47529421700756,296.8705675358768,297.4270616235354,297.2778971819014,0.0,2623.558355076159,114.2175310934684,129.78743966599166,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112956.0,21112956.0,291.07828756902353,287.87899050430275,0.7136891987301587,372.07245459059857,1.0,1.0,1.0,3.0,0.6946654029345407,283.15,283.15,283.1500218657215,289.17070165284275,3.9682539682539675,1.0919138483139614,53000.00000000035,288.8360549171717,288.55364441656445,1.3331203707874277,0.6745,0.6766416874845859,0.21084764838192221,0.21085872420575497,0.19758503152289664,0.19782226583762308,0.1421925,0.14264399280600737,0.10502289583333334,0.10535636688092598,297.15,293.15,297.1386455215412,297.4758699437051,297.45243800874215,296.8808623866323,297.4374508598107,297.2770533440863,0.0,2636.6745495302243,114.2175310934684,131.53414797299413,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21112992.0,21112992.0,291.09583563636363,287.8773680691268,0.7122067200000001,373.0742202599708,1.0,1.0,1.0,3.0,0.6944900622811142,283.15,283.15,283.1500103759745,289.1952001725112,3.9682539682539675,1.091913848313961,53000.00000000029,288.8149972363635,288.5803199093311,1.3337057834466053,0.6745,0.676737635676527,0.211316862104964,0.21119795747784592,0.19732296344222786,0.19794404163672016,0.1421925,0.14266421980865018,0.10502289583333334,0.1053713064761337,297.15,293.15,297.14751032385095,297.46879548172075,297.437211856719,296.89109547067204,297.4477017080987,297.2784629682123,0.0,2644.278426668372,114.21753109346822,133.065080171411,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113028.0,21113028.0,291.1131389090909,287.8756808427836,0.7107400228571429,374.07139908951825,1.0,1.0,1.0,3.0,0.6943136200979759,283.15,283.15,283.1500038092361,289.2024585744267,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7942333090908,288.5887226837573,1.3341440991261748,0.6745,0.6768282006874743,0.21202626148991205,0.2117029679686556,0.19750914312321372,0.19776015660513221,0.1421925,0.14268331197368966,0.10502289583333334,0.10538540788415576,297.15,293.15,297.1561174524174,297.46491258116754,297.4283092473258,296.90110981500845,297.45764225086083,297.28161826935604,0.0,2647.8297086974103,114.21753109346808,134.48396525882382,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113064.0,21113064.0,291.130187043771,287.8739298430361,0.7092898996825397,375.0639774234161,1.0,1.0,1.0,3.0,0.6941365659421459,283.15,283.15,283.1500016909115,289.2047867452035,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7737755474747,288.59153376882523,1.3352260603814754,0.6745,0.6769023438205323,0.21295004707538512,0.2124709903660468,0.1980780006272203,0.19797830693228388,0.1421925,0.14269894221453078,0.10502289583333334,0.10539695232676496,297.15,293.15,297.1645108850859,297.4638112684562,297.4247116855571,296.9108241823573,297.4671878004336,297.286209164378,0.0,2648.9316351096895,114.21753109346808,135.81743290534993,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113100.0,21113100.0,291.1469696969697,287.87211614288896,0.707857142857143,376.05194160583943,1.0,1.0,1.0,3.0,0.6939593129284072,283.15,283.15,283.15000139381635,289.2085982580866,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7536363636363,288.59563783596076,1.3368237358968327,0.6745,0.6769640431850819,0.2140075009808332,0.21341787341034682,0.19885460799732188,0.19854949058779472,0.1421925,0.14271194916322424,0.10502289583333334,0.10540655921473542,297.15,293.15,297.17283102171456,297.4643649662573,297.4238999181399,296.9203182315115,297.4764581070131,297.2915744489273,0.0,2649.621726593929,114.21753109346808,137.09383847396265,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113136.0,21113136.0,291.1634765252525,287.87024086870434,0.7064425447619047,377.0352779809635,1.0,1.0,1.0,3.0,0.6937819202701037,283.15,283.15,283.1500014921159,289.21378287345516,3.9682539682539675,1.0919138483139608,53000.00000000023,288.7338281696969,288.60102194192973,1.3387268131349275,0.6745,0.6770174766639807,0.2151580310352974,0.21448190653731214,0.19975974226231824,0.19931967791489627,0.1421925,0.1427232135664093,0.10502289583333334,0.10541487906453292,297.15,293.15,297.18114552351113,297.46601952599406,297.424749473247,296.92966863285903,297.4855548434042,297.2974275998031,0.0,2650.3191584133733,114.21753109346808,138.325463097762,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113172.0,21113172.0,291.17969718518515,287.86830519820677,0.7050468977777777,378.0139728929635,1.0,1.0,1.0,3.0,0.6936043388531073,283.15,283.15,283.15000169402424,289.2200452787762,3.9682539682539675,1.0919138483139599,53000.000000000175,288.7143633777777,288.6074055857611,1.3408745766842733,0.6745,0.67706335765721,0.21639550371013477,0.2156508343254407,0.20077185727002714,0.20023948486724583,0.1421925,0.14273288581715762,0.10502289583333334,0.10542202295596753,297.15,293.15,297.18950252599296,297.46863937204364,297.42690674434425,296.9389065965965,297.4945209912099,297.3036952460374,0.0,2651.122459522796,114.21753109346787,139.50876457758264,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113208.0,21113208.0,291.1956213333333,287.8663103583758,0.7036709942857143,378.9880126860146,1.0,1.0,1.0,3.0,0.6934265772830774,283.15,283.15,283.1500018883326,289.2269332095109,3.9682539682539675,1.0919138483139592,53000.00000000012,288.69525439999995,288.61436652986714,1.3431736323084675,0.6745,0.6771041211581512,0.21769218907754811,0.21688964278378056,0.2018501629000602,0.2012473612203228,0.1421925,0.14274147924059366,0.10502289583333334,0.10542837002922646,297.15,293.15,297.1979168177618,297.4718693012599,297.4298166640506,296.9480858341096,297.50342139227166,297.31022200189074,0.0,2652.0136986329785,114.21753109346766,140.65714595889838,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113244.0,21113244.0,291.2112386262626,287.8642576232268,0.7023156266666666,379.95738370429194,1.0,1.0,1.0,3.0,0.6932486358648793,283.15,283.15,283.15000205486933,289.2342737411553,3.9682539682539675,1.0919138483139592,53000.00000000012,288.67651364848473,288.6217446937395,1.3455879201149021,0.6745,0.6771407164455286,0.21903682098976235,0.21818425089846208,0.2029785957748133,0.20232009573701348,0.1421925,0.1427491939557907,0.10502289583333334,0.1054340680915752,297.15,293.15,297.2063951724143,297.4755630158761,297.43325952000964,296.9572310628267,297.5122845732179,297.316946668869,0.0,2652.9767965604915,114.21753109346766,141.77597357633482,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113280.0,21113280.0,291.2265387205387,287.8621483114777,0.7009815873015873,380.9220722919708,1.0,1.0,1.0,3.0,0.6930705173835054,283.15,283.15,283.15000216292736,289.2417334842314,3.9682539682539675,1.0919138483139592,53000.00000000012,288.65815353535345,288.62928916916877,1.348090665024464,0.6745,0.6771739010082247,0.2204204264921789,0.21952361164613016,0.20414517851245872,0.20344097383666687,0.1421925,0.14275618965027723,0.10502289583333334,0.10543923508767795,297.15,293.15,297.21493999367016,297.4796025789445,297.4370710906427,296.96636215528866,297.5211320829753,297.3238215803043,0.0,2653.976196147843,114.21753109346766,142.86992981948185,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113316.0,21113316.0,291.2415112727273,287.8599837841027,0.6996696685714286,381.8820647932263,1.0,1.0,1.0,3.0,0.6928921681492042,283.15,283.15,283.15000640723736,289.2627857342836,3.9682539682539675,1.0919138483139592,53000.00000000012,288.6401864727272,288.6445139066335,1.3770483311516617,0.6745,0.6768207020025544,0.22185791219008738,0.22083533954400342,0.20536560613779753,0.20454192607039937,0.1421925,0.1426817311630811,0.15624312327877216,0.13239608238509998,297.15,293.15,297.2236419155662,297.4841509342916,297.44143507349725,296.9755740941142,297.5222989883214,297.32942020115814,0.0,2655.562399616118,114.21753109346766,144.73190086423722,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113352.0,21113352.0,291.25614593939395,287.85776544177133,0.698380662857143,382.83734755223355,1.0,1.0,1.0,3.0,0.6927131413846447,283.15,283.15,283.15001350256836,289.32033741279156,3.9682539682539675,1.0919138483139592,53000.00000000012,288.62262487272716,288.6999057836404,1.399429820437467,0.6745,0.676609741210007,0.22336427624209268,0.2222304049102664,0.20666349945695667,0.20572599963173394,0.1421925,0.14263725815715925,0.15595384503174553,0.1524382031557054,297.15,293.15,297.2325244281317,297.4893776067662,297.4466386433878,296.98487386550505,297.5029099795843,297.331264904675,0.0,2660.798285103432,114.21753109346766,147.15031571992827,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113388.0,21113388.0,291.2704323771044,287.85549472217286,0.6971153625396825,383.7879069131679,1.0,1.0,1.0,3.0,0.6925328899370826,283.15,283.15,283.15000897902115,289.3508797233651,3.9682539682539675,1.0919138483139592,53000.00000000012,288.6054811474746,288.73542743267046,1.4052329051868442,0.6745,0.6766368454472041,0.22493382435533144,0.22374457907567277,0.2080273730553044,0.20703289766402863,0.1421925,0.1426429720478155,0.15559438515897678,0.15538936867140649,297.15,293.15,297.2414821153403,297.4951669486858,297.45248174813963,296.99403748365273,297.48316082432905,297.3332658240295,0.0,2666.4714463268897,114.21753109346766,149.04450564586486,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113424.0,21113424.0,291.2843602424242,287.85317309722495,0.69587456,384.7337292202044,1.0,1.0,1.0,3.0,0.6923516942636797,283.15,283.15,283.150003306197,289.35384348956825,3.9682539682539675,1.0919138483139588,53000.00000000006,288.58876770909086,288.74171133208495,1.4084896108036846,0.6745,0.6767082462851903,0.22652772767980028,0.22532321133497027,0.20940008579036173,0.20840062111809624,0.1421925,0.1426580241807367,0.15559211056700084,0.15561884768340803,297.15,293.15,297.25030998145456,297.50099371836933,297.45817742344445,297.0028687212988,297.4701389026721,297.3364977494479,0.0,2668.9890841199663,114.21753109346749,150.97255140718815,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113460.0,21113460.0,291.29791919191916,287.8508020701683,0.6946590476190477,385.67480081751825,1.0,1.0,1.0,3.0,0.6921702389360317,283.15,283.15,283.1500003295744,289.34973970243647,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5724969696969,288.74120855224663,1.4117783290436807,0.6745,0.6767950053502838,0.22812641441899528,0.2269244622576587,0.21076083616298844,0.2097772911283833,0.1421925,0.14267631400781353,0.1558513882876699,0.1558314659473514,297.15,293.15,297.2589856897662,297.5066440861023,297.46349192678485,297.011441284319,297.461916656013,297.34049592859714,0.0,2669.559384922317,114.21753109346749,153.1559099790749,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113496.0,21113496.0,291.31109888215485,287.84838317254395,0.6934696177777778,386.61110804928467,1.0,1.0,1.0,3.0,0.6919887848640903,283.15,283.15,283.1499986247964,289.3431543354864,3.9682539682539675,1.0919138483139588,53000.00000000006,288.55668134141405,288.73864808716786,1.4151562362722354,0.6745,0.6768864089182078,0.22972741619922502,0.22853302519695284,0.2121124802719599,0.21114907237313585,0.1421925,0.14269558295048518,0.15626912293246728,0.15612567777721614,297.15,293.15,297.2675640690255,297.51213872313565,297.4685171586439,297.01986821906013,297.4565651541825,297.34493066480957,0.0,2669.3049737672586,114.21753109346749,155.44401171231243,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113532.0,21113532.0,291.32388896969695,287.84591796105605,0.6923070628571429,387.5426372596788,1.0,1.0,1.0,3.0,0.6918075127816171,283.15,283.15,283.1499976409851,289.3340332523195,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5413332363635,288.7341109981744,1.4187040065018461,0.6745,0.6769824675225954,0.23133127372971102,0.23014689028532614,0.21345443830101712,0.2125115213767324,0.1421925,0.1427158332293649,0.15684480724200975,0.15658856782449782,297.15,293.15,297.27603945781095,297.51742322206326,297.47319667899404,297.02816922412205,297.45401432066956,297.34976858073196,0.0,2668.4166540554384,114.21753109346749,157.85965514223918,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113568.0,21113568.0,291.3362791111111,287.8434080143182,0.6911721752380953,388.4693747928759,1.0,1.0,1.0,3.0,0.6916264601368203,283.15,283.15,283.1499970262361,289.32273996251206,3.9682539682539675,1.0919138483139588,53000.00000000006,288.5264650666666,288.7279214022501,1.4223913098112049,0.6745,0.6770827702172142,0.2329375763990037,0.2317647217312722,0.21478898911697894,0.21386630163271927,0.1421925,0.1427369782121738,0.15753681061624183,0.15718993235730508,297.15,293.15,297.2844336511947,297.522525327831,297.4775925859065,297.0363836964602,297.4534969779855,297.3548864478756,0.0,2667.081152942268,114.21753109346749,160.38987799739587,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113604.0,21113604.0,291.3482589629629,287.8408549294846,0.6900657473015873,389.3913069930511,1.0,1.0,1.0,3.0,0.6914456757049205,283.15,283.15,283.14999634779576,289.30941089440176,3.9682539682539675,1.0919138483139583,53000.0,288.5120892444444,288.72024083454505,1.426168181371691,0.6745,0.677186672941214,0.2345456115574381,0.2333849481716431,0.21611893456579834,0.215216021760293,0.1421925,0.14275888212334106,0.1582895796330125,0.1578794899085852,297.15,293.15,297.29277537993914,297.52748382723405,297.4817879549694,297.0445617877167,297.4539925912995,297.3601203082318,0.0,2665.4833262543057,114.21753109346731,163.01269011847393,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113640.0,21113640.0,291.3598181818182,287.83826031876526,0.6889885714285714,390.30842020437956,1.0,1.0,1.0,3.0,0.6912652933882429,283.15,283.15,283.1499955975832,289.293415095458,3.9682539682539675,1.0919138483139583,53000.0,288.49821818181806,288.71050005530867,1.4300223156180292,0.6745,0.6772949039884255,0.23615509545309454,0.23500778487394094,0.2174434402421582,0.21656062352613178,0.1421925,0.14278169849573635,0.15909594725090917,0.1586439592041607,297.15,293.15,297.3010543622138,297.53226900132046,297.4857532494816,297.05270499935347,297.45534122126463,297.3654245667268,0.0,2663.537918013605,114.21753109346731,165.73731268656144,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113676.0,21113676.0,291.3709464242424,287.8356258058259,0.68794144,391.2207007710365,1.0,1.0,1.0,3.0,0.6910855121619941,283.15,283.15,283.1499948748658,289.2741404214,3.9682539682539675,1.0919138483139583,53000.0,288.484864290909,288.69809417901655,1.433963245149587,0.6745,0.6774088332683957,0.23776615034915,0.23663388818327544,0.21876070652184282,0.21789876096529756,0.1421925,0.14280571612233706,0.1599628343279791,0.15949201722745174,297.15,293.15,297.30924566001994,297.53681865272574,297.4894145313796,297.06080379067026,297.45761795788553,297.37078011853623,0.0,2661.128854732593,114.21753109346731,168.5890256325251,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113712.0,21113712.0,291.3816333468013,287.8329530220737,0.6869251453968254,392.12813503719707,1.0,1.0,1.0,3.0,0.6909063531026953,283.15,283.15,283.14999416959057,289.25233772649796,3.9682539682539675,1.0919138483139583,53000.0,288.47203998383833,288.68368188376576,1.4379401286849665,0.6745,0.6775273320398152,0.23937743939785622,0.238261599705686,0.22007207164284034,0.21923205534792412,0.1421925,0.14283069705125487,0.1608546131093244,0.16037412941679718,297.15,293.15,297.3173623289792,297.541182791259,297.4928500758009,297.0688690826007,297.4602027785807,297.3760934114441,0.0,2658.354923339938,114.21753109346731,171.53727808929366,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113748.0,21113748.0,291.3918686060606,287.83024360282786,0.6859404800000001,393.0307093470365,1.0,1.0,1.0,3.0,0.6907278516465574,283.15,283.15,283.1499934201302,289.22796240719344,3.9682539682539675,1.0919138483139583,53000.0,288.45975767272716,288.66726320021615,1.4419416597722878,0.6745,0.6776500010473736,0.24098828875943518,0.23989021688767867,0.22137731280486483,0.22056041538904678,0.1421925,0.14285655711479414,0.1617633325040783,0.1612802455529493,297.15,293.15,297.3254048787726,297.54537094350997,297.49607394417615,297.0768992297236,297.46296126799524,297.3813420528355,0.0,2655.224618799948,114.21753109346731,174.57395812450676,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113784.0,21113784.0,291.40164185858583,287.8274991833769,0.6849882361904761,393.92841004472996,1.0,1.0,1.0,3.0,0.6905500060431886,283.15,283.15,283.14999267320053,289.201340674748,3.9682539682539675,1.0919138483139583,53000.0,288.4480297696969,288.64903129371874,1.4459586112959382,0.6745,0.6777764184092144,0.2425980316595465,0.24151904317150702,0.22267634505189488,0.22188382188640388,0.1421925,0.14288320737531834,0.16268277481801893,0.1622023257991333,297.15,293.15,297.33338362188675,297.54939764350826,297.49910519438714,297.0848932972299,297.4657965555174,297.3865152625059,0.0,2651.770534934947,114.21753109346731,177.69011522824334,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113820.0,21113820.0,291.41094276094276,287.8247213949232,0.6840692063492064,394.82122347445255,1.0,1.0,1.0,3.0,0.6903729056486096,283.15,283.15,283.14999196554663,289.1725868591495,3.9682539682539675,1.0919138483139583,53000.0,288.4368686868686,288.6290906084266,1.4499859417521357,0.6745,0.6779065600238057,0.24420626037839438,0.2431475184417987,0.22396862259716196,0.22320155844892606,0.1421925,0.14291064275194215,0.16361009549211453,0.16313663508098245,297.15,293.15,297.34132589012285,297.5532569542263,297.501938619755,297.0928477829026,297.46865495367973,297.3916048401373,0.0,2647.9976126607407,114.21753109346731,180.88472822139127,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113856.0,21113856.0,291.41976096969694,287.8219118604147,0.6831841828571429,395.7091359803796,1.0,1.0,1.0,3.0,0.690196532851492,283.15,283.15,283.14999126193345,289.1419615796988,3.9682539682539675,1.0919138483139583,53000.0,288.42628683636354,288.60766437669656,1.4540188177923619,0.6745,0.6780400091737908,0.24581288771840099,0.24477532699020127,0.22525454333300415,0.2245138522449595,0.1421925,0.1429387753957661,0.16454215669264188,0.16407890985556697,297.15,293.15,297.3492378133285,297.55696669925595,297.5045956908555,297.1007662896383,297.4714942282076,297.3966121442572,0.0,2643.940042559828,114.21753109346731,184.15056661818113,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113892.0,21113892.0,291.4280861414141,287.81907219026647,0.6823339580952381,396.5921339066861,1.0,1.0,1.0,3.0,0.6900209668018772,283.15,283.15,283.1499907993217,289.1104357344069,3.9682539682539675,1.0919138483139583,53000.0,288.41629663030295,288.58528721161196,1.4580547803327297,0.6745,0.6781767719600064,0.24741800840196024,0.24640227766347877,0.22653404558073698,0.22582029715191468,0.1421925,0.14296760659291802,0.1654776858357141,0.1650272768750117,297.15,293.15,297.35711705495856,297.5605255268867,297.5070759902665,297.1086493780416,297.4742887245734,297.40153133494533,0.0,2639.654140452765,114.21753109346731,187.48723271817485,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113928.0,21113928.0,291.4359079326599,287.8162039779715,0.6815193244444444,397.4702035975474,1.0,1.0,1.0,3.0,0.6898464433564742,283.15,283.15,283.14999070299444,289.0790637243421,3.9682539682539675,1.0919138483139583,53000.0,288.406910480808,288.56293056158256,1.4620929466583577,0.6745,0.6783172056983985,0.24902260657051112,0.2480285486898474,0.22780740789431186,0.22712006569921306,0.1421925,0.14299721166978432,0.16641674135593684,0.16598110517944142,297.15,293.15,297.36496028418065,297.5639175428388,297.5093661838132,297.1164973991365,297.47701499107495,297.4063512802088,0.0,2635.2535911248187,114.21753109346731,190.90093549975555,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21113964.0,21113964.0,291.443216,287.81330879560335,0.6807410742857143,398.3433313971387,1.0,1.0,1.0,3.0,0.689672793853138,283.15,283.15,283.149990682185,289.04800094840783,3.9682539682539675,1.0919138483139583,53000.0,288.3981407999999,288.5408903656147,1.466134422283854,0.6745,0.6784605469905884,0.25062851878377995,0.24965554332528542,0.229077820937321,0.22841602809842504,0.1421925,0.14302742969304558,0.16735815423161765,0.16693809172640534,297.15,293.15,297.3727846551163,297.5671993636354,297.5115339575028,297.1243310027755,297.4796783579818,297.41110546740236,0.0,2630.843922272309,114.21753109346731,194.38019023739815,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.689499932206242,283.15,283.15,283.1499907492947,289.017488021631,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.51929725731054,1.4701721101381617,0.6745,0.6786065641641011,0.2522286574506992,0.2512809408155089,0.2303391929873615,0.2297066829186818,0.1421925,0.1430582118234306,0.16829567882712618,0.1678952201920976,297.15,293.15,297.3804995254648,297.570300531905,297.5135136692658,297.13206232342986,297.4821881759501,297.41571284520313,0.0,2626.4660268826033,114.21753109346731,197.91955098645766,296.8579120490227,296.87432493846984,297.1716172678223,297.4226218062703,296.8512909730943,2938.603108962528,4263.244299847653,0.6731033699000466,0.1391
21114000.0,21114000.0,291.45,287.8103881892109,0.68,399.211503649635,1.0,1.0,1.0,3.0,0.689499932206242,283.15,283.15,283.1499907492947,289.017488021631,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.51929725731054,1.4701721101381617,0.6745,0.6786065641641011,0.2522286574506992,0.2512809408155089,0.2303391929873615,0.2297066829186818,0.1421925,0.1430582118234306,0.16829567882712618,0.1678952201920976,297.15,293.15,297.3804995254648,297.570300531905,297.5135136692658,297.13206232342986,297.4821881759501,297.41571284520313,0.0,2626.4660268826033,114.21753109346731,197.91955098645766,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114036.0,21114036.0,291.45630582857143,287.8072673159561,0.67927824,400.0747066992117,1.0,1.0,1.0,3.0,0.6893280517178837,283.15,283.15,283.1499910487896,288.9883904627965,3.9682539682539675,1.0919138483139583,53000.0,288.3824330057142,288.4987326613386,1.4741841795163295,0.6745,0.6787558524786675,0.25380365961313156,0.25289674298070497,0.23157286636961372,0.23098380334343827,0.1421925,0.1430896835486626,0.16921461346396915,0.16884621129537666,297.15,293.15,297.3878426337268,297.5729618905151,297.51505297549323,297.139436477041,297.48428343263015,297.4199154818813,0.0,2622.1986129949532,114.21753109346731,201.52244327646858,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114072.0,21114072.0,291.462192237037,287.8037767588445,0.6785574755555556,400.9329268900438,1.0,1.0,1.0,3.0,0.6891568940633088,283.15,283.15,283.14999142712776,288.9606257419799,3.9682539682539675,1.0919138483139583,53000.0,288.3753693155555,288.47928312294397,1.4781322999471345,0.6745,0.6789083543812442,0.255339308752096,0.25448847376840367,0.23276742313827006,0.23223549958756298,0.1421925,0.1431218327358859,0.17010368789418218,0.1697791448752914,297.15,293.15,297.39462893834303,297.5750584205922,297.5160423194052,297.14627487922996,297.48581956094097,297.42356482370224,0.0,2618.0795758848194,114.21753109346731,205.17626689759712,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
