,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21114108.0,21114108.0,291.4676681650793,287.79992617471277,0.6778378133333334,401.78615056630656,1.0,1.0,1.0,3.0,0.6889865408378905,283.15,283.15,283.1499918637958,288.9345322253514,3.9682539682539675,1.0919138483139583,53000.0,288.3687982019047,288.4611578046438,1.481982801574023,0.6745,0.6790644588226686,0.256835916439715,0.25604342937223457,0.23392401082629788,0.2334503949032449,0.1421925,0.14315474138049267,0.17096255464527477,0.17068399366632145,297.15,293.15,297.40082479331187,297.5766035958902,297.5165116666964,297.15255659522825,297.48680356868454,297.4266600439623,0.0,2614.1661004363036,114.21753109346731,208.87694815477812,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114144.0,21114144.0,291.4727425523809,287.79572521274696,0.67711936,402.6343640721752,1.0,1.0,1.0,3.0,0.6888170570126282,283.15,283.15,283.14999237834826,288.9104837083962,3.9682539682539675,1.0919138483139583,53000.0,288.3627089371428,288.4446417488738,1.4857268529305168,0.6745,0.6792241302638526,0.2582947308114607,0.25755829541346564,0.23504452915052884,0.2346261284556569,0.1421925,0.14318840199042676,0.1717915495294663,0.1715576425146551,297.15,293.15,297.40640831149733,297.5776245513997,297.5165022623992,297.15827230486406,297.48725662916775,297.42921281186557,0.0,2610.51712373323,114.21753109346731,212.62070722520414,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114180.0,21114180.0,291.4774243386243,287.7911835143296,0.6764022222222222,403.4775537518248,1.0,1.0,1.0,3.0,0.688648234273844,283.15,283.15,283.1499929211368,288.88817694343066,3.9682539682539675,1.0919138483139583,53000.0,288.35709079365074,288.42949845320743,1.4893894345695387,0.6745,0.6793867406017443,0.2597264972631668,0.25904225304877543,0.2361396309635377,0.2357722005816927,0.1421925,0.14322268215420833,0.1725989127552096,0.17240710184647184,297.15,293.15,297.41153425283255,297.5782740835727,297.5161616710668,297.16356974093816,297.4873307657567,297.4313741028334,0.0,2607.092868942687,114.21753109346731,216.40468581713824,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114216.0,21114216.0,291.481722463492,287.7863107128932,0.6756865066666667,404.31570594943065,1.0,1.0,1.0,3.0,0.6884800403505442,283.15,283.15,283.149993485639,288.8676716916413,3.9682539682539675,1.0919138483139583,53000.0,288.3519330438095,288.41582072092416,1.492984207124648,0.6745,0.6795517326346178,0.26113695618513527,0.2605005894230184,0.23721509253108136,0.2368943968456762,0.1421925,0.14325746440718737,0.173388204824157,0.1732355974115663,297.15,293.15,297.4162511424618,297.5786427208614,297.5155847205947,297.16850978593436,297.4871074810247,297.4332191701754,0.0,2603.9236466474445,114.21753109346731,220.22360310297958,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114252.0,21114252.0,291.48564586666663,287.7811164337801,0.67497232,405.1488070091679,1.0,1.0,1.0,3.0,0.6883126435636436,283.15,283.15,283.14999400915036,288.84943958365153,3.9682539682539675,1.0919138483139583,53000.0,288.34722495999995,288.40401203025885,1.4965004025269446,0.6745,0.6797191174311972,0.26252256834174337,0.2619295499982339,0.23826781257966684,0.23798947131666615,0.1421925,0.14329275108278058,0.1741558460681513,0.17403935544582297,297.15,293.15,297.4204617391895,297.5786914537891,297.51474701806836,297.1730239176724,297.4865404241438,297.43469291057266,0.0,2601.088942365291,114.21753109346731,224.07416742291667,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114288.0,21114288.0,291.48920348783065,287.7756102941079,0.6742597688888888,405.9768432752117,1.0,1.0,1.0,3.0,0.6881457011855348,283.15,283.15,283.149994491421,288.8325148446713,3.9682539682539675,1.0919138483139583,53000.0,288.3429558146031,288.393280573594,1.4999785553334013,0.6745,0.679888104168482,0.26389575313297015,0.2633443673210742,0.2393089496551254,0.23907156254151324,0.1421925,0.14332837546623703,0.17491186543099335,0.1748304314973486,297.15,293.15,297.42439568675525,297.5785885505224,297.5137895144986,297.1773163619234,297.4858019729726,297.43597841733447,0.0,2598.45069457638,114.21753109346731,227.9558879559304,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114324.0,21114324.0,291.49240426666665,287.769801902642,0.67354896,406.7998010917372,1.0,1.0,1.0,3.0,0.6879792800934337,283.15,283.15,283.1499949685936,288.8171467278017,3.9682539682539675,1.0919138483139583,53000.0,288.3391148799999,288.3838169999664,1.5034148392457125,0.6745,0.6800585739677624,0.26525571790536584,0.2647440216275096,0.24033750252924072,0.24013951368279166,0.1421925,0.1433643124965323,0.17565490806711923,0.1756073092537097,297.15,293.15,297.42802056638317,297.57833042515495,297.51271112054667,297.1813632682678,297.48488166492467,297.43706140905545,0.0,2596.0474844245714,114.21753109346731,231.8652286693738,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114360.0,21114360.0,291.4952571428571,287.76370085967375,0.6728400000000001,407.6176668029197,1.0,1.0,1.0,3.0,0.6878133552964777,283.15,283.15,283.1499953839149,288.8032510968767,3.9682539682539675,1.0919138483139583,53000.0,288.33569142857135,288.3755629780927,1.506813670522958,0.6745,0.6802302957192755,0.266604236242557,0.26613051119517317,0.24135483094324334,0.24119488829500504,0.1421925,0.1434005134530216,0.17638599557672627,0.1763711081708844,297.15,293.15,297.43136092547405,297.5779456691259,297.5115366015583,297.1851868164816,297.48380596812177,297.43796719615233,0.0,2593.868360638406,114.21753109346731,235.79991979764708,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114396.0,21114396.0,291.4977710560846,287.75731675690514,0.6721329955555555,408.4304267529343,1.0,1.0,1.0,3.0,0.6876478558160424,283.15,283.15,283.14999577570364,288.7906280938412,3.9682539682539675,1.0919138483139583,53000.0,288.33267473269837,288.3683415085217,1.5101819154868594,0.6745,0.6804030423716839,0.26794355720099977,0.2675066353865814,0.242362667942153,0.24223996576140538,0.1421925,0.14343693047062364,0.1771067699208955,0.17712388090912384,297.15,293.15,297.43446486395703,297.577466274312,297.51028993590745,297.1888266569158,297.48260652872585,297.43873085196367,0.0,2591.885259853208,114.21753109346731,239.75825632003938,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114432.0,21114432.0,291.4999549460317,287.7506591773405,0.6714280533333333,409.2380672859562,1.0,1.0,1.0,3.0,0.6874826925407795,283.15,283.15,283.14999613995593,288.77902734016294,3.9682539682539675,1.0919138483139583,53000.0,288.33005406476184,288.3619508736105,1.5135267005135618,0.6745,0.6805767217046386,0.2692760110733108,0.2688750544132865,0.2433629851358816,0.24327702541821744,0.1421925,0.14347354410820876,0.17781926459018133,0.17786790962155352,297.15,293.15,297.43738751279466,297.57692119765693,297.50899195877093,297.1923264998189,297.4813145378655,297.4393883413814,0.0,2590.058435996375,114.21753109346731,243.74080700359514,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114468.0,21114468.0,291.50181775238093,287.7437376951831,0.6707252800000001,410.0405747461606,1.0,1.0,1.0,3.0,0.6873178653145523,283.15,283.15,283.14999648147926,288.76847723753104,3.9682539682539675,1.0919138483139583,53000.0,288.3278186971428,288.35641336090805,1.516848031602279,0.6745,0.6807511452669587,0.27060201135086154,0.2702361853739334,0.24435574292124262,0.24430604261961417,0.1421925,0.1435103146380608,0.1785233049268912,0.1786030340207163,297.15,293.15,297.4401348012047,297.57631987477987,297.5076487148751,297.19569185936206,297.479935314228,297.43994611288997,0.0,2588.3922520411684,114.21753109346731,247.74456402450133,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114504.0,21114504.0,291.5033684148148,287.73656187574034,0.6700247822222223,410.8379354777226,1.0,1.0,1.0,3.0,0.6871533828601392,283.15,283.15,283.1499967901494,288.7589807262138,3.9682539682539675,1.0919138483139583,53000.0,288.3259579022221,288.35173839052806,1.5201451383055806,0.6745,0.6809261858664626,0.2719215771495833,0.2715901277374927,0.24534062171820786,0.24532671780668602,0.1421925,0.14354721524657815,0.17921845349236074,0.1793288208135869,297.15,293.15,297.4427062239857,297.5756671446101,297.50626370436476,297.1989232431156,297.47847089751644,297.44040624271855,0.0,2586.8908587922524,114.21753109346731,251.76689728233126,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114540.0,21114540.0,291.50461587301584,287.72914127533363,0.6693266666666666,411.6301358248175,1.0,1.0,1.0,3.0,0.6869891755784632,283.15,283.15,283.14999707364336,288.75034434114235,3.9682539682539675,1.0919138483139583,53000.0,288.3244609523809,288.3477630627943,1.523422652918925,0.6745,0.6811017622221353,0.273236233886239,0.27293864583153316,0.2463188646575007,0.24634049754594736,0.1421925,0.14358422879877086,0.17990604760479248,0.18004678356324738,297.15,293.15,297.44514313380125,297.5749814570497,297.5048495582068,297.20205292066674,297.4769419367854,297.440793801302,0.0,2585.5231901985803,114.21753109346731,255.80792091610007,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114576.0,21114576.0,291.5055690666666,287.72148544121603,0.66863104,412.41716213162044,1.0,1.0,1.0,3.0,0.6868251732800023,283.15,283.15,283.14999734157817,288.7423642617869,3.9682539682539675,1.0919138483139583,53000.0,288.32331711999996,288.34431797044283,1.5266858540944086,0.6745,0.6812779942539817,0.2745473001318982,0.274283239561389,0.24729204518662704,0.2473490997622797,0.1421925,0.14362138057518056,0.18058786640418534,0.18075883435786688,297.15,293.15,297.4474815519346,297.5742734557516,297.5034145574355,297.20510827215713,297.4753654875125,297.4411286649582,0.0,2584.256228372062,114.21753109346731,259.8711394286491,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114612.0,21114612.0,291.5062369354497,287.713603911496,0.6679380088888889,413.19900074230657,1.0,1.0,1.0,3.0,0.6866614363568962,283.15,283.15,283.1499975876228,288.7352587791864,3.9682539682539675,1.0919138483139583,53000.0,288.3225156774603,288.3415878662091,1.5299284743580903,0.6745,0.6814544423603492,0.27585385794149286,0.27562282264392596,0.2482581044396981,0.24835035980657522,0.1421925,0.14365857790263,0.18126151172645932,0.18146248617985122,297.15,293.15,297.44969823095096,297.5735439623635,297.5019554401618,297.2080722358711,297.4737290772646,297.4413997893225,0.0,2583.1247620382146,114.21753109346731,263.9474644626213,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114648.0,21114648.0,291.5066284190476,287.70550621506766,0.66724768,413.9756380010511,1.0,1.0,1.0,3.0,0.6864979173174736,283.15,283.15,283.14999781060925,288.7288328623364,3.9682539682539675,1.0919138483139583,53000.0,288.32204589714274,288.3394156388403,1.5331544226265346,0.6745,0.6816313081780562,0.2771566277197072,0.27695831115852326,0.24921824403121054,0.24934556046715467,0.1421925,0.14369586328852224,0.18192836568079643,0.18215918660347322,297.15,293.15,297.4518149709964,297.5727967742775,297.50047737265635,297.2109613663756,297.47204444112185,297.44161898508554,0.0,2582.101446186471,114.21753109346731,268.0409361118443,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114684.0,21114684.0,291.50675245714285,287.6972018715484,0.66656016,414.7470602520292,1.0,1.0,1.0,3.0,0.6863345579269342,283.15,283.15,283.14999802756955,288.722988390076,3.9682539682539675,1.0919138483139583,53000.0,288.3218970514285,288.33770934062704,1.536367180203256,0.6745,0.6818085446070902,0.27845668723236616,0.2782908696754556,0.2501734246816051,0.250335821880948,0.1421925,0.1437332268036229,0.18258955808891658,0.18285021113319347,297.15,293.15,297.4538628452959,297.5720416660757,297.498985313013,297.2137990158004,297.47032326153794,297.4418024203446,0.0,2581.164111002985,114.21753109346731,272.15234871284883,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114720.0,21114720.0,291.506617989418,287.6887003912225,0.6658755555555556,415.51325383941605,1.0,1.0,1.0,3.0,0.6861713428091976,283.15,283.15,283.149998235014,288.717672288758,3.9682539682539675,1.0919138483139583,53000.0,288.3220584126983,288.3364393304403,1.5395670788228777,0.6745,0.6819861465213836,0.27975435403872584,0.27962080902418984,0.25112379658145667,0.25132125727532345,0.1421925,0.143770667367297,0.1832447653140481,0.18353545589146666,297.15,293.15,297.4558517488508,297.57128265985045,297.4974815514699,297.2165918908333,297.4685615086277,297.44195387192644,0.0,2580.3082247444736,114.21753109346731,276.2813563061422,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114756.0,21114756.0,291.50623395555556,287.68001127499207,0.6651939733333333,416.2742051073869,1.0,1.0,1.0,3.0,0.68600830429064,283.15,283.15,283.14999856707846,288.7135564412612,3.9682539682539675,1.0919138483139583,53000.0,288.3225192533332,288.33509282072356,1.5425064520609635,0.6745,0.6820209132542611,0.2810491100722088,0.28091730658943087,0.2520683616914158,0.2522719593042663,0.1421925,0.14377799660178875,0.183892444568168,0.18419103244017113,297.15,293.15,297.4577725882129,297.5705206272506,297.49596749177107,297.21933379841045,297.46675053246537,297.4420690076221,0.0,2579.5898416753844,114.21753109346731,277.92649738288884,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114792.0,21114792.0,291.50560929523806,287.6711440143347,0.66451552,417.0299004001168,1.0,1.0,1.0,3.0,0.6858453745344897,283.15,283.15,283.14999903472216,288.7110842657057,3.9682539682539675,1.0919138483139583,53000.0,288.3232688457142,288.33407752301997,1.5452987501562228,0.6745,0.6819761224353742,0.2823423875997514,0.2821948987999053,0.25300887798848004,0.2532020603052642,0.1421925,0.14376855417256035,0.1845345581303074,0.1848280422974881,297.15,293.15,297.4596585533167,297.56976858401214,297.49445723259396,297.2220512872872,297.46491469470334,297.4421700703827,0.0,2579.063103332852,114.21753109346731,278.1808391618069,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114828.0,21114828.0,291.5047529481481,287.6621080912678,0.6638403022222222,417.780326061781,1.0,1.0,1.0,3.0,0.6856825154038741,283.15,283.15,283.1500018688626,288.71527622390306,3.9682539682539675,1.0919138483139583,53000.0,288.32429646222215,288.3351372493007,1.6017978669605932,0.9588671836771212,0.7364052965923797,0.2836489778139064,0.2832566889374366,0.2539605380897444,0.2539247359295425,0.1421925,0.14354409845736707,0.18518348046670124,0.18530162039716017,297.15,293.15,297.46067466594036,297.56920781693543,297.4931464968178,297.22495709496144,297.4632593932462,297.44224909358024,0.0,2578.8737661560795,114.21753109346731,280.4729135655339,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114864.0,21114864.0,291.5036738539682,287.65291297831993,0.6631684266666668,418.5254684365548,1.0,1.0,1.0,3.0,0.6855192776036467,283.15,283.15,283.1499977812377,288.737225696539,3.9682539682539675,1.0919138483139583,53000.0,288.32559137523805,288.41829043521403,1.7768768899651097,0.9576743748238634,0.9105312783628087,0.28504482298451816,0.2839726080693595,0.2550505324693285,0.254330050943517,0.1421925,0.14293537124395478,0.1859243555769334,0.1855225315866279,297.15,293.15,297.44538094351486,297.5697529879469,297.4936604355207,297.2290670529852,297.4631838901068,297.4402090620149,0.0,2582.4025562818674,114.21753109346731,294.9536844275107,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114900.0,21114900.0,291.5023809523809,287.6435681385092,0.6625,419.26531386861313,1.0,1.0,1.0,3.0,0.685356211741478,283.15,283.15,283.15000723252746,288.7220106454734,3.9682539682539675,1.0919138483139583,53000.0,288.3271428571428,288.3766138163711,1.8138465537399275,0.9522917467564636,0.9513451111204285,0.28644835748604375,0.278556388634766,0.256029926216332,0.25529200477610814,0.1421925,0.1428495458838006,0.18661361793725578,0.186174688849434,297.15,293.15,297.419982934656,297.57037534355175,297.4927249815423,297.2318490666334,297.46225189773486,297.43543684482364,0.0,2578.7489705341923,114.21753109346731,302.03029633337513,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114936.0,21114936.0,291.50088318306877,287.63408302532844,0.6618351288888888,419.99984870213143,1.0,1.0,1.0,3.0,0.6851933965804569,283.15,283.15,283.14998440967315,288.6513880752074,3.9682539682539675,1.0919138483139583,53000.0,288.3289401803174,288.34080584080925,1.8188485345614742,0.9468081262395359,0.9527067601903026,0.28784234071543674,0.2805267225288366,0.2569052824851574,0.2562671598560549,0.1421925,0.14286104933028496,0.187248342273629,0.18686345276024968,297.15,293.15,297.3953385872585,297.5708386330317,297.4904903831534,297.2332913269862,297.4604554564775,297.4300828773815,0.0,2575.807181593362,114.21753109346731,305.3605595715368,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21114972.0,21114972.0,291.4991894857143,287.6244670827377,0.66117392,420.72905928128466,1.0,1.0,1.0,3.0,0.6850309947411632,283.15,283.15,283.1499841609687,288.67302250723833,3.9682539682539675,1.0919138483139583,53000.0,288.3309726171428,288.3897769659365,1.819281794766178,0.9420344124789259,0.948376729904332,0.2890184400691236,0.2838018936379681,0.2576703235331437,0.25712121434045715,0.1421925,0.14288051233514293,0.1878127161604523,0.18748672202450908,297.15,293.15,297.3734943927063,297.5686430594711,297.4869448944332,297.2337519729928,297.4575810183552,297.42408306759177,0.0,2577.0534530394943,114.21753109346731,307.3792300923504,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115008.0,21115008.0,291.4973088,287.6147297451631,0.66051648,421.45293195024817,1.0,1.0,1.0,3.0,0.6848690676544549,283.15,283.15,283.1500227617049,288.74344750241215,3.9682539682539675,1.0919138483139583,53000.0,288.3332294399999,288.3910303684412,1.8210217850115642,0.9378830573835151,0.9439663249300517,0.2899304335405667,0.2886030416481212,0.2583042433054408,0.25788579303385406,0.1421925,0.14291264941513357,0.18828857243731495,0.18805383874986298,297.15,293.15,297.3540931480295,297.5633169794386,297.4818561958415,297.233321711408,297.45335910508027,297.41718942795956,0.0,2575.874876739067,114.21753109346731,311.1454979930021,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115044.0,21115044.0,291.49525006560845,287.6048804375041,0.6598629155555555,422.17145305319707,1.0,1.0,1.0,3.0,0.6847071885566858,283.15,283.15,283.1499991202251,288.6197186789032,3.9682539682539675,1.0919138483139583,53000.0,288.33569992126974,288.2599368117041,1.820074278555512,0.9344251835364381,0.9402405329115083,0.29070941526325933,0.2901270074578446,0.2588901399945722,0.25859301686672137,0.1421925,0.14295594626195296,0.188721292057353,0.18857677652042942,297.15,293.15,297.3372192271072,297.556573970657,297.4763310435078,297.23246548539504,297.4485770800376,297.41023336134094,0.0,2568.615377194503,114.21753109346731,314.84085680214446,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115080.0,21115080.0,291.4930222222222,287.5949285751462,0.6592133333333334,422.8846089343066,1.0,1.0,1.0,3.0,0.6845453285296978,283.15,283.15,283.1499047640659,288.463080242252,3.9682539682539675,1.0919138483139583,53000.0,288.33837333333327,288.3238599145087,1.818881554317032,0.9317733669265376,0.9370901484474686,0.29155046273581653,0.29096780053552823,0.2595378464146865,0.2592226851696753,0.1421925,0.14299939686692414,0.18917378262084314,0.18904011049781597,297.15,293.15,297.32308490087286,297.55086807512635,297.471837783065,297.2317361133201,297.44432558697105,297.404370491871,0.0,2570.237267898951,114.21753109346731,318.4221057973571,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115116.0,21115116.0,291.49063420952376,287.5848835639819,0.65856784,423.5923859377518,1.0,1.0,1.0,3.0,0.6843849310224768,283.15,283.15,283.1500503473483,288.84879268265615,3.9682539682539675,1.0919138483139583,53000.0,288.3412389485714,288.52857116840545,1.8179831545919887,0.9292207963340573,0.9344099285182622,0.2922755169086202,0.29175770330114176,0.26001059242722135,0.2597825919905993,0.1421925,0.14304117844069913,0.18951307590004926,0.18944909793872455,297.15,293.15,297.30977625476186,297.54400055596676,297.4653158749818,297.2300937597839,297.4384029437031,297.3975178778395,0.0,2578.0268906400097,114.21753109346731,321.9802719398443,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115152.0,21115152.0,291.48809496719576,287.57475480043905,0.6579265422222222,424.29477040770803,1.0,1.0,1.0,3.0,0.6842245106972192,283.15,283.15,283.150077849503,288.7158840474749,3.9682539682539675,1.0919138483139583,53000.0,288.344286039365,288.19720760306313,1.8177859402038596,0.9269213813408917,0.9323394860882043,0.2929514883279968,0.2925903606426197,0.2603962924773431,0.26038296806866806,0.1421925,0.14307987854964271,0.18979483244259499,0.18986818816112463,297.15,293.15,297.29759776984383,297.5367471627025,297.4578536332695,297.22804165441136,297.43170569974217,297.3903891839939,0.0,2560.0009438606808,114.21753109346731,325.5438589700796,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115188.0,21115188.0,291.4854134349206,287.56455167151483,0.6572895466666667,424.99174868835036,1.0,1.0,1.0,3.0,0.6840628041929852,283.15,283.15,283.14987514488007,288.31878383076383,3.9682539682539675,1.0919138483139583,53000.0,288.3475038780952,288.17178731739176,1.8178486001229517,0.9258869778073819,0.9306073049433194,0.29392116746587493,0.2934094922169333,0.26115782413038546,0.26094875789322153,0.1421925,0.14311734428240017,0.19028337074196391,0.19025789297744647,297.15,293.15,297.289150103895,297.53336367728303,297.4555150038262,297.2277107036312,297.428689777246,297.38688585317635,0.0,2562.6430117279747,114.21753109346731,329.10226681748145,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115224.0,21115224.0,291.4825985523809,287.5542835548192,0.65665696,425.68330712385404,1.0,1.0,1.0,3.0,0.6839026977097964,283.15,283.15,283.15000998207006,288.80435381744337,3.9682539682539675,1.0919138483139583,53000.0,288.3508817371428,288.6045583229613,1.818181736229214,0.924654659456492,0.9291926183702824,0.2947414068823268,0.29422383680390496,0.2617090860796133,0.2614912647850448,0.1421925,0.14315402724697884,0.19064725254898202,0.19062887113678612,297.15,293.15,297.2805684957309,297.5283588866373,297.45066498441923,297.226510750639,297.42380473222414,297.38198156993013,0.0,2580.6305673402244,114.21753109346731,332.70518933613033,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115260.0,21115260.0,291.4796592592592,287.54395981862376,0.6560288888888889,426.3694320583942,1.0,1.0,1.0,3.0,0.6837425289530775,283.15,283.15,283.1501074987674,288.8209121548785,3.9682539682539675,1.0919138483139583,53000.0,288.3544088888888,288.2960949826232,1.819274005125564,0.9233404350706016,0.9283164521884486,0.2954482274086989,0.29511803766799716,0.26209250808693163,0.2621272999755394,0.1421925,0.1431878274634915,0.19091631809194337,0.19104895025484292,297.15,293.15,297.2720680397328,297.522104860485,297.4437636334379,297.2248508605688,297.4174825042899,297.3760539797029,0.0,2563.9912127232546,114.21753109346731,336.3685515414751,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115296.0,21115296.0,291.47660449523806,287.53358982191867,0.65540544,427.050109836146,1.0,1.0,1.0,3.0,0.683580599888336,283.15,283.15,283.14991348390987,288.36049009955286,3.9682539682539675,1.0919138483139583,53000.0,288.3580746057142,288.105156047423,1.8206404550521282,0.923226095545797,0.9277095811653806,0.2964662743225246,0.296020638679441,0.2628769681057975,0.26276278961080435,0.1421925,0.14322071083058252,0.19141367030837372,0.19146686403854404,297.15,293.15,297.2669690859091,297.5198671539681,297.4422479722614,297.22527570737657,297.4151527766693,297.3739025392369,0.0,2560.255311564561,114.21753109346731,340.06948252479935,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115332.0,21115332.0,291.47344319999996,287.52318291447693,0.65478672,427.72532680128467,1.0,1.0,1.0,3.0,0.6834196343713275,283.15,283.15,283.1499587742849,288.70408108283215,3.9682539682539675,1.0919138483139583,53000.0,288.3618681599999,288.59088815473064,1.8220968859970048,0.9231496845505279,0.9272643701867151,0.29744724760615815,0.29690641462833284,0.26360440001830765,0.26336236779286476,0.1421925,0.14325386959791495,0.19187821141251285,0.19186548693656497,297.15,293.15,297.2622181664137,297.51734385518137,297.4401704519376,297.22566259921643,297.4124534568909,297.37156970592804,0.0,2582.5034697789947,114.21753109346731,343.84206226251416,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115368.0,21115368.0,291.4701843132275,287.5127484369259,0.6541728355555556,428.3950692979854,1.0,1.0,1.0,3.0,0.6832591894065587,283.15,283.15,283.1501171097033,288.91234673509604,3.9682539682539675,1.0919138483139583,53000.0,288.3657788241269,288.4263633833682,1.824195450215865,0.9225569738439267,0.9272372256041975,0.2982116060325082,0.2978704542113215,0.2640302484540792,0.26405491316009627,0.1421925,0.14328498996756547,0.19217535331776134,0.19231824145264428,297.15,293.15,297.25629945134307,297.5122408306659,297.43425114128354,297.2249418172775,297.40705856794614,297.36695836170327,0.0,2571.5668421155615,114.21753109346731,347.71248385469073,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115404.0,21115404.0,291.46683677460317,287.5022957208259,0.6535638933333334,429.0593236704234,1.0,1.0,1.0,3.0,0.6830969820881148,283.15,283.15,283.1499638395403,288.4503806127581,3.9682539682539675,1.0919138483139583,53000.0,288.3697958704761,288.08048145827144,1.8265583910004164,0.9228882478230056,0.9274184460733146,0.29922854841830004,0.2988571142652328,0.2647795665740006,0.26476823767095786,0.1421925,0.14331541417514015,0.19265958235766092,0.19278435022055093,297.15,293.15,297.25295310821593,297.5103645976701,297.4326421658482,297.22589968447085,297.4049096185332,297.36535383494765,0.0,2559.9544024789748,114.21753109346731,351.64296552320565,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115440.0,21115440.0,291.4634095238095,287.49183408875666,0.6529600000000001,429.7180762627737,1.0,1.0,1.0,3.0,0.6829351671942266,283.15,283.15,283.1499078957215,288.56206634452053,3.9682539682539675,1.0919138483139583,53000.0,288.3739085714285,288.50357234626665,1.8287883119487844,0.9235579715519023,0.9276013163798323,0.3003287967977806,0.2998042359515021,0.2656349202655566,0.26541835107160094,0.1421925,0.14334709421361921,0.19320442996697362,0.19321768955664909,297.15,293.15,297.25065618213193,297.50965186467806,297.43256148021703,297.22749355949225,297.4039213137774,297.36485688005934,0.0,2580.3078018302244,114.21753109346731,355.64304021024225,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115476.0,21115476.0,291.4599115005291,287.4813728544107,0.6523612622222222,430.3713134192117,1.0,1.0,1.0,3.0,0.6827744259644579,283.15,283.15,283.15010774467765,288.9744992175305,3.9682539682539675,1.0919138483139583,53000.0,288.378106199365,288.5637744564972,1.8314389885011846,0.9235113388035552,0.9280523778849947,0.30116925896631674,0.30080471815647564,0.2661368014083696,0.26613039224395596,0.1421925,0.14337778844530205,0.1935519960862237,0.19368887722863398,297.15,293.15,297.24660625443573,297.50579966890126,297.4279472121324,297.227689810484,297.3997153932253,297.3615516678357,0.0,2579.977511134585,114.21753109346731,359.7490532864288,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115512.0,21115512.0,291.4563516444444,287.47092132269483,0.6517677866666667,431.0190214839124,1.0,1.0,1.0,3.0,0.6826123589348688,283.15,283.15,283.1500301133781,288.61049823928397,3.9682539682539675,1.0919138483139583,53000.0,288.38237802666663,288.1375603735724,1.834421876672685,0.923928623921619,0.9287136548574739,0.3021302716455943,0.3018478150236298,0.2667879557784564,0.2668924061205014,0.1421925,0.14340757614038574,0.19398834537831527,0.19419034239157087,297.15,293.15,297.2438591154736,297.5034941519075,297.4253265625303,297.2287378221538,297.397064555529,297.35969644151885,0.0,2562.0295297686444,114.21753109346731,363.93059655142076,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115548.0,21115548.0,291.4527388952381,287.460488789838,0.65117968,431.6611868010511,1.0,1.0,1.0,3.0,0.6824496829306821,283.15,283.15,283.14987408965555,288.4389910232505,3.9682539682539675,1.0919138483139583,53000.0,288.3867133257142,288.3741753687037,1.8372032000244956,0.9250927442992853,0.9293133876483833,0.30331891749967255,0.30284798681212316,0.2677373649997944,0.2675902900483621,0.1421925,0.1434387871534616,0.19459440823396196,0.19465804777578075,297.15,293.15,297.2431706730607,297.5041019203824,297.42670351337216,297.23123579399487,297.39736739203136,297.3605158585683,0.0,2576.251965741089,114.21753109346731,368.16866652735075,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115584.0,21115584.0,291.4490821925926,287.45008454350744,0.6505970488888889,432.29779571480293,1.0,1.0,1.0,3.0,0.6822885831371358,283.15,283.15,283.15007441616126,288.9570807043298,3.9682539682539675,1.0919138483139583,53000.0,288.39110136888877,288.6403169140376,1.8401610438984264,0.9254634533578068,0.9300384690534348,0.3042361780197572,0.3038676070820959,0.2683231844535119,0.26830648673357954,0.1421925,0.1434700828217453,0.1949958838602101,0.1951389715174908,297.15,293.15,297.2404950155557,297.50141800681087,297.4234168682177,297.23224459329305,297.39432296207286,297.3583794891901,0.0,2585.195906381057,114.21753109346731,372.5088011956415,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115620.0,21115620.0,291.4453904761905,287.43971786293235,0.6500199999999999,432.92883456934305,1.0,1.0,1.0,3.0,0.6821265363413503,283.15,283.15,283.15007015635484,288.73722454570424,3.9682539682539675,1.0919138483139583,53000.0,288.3955314285713,288.22849183284984,1.84351724611848,0.9259279612149405,0.9309880848089596,0.3051626867646733,0.3049459025164576,0.26891190639351337,0.2690959397724124,0.1421925,0.14350018277463777,0.19540295390041845,0.19566281464902627,297.15,293.15,297.238113240552,297.4988722195993,297.42018528848956,297.2334193361901,297.3914092605699,297.3563998690802,0.0,2566.2604170132113,114.21753109346731,376.93184820617137,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115656.0,21115656.0,291.44167268571425,287.42939801903435,0.64944864,433.55428970884674,1.0,1.0,1.0,3.0,0.6819633732389597,283.15,283.15,283.1498788692572,288.389723867698,3.9682539682539675,1.0919138483139583,53000.0,288.3999927771428,288.25777142860863,1.8466843396501444,0.9272690268162815,0.9318663174803538,0.30636617420787426,0.3059876180171934,0.26986383696254507,0.2698320821165995,0.1421925,0.14353153263680696,0.19601648512706701,0.19615823549049122,297.15,293.15,297.2380901157572,297.49982070787235,297.4217668434041,297.2362976493035,297.3920355165269,297.3576021665728,0.0,2571.8413224075407,114.21753109346731,381.4016498049942,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115692.0,21115692.0,291.4379377608465,287.41913427456626,0.6488830755555556,434.17414747748904,1.0,1.0,1.0,3.0,0.681801608811142,283.15,283.15,283.1500103215494,288.86180004356703,3.9682539682539675,1.0919138483139583,53000.0,288.4044746869841,288.6802717389994,1.8498177152355306,0.9280714247788038,0.9327522221185097,0.3073891428929586,0.30701790383661476,0.2705761710123975,0.27054714655458173,0.1421925,0.14356377529729195,0.19649426786289265,0.1966440620594501,297.15,293.15,297.23672581433135,297.4985985683744,297.42030514300404,297.23820083329724,297.3904648633877,297.35685904447894,0.0,2588.8952336530606,114.21753109346731,385.9564934539786,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115728.0,21115728.0,291.4341946412698,287.4089358842577,0.6483234133333333,434.78839421944525,1.0,1.0,1.0,3.0,0.6816397574198357,283.15,283.15,283.15010570911704,288.8817564634697,3.9682539682539675,1.0919138483139583,53000.0,288.40896643047614,288.3860428137137,1.8533414897837135,0.9284949818808268,0.9338487034227928,0.30827316926439896,0.30810842971625513,0.2710979327861803,0.2713384946705864,0.1421925,0.14359485898374763,0.1968671776250761,0.19717408935854885,297.15,293.15,297.2344001619302,297.4956677310273,297.41636776275385,297.239386669174,297.38716139174164,297.3545967433254,0.0,2573.015061899475,114.21753109346731,390.5986457477384,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115764.0,21115764.0,291.43045226666663,287.39881209496826,0.6477697600000001,435.39701627889053,1.0,1.0,1.0,3.0,0.6814764962355835,283.15,283.15,283.14993500428153,288.43517855231465,3.9682539682539675,1.0919138483139583,53000.0,288.41345727999993,288.1390178818569,1.8567990550579907,0.9297242990282947,0.9349242718810116,0.3094139145885188,0.30918528810577994,0.27195477428474546,0.27210910928739024,0.1421925,0.14362652595398,0.19743093298704506,0.1976931411780269,297.15,293.15,297.23421880493896,297.49595212968575,297.41684444990227,297.24212928316103,297.3871077016263,297.3552504738629,0.0,2566.089977915298,114.21753109346731,395.2818338451956,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115800.0,21115800.0,291.42671957671956,287.3887721458493,0.6472222222222223,436.0,1.0,1.0,1.0,3.0,0.6813138982491204,283.15,283.15,283.14992748223034,288.6615983160235,3.9682539682539675,1.0919138483139583,53000.0,288.4179365079364,288.6040395550684,1.860005301647631,0.9309939289111225,0.9358896668259512,0.31056966836504174,0.3102173517789346,0.27283291447309854,0.2728165266376081,0.1421925,0.1436598203885048,0.19800539583159338,0.19817793710037335,297.15,293.15,297.23419948986714,297.49648877447135,297.41768766948684,297.24501106823243,297.38731410923486,297.35614022225855,0.0,2587.4602059724343,114.21753109346731,400.01887126211597,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115836.0,21115836.0,291.4230055111111,287.37882526851143,0.6466809066666668,436.5765124601718,1.0,1.0,1.0,3.0,0.6811521353913971,283.15,283.15,283.1501121641841,288.99376199490854,3.9682539682539675,1.0919138483139583,53000.0,288.42239338666656,288.5763773892929,1.8635488132913995,0.9314668653506275,0.9370344502620571,0.3114540487313032,0.31130230352316574,0.27334902611894435,0.2735907974793356,0.1421925,0.14369222519540473,0.19837675547433448,0.19870143492283682,297.15,293.15,297.2321211626243,297.49367897521086,297.41382786958064,297.24640131408023,297.3841430208659,297.3540344684724,0.0,2582.4442389978235,114.21753109346731,404.8479320466411,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115872.0,21115872.0,291.4193190095238,287.36898068720126,0.64614592,437.1063377574479,1.0,1.0,1.0,3.0,0.6809889142835941,283.15,283.15,283.1500135632643,288.60254789255845,3.9682539682539675,1.0919138483139583,53000.0,288.4268171885713,288.1599492605208,1.8672378393038074,0.9324621223495775,0.9382577875461167,0.31250127952738577,0.3124099867032266,0.27407420552277817,0.27439358952953335,0.1421925,0.14372421879916952,0.19886851425896968,0.19924122797929966,297.15,293.15,297.2314219420692,297.4928933316097,297.4127037149758,297.2487910824473,297.38301154345424,297.3537643229112,0.0,2566.74051899622,114.21753109346731,409.72449473977525,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115908.0,21115908.0,291.4156690116402,287.3592476189846,0.6456173688888889,437.59038776696934,1.0,1.0,1.0,3.0,0.6808254656664563,283.15,283.15,283.1498793813014,288.4829550567032,3.9682539682539675,1.0919138483139583,53000.0,288.4311971860316,288.42638802896255,1.8706074878689778,0.9339777722512996,0.9393320531396578,0.31372355137230795,0.3134628828822676,0.2750311679928929,0.2751212984331646,0.1421925,0.1437579439258825,0.19949005634104638,0.19973953847365303,297.15,293.15,297.2321247523679,297.49432985552176,297.41467806665605,297.25222337445626,297.38412437686696,297.3554960851738,0.0,2581.033553146524,114.21753109346731,414.6316596772947,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115944.0,21115944.0,291.41206445714283,287.3496352739379,0.64509536,438.0295743638773,1.0,1.0,1.0,3.0,0.6806633094691475,283.15,283.15,283.1500605396314,288.96505365979647,3.9682539682539675,1.0919138483139583,53000.0,288.43552265142847,288.6911352162009,1.8740768263076644,0.9347309683800255,0.9404652660116524,0.3146915772224428,0.31453024263362395,0.27565268977495694,0.275865120335555,0.1421925,0.14379176327084925,0.1999217723494601,0.20024785111494023,297.15,293.15,297.23086290543966,297.49264782453764,297.41232161256,297.2542544678645,297.38209807529927,297.3544369771402,0.0,2589.9490628671083,114.21753109346731,419.6141473013568,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21115980.0,21115980.0,291.40851428571426,287.3401528553467,0.64458,438.42480942331287,1.0,1.0,1.0,3.0,0.6805005457724952,283.15,283.15,283.15008517284804,288.8213226309789,3.9682539682539675,1.0919138483139583,53000.0,288.4397828571428,288.32857034101175,1.8778167392564327,0.9354176445634197,0.9417360321398188,0.31562880614207645,0.31564201667041764,0.2762282227523932,0.2766661734133415,0.1421925,0.14382463688164185,0.20032947241883792,0.20078837181006004,297.15,293.15,297.22943188819403,297.4905812969446,297.40936356870213,297.2561662982182,297.3796794181902,297.35304449404987,0.0,2572.687044472976,114.21753109346731,424.65533650937175,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116016.0,21116016.0,291.405027437037,287.33080955991204,0.6440713955555556,438.7770048204172,1.0,1.0,1.0,3.0,0.6803364910689699,283.15,283.15,283.1498977860599,288.42517166452336,3.9682539682539675,1.0919138483139583,53000.0,288.44396707555546,288.23650129390336,1.8813927710411031,0.936930355613921,0.9429286924404001,0.31684076467330424,0.31672646019490325,0.27716284274912467,0.2774297051541843,0.1421925,0.14385835093904786,0.20094003629751717,0.20130766693354002,297.15,293.15,297.23018132663435,297.49194527437515,297.4111304518371,297.25967094393826,297.3807041439322,297.3547264281434,0.0,2573.5808370091568,114.21753109346731,429.7156175543972,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116052.0,21116052.0,291.40161285079364,287.3216145779646,0.6435696533333334,439.08707243033126,1.0,1.0,1.0,3.0,0.6801735227705613,283.15,283.15,283.1499654271774,288.7857475101452,3.9682539682539675,1.0919138483139583,53000.0,288.4480645790475,288.6909729134147,1.8848017340791805,0.9381000048779837,0.9440472617444128,0.31794279584807944,0.3177817447007507,0.2779544119968602,0.2781512796600886,0.1421925,0.14389324341514728,0.20146812832763455,0.20180420777835273,297.15,293.15,297.23006793947303,297.4919931076385,297.411099310375,297.26257070090276,297.38040531183987,297.35522727404583,0.0,2592.2614724976665,114.21753109346731,434.82617986429784,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116088.0,21116088.0,291.3982794666666,287.31257709368566,0.6430748800000001,439.3559241281963,1.0,1.0,1.0,3.0,0.680011096925175,283.15,283.15,283.1501157087354,288.98150513192206,3.9682539682539675,1.0919138483139583,53000.0,288.45206463999995,288.5417993398889,1.8884801273516967,0.9386206943966472,0.9453029686948123,0.31882132013959663,0.3188814835522797,0.27844891455069054,0.27892942056894854,0.1421925,0.1439272436721527,0.20182949278282603,0.20233266290282012,297.15,293.15,297.2282645401729,297.48927366212916,297.40720069233356,297.26422665685556,297.3773256179995,297.35325823389815,0.0,2581.625024285482,114.21753109346731,440.0026636553714,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116124.0,21116124.0,291.3950362243386,287.3037062853366,0.6425871822222223,439.5844717891534,1.0,1.0,1.0,3.0,0.6798473327289658,283.15,283.15,283.1499904159277,288.5689834614217,3.9682539682539675,1.0919138483139583,53000.0,288.45595653079357,288.17955260890153,1.8921635738914981,0.9397668490074454,0.9465610808898238,0.31990519545434337,0.31998265591294445,0.27920932004402155,0.27970899944200434,0.1421925,0.14396121267574763,0.20234182359716688,0.2028612206830266,297.15,293.15,297.2281043965479,297.48910702246144,297.4067885180709,297.26703736184027,297.3768010495316,297.35356766969045,0.0,2569.1855012533556,114.21753109346731,445.19709304655254,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116160.0,21116160.0,291.39189206349204,287.2950113254952,0.6421066666666667,439.77362728834356,1.0,1.0,1.0,3.0,0.6796835414594586,283.15,283.15,283.1498860939499,288.534045852532,3.9682539682539675,1.0919138483139583,53000.0,288.4597295238095,288.49601326139083,1.895564341374241,0.9412867238618213,0.9476841133277674,0.3211199562777167,0.3210361626735213,0.28014278213021626,0.28042399848385946,0.1421925,0.14399662641380914,0.20295012244388855,0.2033535039616488,297.15,293.15,297.2289529069408,297.49060860050236,297.40870474106987,297.2705612660683,297.37794718477164,297.3553549398706,0.0,2585.232224842044,114.21753109346731,450.40843991411003,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116196.0,21116196.0,291.3888559238095,287.2865013812999,0.64163344,439.92430250090797,1.0,1.0,1.0,3.0,0.6795209370127625,283.15,283.15,283.1500782439751,289.0104592525911,3.9682539682539675,1.0919138483139583,53000.0,288.4633728914285,288.7161766559861,1.8990914775542638,0.9420230572141604,0.9488751868684204,0.3220700393796957,0.3221098969559826,0.2807285509561552,0.2811631375119094,0.1421925,0.1440318367106537,0.20336189651172298,0.20385977924200877,297.15,293.15,297.22777034421586,297.48885208444653,297.4061213695778,297.27260357908096,297.3758322553076,297.3542359265258,0.0,2591.8040983781625,114.21753109346731,455.6827959755836,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116232.0,21116232.0,291.38593674497355,287.27818561470184,0.6411676088888889,440.03740930198774,1.0,1.0,1.0,3.0,0.6793574481890492,283.15,283.15,283.1500741694131,288.8014482169055,3.9682539682539675,1.0919138483139583,53000.0,288.46687590603165,288.322116088559,1.9028961692604378,0.9428006717186531,0.9502043355560049,0.32302519719870315,0.3232303096470537,0.28131520392841036,0.2819624608654849,0.1421925,0.14406588184019184,0.20377637467278864,0.20439966372835167,297.15,293.15,297.22668983127824,297.4871455002852,297.40353936678804,297.2746819720737,297.37376410780234,297.3531641556455,0.0,2574.2175378504307,114.21753109346731,461.0037877211304,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
