,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21116268.0,21116268.0,291.38314346666664,287.27007318272376,0.6407092799999999,440.11385956672393,1.0,1.0,1.0,3.0,0.6791929456858642,283.15,283.15,283.1498893711095,288.4327936951986,3.9682539682539675,1.0919138483139583,53000.0,288.47022783999995,288.2753713357041,1.9064686255357801,0.9443473441453307,0.9514220460062581,0.32424148788847507,0.324311804150008,0.2822423643441907,0.282709050588705,0.1421925,0.14410095532282127,0.20438270703520317,0.20490993114867787,297.15,293.15,297.22763637320196,297.48870046028105,297.4054441287327,297.27819115393527,297.3749548127736,297.3549853857849,0.0,2576.692338552955,114.21753109346731,466.32519697527425,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116304.0,21116304.0,291.3804850285714,287.2621732377274,0.64025856,440.1545651702577,1.0,1.0,1.0,3.0,0.6790296078505982,283.15,283.15,283.1499755858259,288.8235305473254,3.9682539682539675,1.0919138483139583,53000.0,288.4734179657142,288.7267016367256,1.9098756363779643,0.945488292234965,0.9525654113893947,0.3253254145741817,0.32536440781935666,0.2829982374861232,0.2834147928359174,0.1421925,0.1441370702551862,0.20489075232454249,0.20539801454100165,297.15,293.15,297.22754996893957,297.48865738383887,297.4051813178767,297.2809444567443,297.3745530833096,297.35537724214186,0.0,2594.516079906055,114.21753109346731,471.6823752200485,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116340.0,21116340.0,291.37797037037035,287.2544949276874,0.6398155555555556,440.16043798773006,1.0,1.0,1.0,3.0,0.6788665266478784,283.15,283.15,283.15011125944284,288.9902801326462,3.9682539682539675,1.0919138483139583,53000.0,288.4764355555555,288.56922308967444,1.9135732829258134,0.9460732670776473,0.9538538625762801,0.3262139286219321,0.32646573045494554,0.283494996792364,0.28418303085121394,0.1421925,0.14417203492763805,0.2052540576614413,0.20592126159289265,297.15,293.15,297.22600872377126,297.486187927969,297.40154036463326,297.2826206702153,297.37173247549,297.3536180324158,0.0,2584.3480395390625,114.21753109346731,477.0966617043986,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116376.0,21116376.0,291.375608431746,287.2470473964741,0.6393803733333333,440.1323898942822,1.0,1.0,1.0,3.0,0.6787022971584139,283.15,283.15,283.14999524723765,288.59199735586657,3.9682539682539675,1.0919138483139583,53000.0,288.4792698819047,288.20062928977507,1.9172686875073408,0.9471909809473193,0.9551411458092602,0.32727969486477493,0.32756722909150254,0.2842199837430964,0.2849509156332037,0.1421925,0.14420691087812212,0.20574709548335082,0.2064439375658811,297.15,293.15,297.22586312774274,297.4859197535374,297.40089370240634,297.2852604167956,297.37110752135857,297.3538089043681,0.0,2571.324175102881,114.21753109346731,482.52003471974945,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116412.0,21116412.0,291.37340815238093,287.2398397841423,0.6389531199999999,440.0713327650552,1.0,1.0,1.0,3.0,0.6785380888842015,283.15,283.15,283.1498855485852,288.5383615139193,3.9682539682539675,1.0919138483139583,53000.0,288.4819102171428,288.50172160892845,1.9205869874172448,0.9487113837696419,0.9562421336470744,0.3284890956050355,0.328607050929664,0.2851344712222713,0.2856386002089711,0.1421925,0.14423776166200714,0.20634520118552022,0.2069205323836218,297.15,293.15,297.2267989548691,297.4874782223219,297.4027939372415,297.2886518674965,297.37230608144904,297.35560581267566,0.0,2586.451115539797,114.21753109346731,487.36132080886847,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116448.0,21116448.0,291.37137847195766,287.2328812272291,0.6385339022222223,439.9781784751902,1.0,1.0,1.0,3.0,0.6783750989890415,283.15,283.15,283.15006416239277,288.99947824264007,3.9682539682539675,1.0919138483139583,53000.0,288.4843458336507,288.75278060297853,1.9237000800069162,0.9494670194686701,0.9572153391600716,0.329437176071646,0.329624075548362,0.2857084780168623,0.28630803577209446,0.1421925,0.14423160705035937,0.20675083282226384,0.2073796538691094,297.15,293.15,297.2257520667056,297.48582341606397,297.40029592983694,297.2906024900029,297.37031423440396,297.3545576274027,0.0,2593.764703487494,114.21753109346731,488.41612256310015,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116484.0,21116484.0,291.3695283301587,287.22618085905793,0.6381228266666666,439.85383889982825,1.0,1.0,1.0,3.0,0.6782115439630431,283.15,283.15,283.150087614882,288.85366723147047,3.9682539682539675,1.0919138483139583,53000.0,288.48656600380946,288.38501629155854,1.926941950946639,0.95014615099582,0.9582393637854151,0.33035049703457864,0.3306678241187952,0.28623315306948305,0.2870174350421494,0.1421925,0.14420991480447326,0.20713052964556236,0.20785791709246346,297.15,293.15,297.2245012682502,297.4837313733977,297.3971552931682,297.2923718358953,297.36789455005504,297.3531308641533,0.0,2576.676562477322,114.21753109346731,487.9887511299914,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116520.0,21116520.0,291.36786666666666,287.2197478100517,0.63772,439.69922591411046,1.0,1.0,1.0,3.0,0.6780469949997829,283.15,283.15,283.1499167968568,288.4634296999091,3.9682539682539675,1.0919138483139583,53000.0,288.4885599999999,288.23760797814543,1.9298890039575165,0.9515568697103559,0.9591095004021613,0.3315143342790251,0.3316659532349559,0.2870834107757134,0.287671513580162,0.1421925,0.1441762753654209,0.2076936740952538,0.2083022766030981,297.15,293.15,297.2251777087123,297.4847700535418,297.3983090350791,297.2954879944189,297.36859229784113,297.35446741791867,0.0,2574.823838754279,114.21753109346731,486.2046480332542,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116556.0,21116556.0,291.366402421164,287.21359120805124,0.6373255288888889,439.5152513931779,1.0,1.0,1.0,3.0,0.677883140361759,283.15,283.15,283.14994315185737,288.7477329523109,3.9682539682539675,1.0919138483139583,53000.0,288.4903170946031,288.69186603108915,1.9325464290545702,0.952853735284663,0.9598342263085323,0.3326435048070914,0.33261752207299367,0.28789091992530025,0.2882673068237189,0.1421925,0.14413236879309788,0.20823114749571414,0.20871211916713267,297.15,293.15,297.22558431960084,297.48542640012806,297.398979912888,297.29839552807533,297.36891939662587,297.3554611114636,0.0,2594.5958106730386,114.21753109346731,483.2307120184029,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116592.0,21116592.0,291.3651445333333,287.2077201786436,0.6369395200000001,439.3028272121718,1.0,1.0,1.0,3.0,0.6777198316897423,283.15,283.15,283.15010839736794,289.0394796973218,3.9682539682539675,1.0919138483139583,53000.0,288.49182655999994,288.6667226048481,1.9354095196427776,0.9534441283701698,0.9606559182830843,0.3335223643630789,0.33360611214409375,0.2883702216151236,0.28891367674942364,0.1421925,0.1440773069862099,0.2085850014650329,0.2091487441706377,297.15,293.15,297.22414458370764,297.48298341696204,297.3953820283961,297.2999634904879,297.366181097822,297.35373092347515,0.0,2589.8802451466127,114.21753109346731,479.2377700332099,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116628.0,21116628.0,291.36410194285713,287.20214384549655,0.63656208,439.0628652462331,1.0,1.0,1.0,3.0,0.6775552999769644,283.15,283.15,283.15002737087957,288.6797008046452,3.9682539682539675,1.0919138483139583,53000.0,288.49307766857135,288.2313566479105,1.9383260546731218,0.9544315933156923,0.9614980224228785,0.33452972262641867,0.3346064805531091,0.2890121909900022,0.28957812114803216,0.1421925,0.1440126373323284,0.2090325526814967,0.20959364269320346,297.15,293.15,297.22373702591324,297.4821281740918,297.3939109251765,297.30223416056197,297.3650228130093,297.3534066197506,0.0,2574.09076218931,114.21753109346731,474.2941300108318,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116664.0,21116664.0,291.36328358941796,287.19687133070016,0.6361933155555556,438.79627737050305,1.0,1.0,1.0,3.0,0.6773905012316448,283.15,283.15,283.14987998348937,288.4862928192146,3.9682539682539675,1.0919138483139583,53000.0,288.49405969269833,288.3928165870911,1.9408422143727975,0.9559613918122907,0.9621435498338116,0.335728402682419,0.3355403495480545,0.2899040271061568,0.2901572215398493,0.1421925,0.14394157662411947,0.20961970977267913,0.2099895376314262,297.15,293.15,297.2247696929315,297.483687419644,297.395770757279,297.3055108085096,297.36626226424715,297.35520018852225,0.0,2583.914663824714,114.21753109346731,468.48027379843745,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116700.0,21116700.0,291.36269841269836,287.19191175511725,0.6358333333333334,438.5039754601227,1.0,1.0,1.0,3.0,0.6772266874277177,283.15,283.15,283.15000089976854,288.9069199756647,3.9682539682539675,1.0919138483139583,53000.0,288.49476190476184,288.7839678625164,1.9432921002341506,0.957003045400865,0.9627569624835616,0.33675856688124267,0.33646374315088956,0.2905782066318408,0.29072367079682326,0.1421925,0.14386377098153105,0.2100835777220529,0.21037751714573327,297.15,293.15,297.22454294901837,297.48319145537874,297.39484657916245,297.307878158206,297.3654778002747,297.35518738840807,0.0,2598.0606222006677,114.21753109346731,461.9367662267784,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116736.0,21116736.0,291.3623553523809,287.18727423874026,0.63548224,438.18687139023314,1.0,1.0,1.0,3.0,0.6770629719234165,283.15,283.15,283.150111416072,288.98906532191245,3.9682539682539675,1.0919138483139583,53000.0,288.4951735771428,288.53990676854346,1.9459877959203191,0.9575603565912341,0.9634889429219929,0.3376114252973067,0.3374300626629783,0.29101888162487133,0.2913471792401367,0.1421925,0.1437785430909245,0.21041785734378626,0.21079657689960876,297.15,293.15,297.2230428900699,297.48049305565416,297.39087946358666,297.3093194112239,297.36252560162916,297.35325208443277,0.0,2585.2474967756175,114.21753109346731,454.7554492417999,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116772.0,21116772.0,291.36226334814813,287.18296790105563,0.6351401422222223,437.84587703597543,1.0,1.0,1.0,3.0,0.6768979948433803,283.15,283.15,283.1499818662233,288.5992117833343,3.9682539682539675,1.0919138483139583,53000.0,288.49528398222213,288.217689170083,1.9485592165427363,0.9587633159089135,0.9641579039680733,0.33868499829777965,0.338376434741927,0.2917435228681349,0.29194613674661546,0.1421925,0.14368919448832107,0.21091288953770382,0.21120083161230213,297.15,293.15,297.22323372951445,297.4805441837068,297.3906482855444,297.3119314644996,297.36229604743744,297.35373074214056,0.0,2576.1229896284663,114.21753109346731,447.0724429275405,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116808.0,21116808.0,291.36243133968253,287.17900186141594,0.6348071466666666,437.4819042724908,1.0,1.0,1.0,3.0,0.6767330363937095,283.15,283.15,283.1498865022973,288.5630481485004,3.9682539682539675,1.0919138483139583,53000.0,288.4950823923809,288.49796226022545,1.950893656853525,0.9602432758773104,0.9647187914358237,0.33985925727812716,0.33928022595085594,0.29260027566783503,0.2924878766155872,0.1421925,0.14360330655810377,0.21148102055700613,0.2115738941582937,297.15,293.15,297.22417043124216,297.4818887513653,297.3922143478567,297.3150545421149,297.3633490572615,297.3553354259681,0.0,2590.18664333042,114.21753109346731,439.59736901274556,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116844.0,21116844.0,291.3628682666666,287.17538523941937,0.6344833599999999,437.09586497492023,1.0,1.0,1.0,3.0,0.6765690987313205,283.15,283.15,283.1500542031298,289.02407180215545,3.9682539682539675,1.0919138483139583,53000.0,288.49455807999993,288.78333052448045,1.953260508358113,0.9610604035004151,0.9652996521009836,0.340801531650598,0.340188627695039,0.2931574990697643,0.2930348638418515,0.1421925,0.14351583423267622,0.2118801274181492,0.2119501280334506,297.15,293.15,297.2233874127083,297.4803885903491,297.38992392425536,297.31694779594045,297.3616065427451,297.35445085319964,0.0,2599.4711529342153,114.21753109346731,431.96079099955864,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116880.0,21116880.0,291.36358306878304,287.1721271552967,0.6341688888888889,436.68867101840493,1.0,1.0,1.0,3.0,0.6764045974079869,283.15,283.15,283.1500965921468,288.9257620218846,3.9682539682539675,1.0919138483139583,53000.0,288.49370031746025,288.43447523679635,1.9559140234142287,0.9617229401956595,0.9660200338865421,0.3416797444106524,0.3411461979098083,0.29362759805937266,0.29364579534927854,0.1421925,0.1434256033035416,0.21223247009233553,0.21236192206606358,297.15,293.15,297.2221895833901,297.47808657168446,297.3864967433222,297.3185218164617,297.359082035952,297.35287535016215,0.0,2583.451941988331,114.21753109346731,424.17083622437366,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116916.0,21116916.0,291.36458468571425,287.1692367303048,0.63386384,436.2612342780859,1.0,1.0,1.0,3.0,0.6762390635947523,283.15,283.15,283.1499373511239,288.53714588455296,3.9682539682539675,1.0919138483139583,53000.0,288.4924983771428,288.23371211402304,1.9585243199930773,0.9630947302119401,0.9667362989883456,0.34280568328676353,0.34208971747425054,0.2944164491136265,0.2942320807065634,0.1421925,0.14335283903703755,0.21276452434052823,0.21276345623034962,297.15,293.15,297.2228531654253,297.4788788137345,297.38727315010095,297.3213829461537,297.35960699895935,297.3539990148748,0.0,2579.708407799651,114.21753109346731,418.1105031732828,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116952.0,21116952.0,291.3658820571428,287.16672308712907,0.63356832,435.8144666291043,1.0,1.0,1.0,3.0,0.676074031213528,283.15,283.15,283.14992081895383,288.70320693727325,3.9682539682539675,1.0919138483139583,53000.0,288.4909415314285,288.63107157191996,1.9610050848318326,0.9644743562183263,0.9674070644802311,0.343939357692133,0.34300209569763424,0.2952168925273936,0.2947793260940411,0.1421925,0.14329120390187275,0.21330177662125832,0.21314581020320716,297.15,293.15,297.2235581721576,297.479813441832,297.3882753927087,297.32425690734266,297.36027494042276,297.3552357708927,0.0,2596.759877876496,114.21753109346731,413.1010423071676,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21116988.0,21116988.0,291.3674841227513,287.1645953502915,0.6332824355555556,435.3492799466012,1.0,1.0,1.0,3.0,0.675909843069578,283.15,283.15,283.1500921969329,289.05929482452063,3.9682539682539675,1.0919138483139583,53000.0,288.4890190526983,288.6983863586223,1.9600146121612056,0.96509071687944,0.968265565763716,0.34486636959049854,0.3401515683413522,0.29566625454399187,0.29538189250415897,0.1421925,0.14325047736506133,0.21364177544462934,0.21356411101900163,297.15,293.15,297.22227149195515,297.4781951813652,297.3847298073206,297.32569827949357,297.3576590749489,297.3537107670167,0.0,2596.252747392591,114.21753109346731,408.47357185179897,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117024.0,21117024.0,291.3693998222222,287.1628626465674,0.6330062933333334,434.8665861057178,1.0,1.0,1.0,3.0,0.6757448744031556,283.15,283.15,283.15006160166286,288.81241518803967,3.9682539682539675,1.0919138483139583,53000.0,288.4867202133333,288.3123268938144,1.95787451011765,0.9658797207289873,0.96922410010608,0.34604636878255385,0.3359934539908975,0.2961812406374602,0.29601705723758315,0.1421925,0.14322083027476254,0.21402000067926302,0.21400267341043164,297.15,293.15,297.22143293392793,297.47964321833933,297.3820598464233,297.32738372022857,297.3557003178961,297.35324400736306,0.0,2580.4740165590792,114.21753109346731,404.4003812568505,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117060.0,21117060.0,291.3716380952381,287.16153410540875,0.63274,434.3672969815951,1.0,1.0,1.0,3.0,0.675579219747124,283.15,283.15,283.14989719550437,288.4916117820801,3.9682539682539675,1.0919138483139583,53000.0,288.4840342857142,288.27835070020603,1.9564293381152666,0.9673153982481637,0.9700923155043861,0.3475903231106584,0.33269661288542757,0.29698897328511975,0.29660114019732386,0.1421925,0.1431975814190667,0.21456221067310832,0.21441340252647872,297.15,293.15,297.2223014160975,297.48548369278467,297.3832769054231,297.33019393688016,297.3565432146259,297.35555983316226,0.0,2583.024751268958,114.21753109346731,401.3293656297451,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117096.0,21117096.0,291.3742078814815,287.1606188593746,0.6324836622222223,433.85232444937424,1.0,1.0,1.0,3.0,0.6754144508432319,283.15,283.15,283.14995671495154,288.82068722423946,3.9682539682539675,1.0919138483139583,53000.0,288.4809505422221,288.71696580964317,1.9554533696250085,0.9684795946089835,0.9709113189596721,0.34913614935246484,0.32997168248125264,0.2976752821489843,0.2971489767918641,0.1421925,0.14317853640200812,0.2150345102542032,0.2148047912422045,297.15,293.15,297.2224841120964,297.4911890817708,297.38299417105816,297.3324616720744,297.35627605544846,297.3570810184897,0.0,2600.299600117521,114.21753109346731,398.9208762071977,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117132.0,21117132.0,291.3771181206349,287.16012604456984,0.6322373866666667,433.3225803841963,1.0,1.0,1.0,3.0,0.6752502571865465,283.15,283.15,283.15010905978045,289.0460865576289,3.9682539682539675,1.0919138483139583,53000.0,288.477458255238,288.6124307684036,1.9551270046039453,0.9689818363532254,0.9718846110809936,0.35051160758775746,0.3276494800682339,0.2980435165827128,0.2977547637191892,0.1421925,0.14316242646390265,0.21532888983445342,0.21522950516322464,297.15,293.15,297.2209356292685,297.4945558808688,297.37859105155087,297.33345575289235,297.35304719330173,297.35611710157644,0.0,2591.839127620882,114.21753109346731,397.1323486000684,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117168.0,21117168.0,291.3803777523809,287.1600648010897,0.63200128,432.7789766612025,1.0,1.0,1.0,3.0,0.6750850860490033,283.15,283.15,283.150017664242,288.6819739496971,3.9682539682539675,1.0919138483139583,53000.0,288.4735466971428,288.2145574306931,1.9552878274163674,0.9699553768807685,0.972894229282793,0.3520698529133654,0.32576405528108787,0.2986124688006112,0.2983686144935436,0.1421925,0.14314942782081952,0.21573723067804101,0.2156589138748322,297.15,293.15,297.2206182582499,297.4999517270443,297.3768414610157,297.335249389442,297.35175708309237,297.3568835837688,0.0,2577.2273931203795,114.21753109346731,395.89926545594165,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117204.0,21117204.0,291.38399571640207,287.1604442734724,0.6317754488888889,432.22242515553376,1.0,1.0,1.0,3.0,0.6749197910782128,283.15,283.15,283.1498792974915,288.5057171239342,3.9682539682539675,1.0919138483139583,53000.0,288.4692051403174,288.38080208541476,1.95574194288402,0.9714311473211055,0.9737747727396017,0.35380689486950334,0.32440747944151616,0.29941506297194875,0.29891282067604036,0.1421925,0.14314011876424906,0.21627554376628733,0.2160496742029616,297.15,293.15,297.22163642810074,297.5073644459116,297.37823129819895,297.3379309813808,297.3527150259568,297.3595756359098,0.0,2586.8129822606943,114.21753109346731,395.1843429768819,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117240.0,21117240.0,291.38798095238093,287.16127361115934,0.63156,431.6538377423313,1.0,1.0,1.0,3.0,0.6747556613567001,283.15,283.15,283.15000003089506,288.91145601244983,3.9682539682539675,1.0919138483139583,53000.0,288.4644228571428,288.7494968199184,1.956616765939076,0.9723458894099315,0.9746660921945013,0.35535421333770834,0.3234688187398753,0.29996223961009505,0.2994504566065688,0.1421925,0.14313369572486564,0.21666916269069916,0.21643755987243146,297.15,293.15,297.2212064953364,297.5122275778704,297.37636811960994,297.33957144929974,297.3513047467626,297.3601356777758,0.0,2599.026278059012,114.21753109346731,394.9690069052644,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117276.0,21117276.0,291.39234239999996,287.162561968961,0.6313550400000001,431.0741262967362,1.0,1.0,1.0,3.0,0.6745917183647295,283.15,283.15,283.150109117475,288.99155743523005,3.9682539682539675,1.0919138483139583,53000.0,288.45918911999996,288.5210436427811,1.9580111600484025,0.972857996721745,0.9756906996391522,0.35674580119398575,0.32283008857122786,0.3003118248654207,0.3000426095816135,0.1421925,0.14312933036055714,0.21695289119004446,0.2168564125343749,297.15,293.15,297.2197216815203,297.5149446138954,297.37195913008054,297.3404464485811,297.3480760377845,297.35902958237233,0.0,2586.210945087268,114.21753109346731,395.21798096945173,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117312.0,21117312.0,291.3970889989418,287.16431850753133,0.6311606755555557,430.4842026938896,1.0,1.0,1.0,3.0,0.6744267003755037,283.15,283.15,283.1499746796035,288.57487793177665,3.9682539682539675,1.0919138483139583,53000.0,288.45349320126974,288.1760813311397,1.9597628928169735,0.9739902743071476,0.9767204228954929,0.358310448238102,0.3225445393509776,0.3009375795080346,0.30063346206852565,0.1421925,0.14312737395347017,0.2173928681965575,0.21727458741921782,297.15,293.15,297.21986029043217,297.5196191491901,297.37119915480883,297.3424254992582,297.3475034999296,297.36012151872376,0.0,2575.1189401684433,114.21753109346731,395.88781881516553,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117348.0,21117348.0,291.40222968888884,287.16655239384886,0.6309770133333333,429.8849788089325,1.0,1.0,1.0,3.0,0.6742620145774556,283.15,283.15,283.1498876148631,288.56216337634635,3.9682539682539675,1.0919138483139583,53000.0,288.4473243733333,288.4837226009038,1.96170393023879,0.9754041743195525,0.9776087951443005,0.35994039987744253,0.32269999705015184,0.3017030803112332,0.3011522101812444,0.1421925,0.14312841806263277,0.21790983671959607,0.217652982714957,297.15,293.15,297.2207616758388,297.52497546277476,297.37236351331507,297.3449263604312,297.3482972036666,297.3622648432053,0.0,2589.360348289876,114.21753109346731,396.9574528523355,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117384.0,21117384.0,291.40777340952377,287.16927280170466,0.6308041600000001,429.27736651700616,1.0,1.0,1.0,3.0,0.6740985907296472,283.15,283.15,283.15004930772665,288.9749077667106,3.9682539682539675,1.0919138483139583,53000.0,288.44067190857135,288.71770226771355,1.964018265917359,0.9760609251720782,0.9785476361646378,0.3612863281333758,0.32314980566734014,0.3021224191366403,0.3016880343413858,0.1421925,0.14313146599439394,0.21823174050136104,0.21804177610150108,297.15,293.15,297.2196986597646,297.526687956966,297.3690810567954,297.34606105244023,297.3458703098168,297.3614798071566,0.0,2594.557152318361,114.21753109346731,398.41804137122756,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117420.0,21117420.0,291.41372910052905,287.17248891219737,0.6306422222222223,428.66227769325155,1.0,1.0,1.0,3.0,0.6739349699949913,283.15,283.15,283.1500918063387,288.88021602792674,3.9682539682539675,1.0919138483139583,53000.0,288.43352507936504,288.3892104053312,1.9667171629327285,0.9766072676387201,0.9795752243127067,0.36254952405084806,0.3238308545745679,0.3024825288720093,0.3022647820167774,0.1421925,0.1431360956544738,0.2185215727203946,0.2184536060723484,297.15,293.15,297.21834784460884,297.52725522991346,297.3650623151292,297.34699009691997,297.3429334216861,297.3601177816515,0.0,2578.541448438672,114.21753109346731,400.23379692292923,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117456.0,21117456.0,291.42010570158726,287.17620991423547,0.6304913066666668,428.0406242128098,1.0,1.0,1.0,3.0,0.6737707910975926,283.15,283.15,283.1499404101871,288.48130460676106,3.9682539682539675,1.0919138483139583,53000.0,288.42587315809516,288.15963989057013,1.9696012747108846,0.9777253192168543,0.9805194361649736,0.36395698726686054,0.3248369965053872,0.30310953207095254,0.30280478154348,0.1421925,0.1431429610300717,0.21896124771296385,0.21884467883675157,297.15,293.15,297.21850921816866,297.52954233830434,297.36460053943875,297.3489657270364,297.34256616211854,297.3608367970134,0.0,2571.191904692817,114.21753109346731,402.3745064144778,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117492.0,21117492.0,291.4269121523809,287.1804450050465,0.63035152,427.4133179508221,1.0,1.0,1.0,3.0,0.6736073934074179,283.15,283.15,283.1499025231011,288.57598930336565,3.9682539682539675,1.0919138483139583,53000.0,288.4177054171428,288.5064887709161,1.9725951064171694,0.9788911675798839,0.9813195750654212,0.36534302183164835,0.32619858068571306,0.30377556903147684,0.3032787737024884,0.1421925,0.14315229145803943,0.2194207646722719,0.21919883101450147,297.15,293.15,297.21883291075875,297.5315506519947,297.3647630183309,297.3510609340453,297.342616879078,297.3617648788415,0.0,2585.2561780207325,114.21753109346731,404.82813602216913,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117528.0,21117528.0,291.43415739259257,287.18520339069306,0.6302229688888888,426.78127078242943,1.0,1.0,1.0,3.0,0.6734452029937237,283.15,283.15,283.15006459440673,288.96046285962126,3.9682539682539675,1.0919138483139583,53000.0,288.40901112888884,288.6897964371561,1.9758684861868494,0.9793669377616658,0.9821540480762494,0.3664570582478324,0.3277759470414489,0.3041301416949702,0.30377115368918245,0.1421925,0.14316315085261266,0.2197043842552458,0.21956328514373677,297.15,293.15,297.2173784926475,297.53018027490083,297.36094289886506,297.3519325776286,297.3397777329321,297.3600423953948,0.0,2588.1051072139157,114.21753109346731,407.5858375975411,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117564.0,21117564.0,291.44185036190476,287.1904942865957,0.6301057600000001,426.145394582773,1.0,1.0,1.0,3.0,0.6732827123288587,283.15,283.15,283.15008479159667,288.80413927133765,3.9682539682539675,1.0919138483139583,53000.0,288.3997795657142,288.35100692855997,1.9798828765537035,0.979830226704332,0.9830687893482729,0.36751464030160363,0.32921235229356033,0.3044737995837695,0.3043096367831209,0.19499749266598257,0.1439051586495716,0.21998303454586207,0.2199527211153181,297.15,293.15,297.2159031831243,297.528104825486,297.3570265680185,297.3527756586553,297.33689131805636,297.3581403106681,0.0,2570.859419411367,114.21753109346731,410.62660575674096,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.6731199905494958,283.15,283.15,283.1499465108985,288.4575955888401,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.1529030642595,2.005012193659133,0.9808453469928313,0.9835100563712421,0.36901867520173637,0.31857073484093507,0.305106152619534,0.30250845322357933,0.19495683769382213,0.180698427344565,0.2204067754127056,0.22026245507234946,297.15,293.15,297.21589732030674,297.53155836037513,297.3569567455875,297.34424244059613,297.3365002579304,297.3570310249592,0.0,2565.200481495058,114.21753109346731,415.8716411855427,297.2892171290795,297.4356192741172,296.88960865587194,297.75623780524086,297.4202852311735,3095.2896537740676,4413.398902460659,0.6570703649661477,0.1391
21117600.0,21117600.0,291.45,287.19632691806305,0.63,425.50660122699384,1.0,1.0,1.0,3.0,0.6731199905494958,283.15,283.15,283.1499465108985,288.4575955888401,3.9682539682539675,1.0919138483139583,53000.0,288.38999999999993,288.1529030642595,2.005012193659133,0.9808453469928313,0.9835100563712421,0.36901867520173637,0.31857073484093507,0.305106152619534,0.30250845322357933,0.19495683769382213,0.180698427344565,0.2204067754127056,0.22026245507234946,297.15,293.15,297.21589732030674,297.53155836037513,297.3569567455875,297.34424244059613,297.3365002579304,297.3570310249592,0.0,2565.200481495058,114.21753109346731,415.8716411855427,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117636.0,21117636.0,291.45848257142853,287.2025645045398,0.6299034042857143,424.8658025902331,1.0,1.0,1.0,3.0,0.6729578857160606,283.15,283.15,283.1499025826085,288.50839794220866,3.9682539682539675,1.0919138483139583,53000.0,288.37982091428563,288.42429726759093,2.016656323136831,0.9818639556220797,0.984163720457271,0.3707505865174796,0.3177352522310253,0.305933777681212,0.301729081229151,0.19397219452705627,0.19296559791116355,0.22084836700884286,0.22059905436792562,297.15,293.15,297.21593997890074,297.5376871700326,297.35947731126845,297.3246488457976,297.3364845338924,297.3548475679783,0.0,2576.4611630673485,114.21753109346731,421.27711233302387,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117672.0,21117672.0,291.4671653333333,287.20906026937956,0.62981352,424.2239105476319,1.0,1.0,1.0,3.0,0.6727967912748469,283.15,283.15,283.15001967406084,288.82818880648716,3.9682539682539675,1.0919138483139583,53000.0,288.36940159999995,288.66440757252013,2.0235126119621754,0.9822976766212568,0.9848712120495476,0.37221023285426713,0.3201311035856965,0.30644416877422154,0.3039666009398769,0.19288060502478294,0.19413901382432236,0.2211527181862255,0.22095058638780427,297.15,293.15,297.2144935948347,297.5402795994545,297.35785959020774,297.3045535215665,297.3342317549167,297.35028361219605,0.0,2581.7128267706585,114.21753109346731,426.52499879967036,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117708.0,21117708.0,291.4760437142857,287.2158084521385,0.6297302014285715,423.5818369743313,1.0,1.0,1.0,3.0,0.6726359017704937,283.15,283.15,283.1501026968875,288.8384458981242,3.9682539682539675,1.0919138483139583,53000.0,288.35874754285703,288.41305919633385,2.029368884946564,0.982422724309289,0.9856207826217126,0.3734283058929779,0.32334345827641653,0.30668740387274085,0.3061586725933299,0.19194350394069484,0.1934802760221729,0.2213859221691082,0.22132402507764148,297.15,293.15,297.21227374037363,297.5397728791976,297.35279700055133,297.28709125108827,297.3308313429518,297.3445532428325,0.0,2567.9215509261003,114.21753109346731,431.8792220087321,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117744.0,21117744.0,291.48511314285713,287.22280329308967,0.6296533028571429,422.9404937454724,1.0,1.0,1.0,3.0,0.6724747560318048,283.15,283.15,283.1499812140005,288.47305831837696,3.9682539682539675,1.0919138483139583,53000.0,288.3478642285713,288.12959504687603,2.0342958822215005,0.9829455644441474,0.9862671248106094,0.37463395658065785,0.32725863545816114,0.3070818545762623,0.30693750421256377,0.191291919221294,0.1927242758509331,0.2217339018455213,0.22168158314017739,297.15,293.15,297.21114389436065,297.53910618359197,297.34983169042425,297.2737702295251,297.3294241008801,297.3406552197564,0.0,2557.00753575356,114.21753109346731,437.3058651426987,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117780.0,21117780.0,291.49436904761905,287.2300390330425,0.6295826785714286,422.3007927361963,1.0,1.0,1.0,3.0,0.6723142615771117,283.15,283.15,283.14989451519153,288.3833495426056,3.9682539682539675,1.0919138483139583,53000.0,288.33675714285704,288.272545915438,2.0389481213648293,0.9835903390583653,0.9867403003229611,0.3757552227569487,0.3314046284839153,0.3075787987309785,0.30729401554584607,0.1908348429159075,0.19209391893786412,0.22212721205098684,0.22200449366718078,297.15,293.15,297.21040340603196,297.5374893339774,297.3483699451068,297.2633654971294,297.32887217397206,297.33770007124355,0.0,2562.7581278471393,114.21753109346731,442.8155020170259,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117816.0,21117816.0,291.5038068571428,287.23750991316683,0.6295181828571429,421.6636458216442,1.0,1.0,1.0,3.0,0.6721548567770813,283.15,283.15,283.14997225128457,288.6492690131506,3.9682539682539675,1.0919138483139583,53000.0,288.3254317714285,288.57208530734783,2.043664897037193,0.9838795109622973,0.9871310379482826,0.3766528189360484,0.3355773257760992,0.3079495843091231,0.30763878522006743,0.19044699030789508,0.1916080167685799,0.222437936360638,0.2223152631506253,297.15,293.15,297.2088053969336,297.53325735205624,297.34541025178254,297.25423341223603,297.3270254466216,297.333746371926,0.0,2571.168392082176,114.21753109346731,448.441828395937,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117852.0,21117852.0,291.513422,287.2452101748212,0.62945967,421.029964876957,1.0,1.0,1.0,3.0,0.6719960928123742,283.15,283.15,283.1500938430696,288.799850528245,3.9682539682539675,1.0919138483139583,53000.0,288.3138935999999,288.4674830577758,2.0485776417118773,0.9836934605642624,0.9875690280735508,0.37729396454298225,0.33968297132612674,0.30811888045755276,0.3080360143183096,0.1900787466899685,0.19126524995121774,0.22262816065489488,0.222646275019409,297.15,293.15,297.2060249357586,297.52603181536614,297.3399259982037,297.2456734130515,297.3232231740463,297.32817586728527,0.0,2561.8703738838108,114.21753109346731,454.1860598901805,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117888.0,21117888.0,291.52320990476187,287.25313405938414,0.6294069942857143,420.40066177727607,1.0,1.0,1.0,3.0,0.6718371897315782,283.15,283.15,283.1500250343548,288.5017310168737,3.9682539682539675,1.0919138483139583,53000.0,288.30214811428567,288.13203860917343,2.0535412504145616,0.9837766907505642,0.9879556948651136,0.3779448618506973,0.34379512898610404,0.3084295270592077,0.3084359662224227,0.1898540267282147,0.19102205540045064,0.22289257441223942,0.22297105218804994,297.15,293.15,297.2040137863499,297.51915798681773,297.3363947599173,297.2391660039022,297.3207397623284,297.3238944598631,0.0,2547.4828346645077,114.21753109346731,460.02637770019095,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117924.0,21117924.0,291.533166,287.2612758080914,0.62936001,419.77664839774235,1.0,1.0,1.0,3.0,0.6716785922090457,283.15,283.15,283.14990317596653,288.30615805923304,3.9682539682539675,1.0919138483139583,53000.0,288.2902007999999,288.16897933007175,2.0584337693401595,0.984207153746659,0.9882023048798019,0.3786539345954329,0.3479900530321737,0.3089244789310558,0.30879067319707626,0.18977313676729207,0.19084200015078218,0.22325552109726432,0.22326468427621743,297.15,293.15,297.2029927756378,297.5132941223829,297.3354089827293,297.23468180616385,297.3200103363758,297.32127760465795,0.0,2549.9064200936723,114.21753109346731,465.9571253770064,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117960.0,21117960.0,291.5432857142857,287.2696296618752,0.6293185714285714,419.15883661349693,1.0,1.0,1.0,3.0,0.6715212292917135,283.15,283.15,283.1499448351327,288.4737098881761,3.9682539682539675,1.0919138483139583,53000.0,288.2780571428571,288.4203188424853,2.0633090929475606,0.9843171317038694,0.9883661516250615,0.379199448886113,0.35223390152151274,0.30929040728769286,0.30912146103410515,0.18969457481158114,0.19072037382886664,0.22354165611894844,0.22354081334416467,297.15,293.15,297.2012203449824,297.50572215035027,297.33288158202186,297.2304292797139,297.3180966466027,297.31767000073427,0.0,2556.151010590942,114.21753109346731,471.9835876307015,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21117996.0,21117996.0,291.55356447619045,287.2781898612092,0.6292825328571429,418.548138299681,1.0,1.0,1.0,3.0,0.6713648179206504,283.15,283.15,283.15005788511513,288.6994048796022,3.9682539682539675,1.0919138483139583,53000.0,288.2657226285714,288.4993758087845,2.0682362815451225,0.9840384158149846,0.9885204238933509,0.3795536787199011,0.35646710909881424,0.3094860198953568,0.3094622732862097,0.18959279520182998,0.19065880153674772,0.22372925914414216,0.22381917822553568,297.15,293.15,297.19851217727376,297.4961082807151,297.3282538770208,297.2260533226979,297.31462204418943,297.3127099403794,0.0,2554.0389979105194,114.21753109346731,478.09772249865495,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118032.0,21118032.0,291.5639977142857,287.2869506459572,0.6292517485714286,417.94546533143557,1.0,1.0,1.0,3.0,0.6712084459271795,283.15,283.15,283.15006789914946,288.54727627565313,3.9682539682539675,1.0919138483139583,53000.0,288.25320274285707,288.18559143148116,2.073259598526908,0.9837682890334638,0.9887156486213065,0.37985606509898107,0.36065012355782905,0.3096868809341791,0.30983500007369397,0.18953453611710452,0.1906556985326613,0.2239188408616118,0.22411270800286737,297.15,293.15,297.1958970412685,297.4861805150157,297.3237920904143,297.2223458124725,297.3112565011241,297.30789439205904,0.0,2539.1764951647515,114.21753109346731,484.292290757252,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118068.0,21118068.0,291.57458085714285,287.2959062552251,0.6292260728571428,417.35172958390183,1.0,1.0,1.0,3.0,0.6710522525852742,283.15,283.15,283.1499438861089,288.26588809949607,3.9682539682539675,1.0919138483139583,53000.0,288.2405029714285,288.0633624794348,2.078196065070013,0.9838743433742418,0.9888085632704868,0.3802526974645717,0.36488903335528866,0.31007398685185783,0.31016882973923526,0.18958581113959955,0.1906753442935937,0.22421143445790365,0.22438245000862508,297.15,293.15,297.194350484966,297.4777887967391,297.32189160990646,297.22011683248707,297.3097203792346,297.3047736206667,0.0,2534.1674034836647,114.21753109346731,490.55216479258394,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118104.0,21118104.0,291.5853093333333,287.30505092721813,0.62920536,416.76784293222084,1.0,1.0,1.0,3.0,0.6708969189027906,283.15,283.15,283.14992088338585,288.303469686008,3.9682539682539675,1.0919138483139583,53000.0,288.2276287999999,288.24209974971745,2.0830555045890264,0.9839608508177538,0.9888120303249078,0.38060798046620614,0.36917821004582296,0.3104651218739447,0.3104674784794818,0.1896656933440235,0.1907138746947313,0.22450425858314577,0.22463104583146448,297.15,293.15,297.1928441004706,297.4692746797714,297.3201865478047,297.2183501663205,297.308298466239,297.30179079212127,0.0,2540.2300077331324,114.21753109346731,496.87960962024016,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118140.0,21118140.0,291.59617857142854,287.31437889910205,0.6291894642857143,416.19471725153375,1.0,1.0,1.0,3.0,0.6707427302002783,283.15,283.15,283.15001544278437,288.5589619063933,3.9682539682539675,1.0919138483139583,53000.0,288.21458571428565,288.4771883836142,2.0878920266493615,0.983704150796276,0.988777461512558,0.38080125861739,0.37347808248788417,0.3107055501843575,0.3107547878380001,0.18970705062179563,0.19077599383593766,0.22471061216089824,0.22487207785068009,297.15,293.15,297.1905296305667,297.4591482582212,297.3166505658704,297.216196153317,297.3055314820269,297.2976112180005,0.0,2544.4917352059383,114.21753109346731,503.27295760819464,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118176.0,21118176.0,291.60718399999996,287.3238844068676,0.62917824,415.6332644169816,1.0,1.0,1.0,3.0,0.670588781307903,283.15,283.15,283.15009244737627,288.56450509755285,3.9682539682539675,1.0919138483139583,53000.0,288.20137919999996,288.2470162219082,2.092865400325893,0.9831931974549422,0.9888466326796895,0.38085360227532605,0.37767934103305656,0.3108203294418773,0.3110973737383741,0.1897206869093655,0.1908845366498674,0.22484674972365332,0.22514311911756238,297.15,293.15,297.1876199071684,297.44764489381345,297.3115646308997,297.21375824791687,297.30165916989023,297.29244936993774,0.0,2531.5153094003463,114.21753109346731,509.7342960873395,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118212.0,21118212.0,291.618321047619,287.33356168520044,0.6291715414285715,415.0843963037055,1.0,1.0,1.0,3.0,0.6704347040503755,283.15,283.15,283.1499651585631,288.2349951723377,3.9682539682539675,1.0919138483139583,53000.0,288.1880147428571,288.02657004183754,2.0967431462438815,0.9831439900123957,0.9888798016337257,0.38105638084127813,0.3808391565449379,0.31115073284900857,0.3114196352397107,0.1898411508230533,0.19100842139765462,0.22510402509703625,0.22540301064435708,297.15,293.15,297.18599567194866,297.43839978128534,297.30940767835943,297.2127033335724,297.29991069075936,297.289283431185,0.0,2522.99063265106,114.21753109346731,516.1539958510546,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118248.0,21118248.0,291.62958514285714,287.34340496735416,0.6291692228571428,414.54902478684664,1.0,1.0,1.0,3.0,0.6702817239838188,283.15,283.15,283.1499267120794,288.2071959029479,3.9682539682539675,1.0919138483139583,53000.0,288.1744978285713,288.1297797552378,2.0977024723386966,0.9830536016508002,0.9888483530971264,0.38132689430935607,0.3812140705255446,0.31147027627650725,0.3116963729710295,0.18996823142588065,0.19113799940774331,0.22535333901217053,0.22563914292675136,297.15,293.15,297.18435625462905,297.4303937248336,297.30725877541005,297.2117945691922,297.29814501698996,297.28638966821103,0.0,2525.060198092474,114.21753109346731,522.1882966363638,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118284.0,21118284.0,291.6409717142857,287.3534084850282,0.6291711385714286,414.028061741546,1.0,1.0,1.0,3.0,0.6701298407707368,283.15,283.15,283.1499732216559,288.3454656787075,3.9682539682539675,1.0919138483139583,53000.0,288.1608339428571,288.31020720466137,2.0984363416650056,0.9827586411151037,0.9887556559604062,0.3816329666227754,0.38146388794972447,0.31169790153628874,0.311947692908756,0.19006686400549927,0.19126916720893666,0.2255494234645749,0.22585975844123501,297.15,293.15,297.1822721455992,297.42316246308286,297.3040547175937,297.21058976630684,297.2955992271658,297.2831356639497,0.0,2527.78244087339,114.21753109346731,528.0233360654224,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118320.0,21118320.0,291.6524761904762,287.36356646824964,0.6291771428571429,413.52241904294476,1.0,1.0,1.0,3.0,0.669978806956603,283.15,283.15,283.15006789682246,288.4708261740425,3.9682539682539675,1.0919138483139583,53000.0,288.14702857142845,288.27036125979697,2.0993364500983707,0.9821506804993374,0.9886850765793417,0.3819005644869656,0.38182123561354137,0.31177517758053386,0.31221332910050403,0.1901132795879465,0.19141495534913158,0.22566030863149122,0.22608703040857273,297.15,293.15,297.17945095126674,297.415717202023,297.29901369459515,297.2087823146704,297.2917232503049,297.2789374825721,0.0,2520.9028775852976,114.21753109346731,533.7387305766498,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
