,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21118356.0,21118356.0,291.664094,287.37387314525887,0.6291870900000001,413.03300856618404,1.0,1.0,1.0,3.0,0.6698278983207764,283.15,283.15,283.15000919247353,288.225040536259,3.9682539682539675,1.0919138483139583,53000.0,288.1330871999999,287.9997015703109,2.100314022515709,0.9817579222600721,0.9886070946250783,0.38230910190213474,0.3822570553184182,0.31194873233954323,0.3124790068569008,0.1902077788822657,0.1915677738310618,0.22582530747099322,0.2263129592940387,297.15,293.15,297.1772698698657,297.4102359633027,297.29534940133476,297.2076098745155,297.2888514503175,297.2758633118673,0.0,2508.391158861583,114.21753109346731,539.327509966097,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118392.0,21118392.0,291.6758205714286,287.38432274240057,0.6292008342857143,412.5607421864049,1.0,1.0,1.0,3.0,0.6696773352808161,283.15,283.15,283.14993426655724,288.130440807724,3.9682539682539675,1.0919138483139583,53000.0,288.1190153142856,288.0462169328113,2.101198048298029,0.9816852171401501,0.9884606403110406,0.3828867113615124,0.3827256297276194,0.31227415924803575,0.3127121324384257,0.19037030292519788,0.1917141451494195,0.22607506660314847,0.22651973914243623,297.15,293.15,297.17601069600613,297.4070533103051,297.2938095449502,297.20732507425316,297.28751411006874,297.27434254711665,0.0,2511.3993198367307,114.21753109346731,544.8011219950258,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118428.0,21118428.0,291.6876513333333,287.3949094840173,0.6292182300000001,412.1065317787485,1.0,1.0,1.0,3.0,0.6695278345068731,283.15,283.15,283.14996571044446,288.21995719186845,3.9682539682539675,1.0919138483139583,53000.0,288.10481839999994,288.1889084640861,2.102100457712945,0.981338509514287,0.9883043514372066,0.38339141530739074,0.3832318146824672,0.31246890042602127,0.31293691392390005,0.19048475178475247,0.1918638469794763,0.22625071999910018,0.22672157423900238,297.15,293.15,297.17411628283884,297.403142101573,297.29070000150915,297.20648333617027,297.28504035034354,297.27189641448695,0.0,2512.4638089350483,114.21753109346731,550.1982684667596,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118464.0,21118464.0,291.69958171428567,287.4056275923487,0.6292391314285715,411.6712892183558,1.0,1.0,1.0,3.0,0.6693792365897242,283.15,283.15,283.1500314169603,288.32005933258756,3.9682539682539675,1.0919138483139583,53000.0,288.0905019428571,288.20315264170557,2.103008143891948,0.9807705085731142,0.9881356845601366,0.3838333833189656,0.38376465991529796,0.3125564963250741,0.31315454756440886,0.19056026077744698,0.19201575811377974,0.22636564850487162,0.22691889764536122,297.15,293.15,297.17172093220915,297.3986073670527,297.2863226503798,297.205193863844,297.2816507956468,297.2686991218265,0.0,2508.006994994021,114.21753109346731,555.5077092583055,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118500.0,21118500.0,291.71160714285713,287.41647128743404,0.6292633928571428,411.2559263803681,1.0,1.0,1.0,3.0,0.6692311170106197,283.15,283.15,283.1500306583189,288.1975403193503,3.9682539682539675,1.0919138483139583,53000.0,288.0760714285713,287.99350618254846,2.1039398015277166,0.9802228255326496,0.9879649617231715,0.3842981856569298,0.3843206799729913,0.31264970314419493,0.3133718978285754,0.19064284656671057,0.19217131778659755,0.2264836397168214,0.2271153174531985,297.15,293.15,297.1694520932595,297.3944918708628,297.282142246462,297.20402305425887,297.278410898773,297.26570403272325,0.0,2496.5789697568266,114.21753109346731,560.7315674728349,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118536.0,21118536.0,291.72372304761905,287.42743478701925,0.6292908685714286,410.8613551399264,1.0,1.0,1.0,3.0,0.6690831925958025,283.15,283.15,283.14993865507677,288.04264741289614,3.9682539682539675,1.0919138483139583,53000.0,288.06153234285705,287.9790954891607,2.1047897065441914,0.9800282147604107,0.9877500956608136,0.38491228458027565,0.3848770032578476,0.3129092783661538,0.31356852601168334,0.19079710637659916,0.19232183158125854,0.22669510425109696,0.22729943253555937,297.15,293.15,297.1681829789371,297.39236250695825,297.2802678766936,297.2037746975313,297.27684577337266,297.2642867666986,0.0,2496.199399712162,114.21753109346731,565.8683338261415,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118572.0,21118572.0,291.73592485714283,287.4385123064684,0.6293214128571429,410.4884873721718,1.0,1.0,1.0,3.0,0.6689361960704004,283.15,283.15,283.149975343851,288.1639936201726,3.9682539682539675,1.0919138483139583,53000.0,288.0468901714285,288.1456281268554,2.1055810769765793,0.979711520661138,0.9875063343593907,0.38548920302110645,0.3854327097906156,0.3131114421235517,0.3137483338492405,0.19093058348474518,0.19246943159344068,0.22687378208267073,0.22747399923943806,297.15,293.15,297.16667209547063,297.38990433270664,297.27778326823665,297.20330318681766,297.27483941551225,297.2625004597488,0.0,2500.581713235369,114.21753109346731,570.9458121219618,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118608.0,21118608.0,291.748208,287.44969805867885,0.6293548800000001,410.1382349522454,1.0,1.0,1.0,3.0,0.6687898996234374,283.15,283.15,283.15004631389934,288.2452966789632,3.9682539682539675,1.0919138483139583,53000.0,288.0321503999999,288.10904163306276,2.106527535314248,0.979077073414566,0.98732669174133,0.38594492161752036,0.38602081202176325,0.3131555499567373,0.3139558435573137,0.19100392166639676,0.19263171623170808,0.2269639187159497,0.22766415519489458,297.15,293.15,297.16439365950805,297.38604702283016,297.2733445594179,297.20210780216644,297.2714337457152,297.2594653579276,0.0,2494.022388500543,114.21753109346731,575.9871105104737,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118644.0,21118644.0,291.7605679047619,287.4609862540012,0.6293911242857143,409.81150975528834,1.0,1.0,1.0,3.0,0.6686437773752238,283.15,283.15,283.14998486207276,288.04287025031647,3.9682539682539675,1.0919138483139583,53000.0,288.0173185142856,287.9270103962448,2.107446939108689,0.9786584848584051,0.9871331895698714,0.3864861318282854,0.3866093138219771,0.31329662604177805,0.31415493465090455,0.19112092175054235,0.19279351597014244,0.2271092043553969,0.2278494866092965,297.15,293.15,297.16274259158274,297.3833514671732,297.2702840856418,297.2014759353391,297.2690425556212,297.25737932707165,0.0,2484.8044693411334,114.21753109346731,580.961705918279,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118680.0,21118680.0,291.77299999999997,287.4723711001629,0.62943,409.5092236564417,1.0,1.0,1.0,3.0,0.6684984364008334,283.15,283.15,283.1499585595707,288.0188628313595,3.9682539682539675,1.0919138483139583,53000.0,288.0023999999999,287.97240904377276,2.1081828644714293,0.9783301600944867,0.9868607679846174,0.38706794545752565,0.3871701449839867,0.3134828850377871,0.31431343846676085,0.19125776356031118,0.19294187449291736,0.22727942847497185,0.22801204792575247,297.15,293.15,297.16140105616864,297.3812797135524,297.2679534258106,297.2011224411778,297.26717846849823,297.25578702104156,0.0,2485.4223376373716,114.21753109346731,585.869738093876,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118716.0,21118716.0,291.7854997142857,287.4838468021964,0.6294713614285714,409.23228853084663,1.0,1.0,1.0,3.0,0.6683541975535247,283.15,283.15,283.1499922630007,288.08732414425594,3.9682539682539675,1.0919138483139583,53000.0,287.98740034285703,288.06427926892474,2.1088356003113216,0.9777920505928109,0.9865516463632216,0.3875718520819351,0.3877193628736904,0.313571382206413,0.31445314120924267,0.19135546657783808,0.19308476182458287,0.22739387599923944,0.2281638732990871,297.15,293.15,297.15958383691145,297.3783600147343,297.26448575346365,297.20031560359973,297.2644860588831,297.25344625351846,0.0,2484.0146918645464,114.21753109346731,590.7260930780227,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118752.0,21118752.0,291.79806247619047,287.49540756237155,0.6295150628571429,408.9816162536442,1.0,1.0,1.0,3.0,0.6682105621974611,283.15,283.15,283.15003379311395,288.103910445264,3.9682539682539675,1.0919138483139583,53000.0,287.97232502857133,287.9872285324718,2.109533062656122,0.977152016237967,0.9862586302718829,0.38803576866593614,0.3882783777366597,0.31360875515180064,0.3146020764775619,0.1914340307814737,0.19323228557240063,0.2274794383907614,0.22832035435922687,297.15,293.15,297.15756431638766,297.3750460187672,297.2604706790439,297.1992965081865,297.2614027322885,297.25075605093474,0.0,2477.4988084019524,114.21753109346731,595.5351381263955,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118788.0,21118788.0,291.8106837142857,287.5070475801319,0.6295609585714286,408.75811869997546,1.0,1.0,1.0,3.0,0.6680672028111255,283.15,283.15,283.1499694081364,287.94697012245405,3.9682539682539675,1.0919138483139583,53000.0,287.9571795428571,287.89359225797045,2.110210979077074,0.9767035873387604,0.9859554818351286,0.3885744221682448,0.38883564185485747,0.3137349368969866,0.31474683838581624,0.19155068721072488,0.19337893959976005,0.2276152307971256,0.22847408227879737,297.15,293.15,297.1561094415462,297.372759505976,297.2577356931421,297.1987751586544,297.2592568671172,297.2489273332872,0.0,2471.970458611736,114.21753109346731,600.2923321399089,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118824.0,21118824.0,291.8233588571428,287.5187610520356,0.6296089028571429,408.5627077449816,1.0,1.0,1.0,3.0,0.6679248220751659,283.15,283.15,283.1499778473099,287.9688648581833,3.9682539682539675,1.0919138483139583,53000.0,287.9419693714285,287.94982239727585,2.110738179012651,0.976201586216831,0.9855887048788212,0.38909514081545216,0.3893680079386232,0.3138385102342651,0.31485936859737673,0.19165797765608866,0.19351386743853416,0.22773767497294084,0.22860962588300718,297.15,293.15,297.1545863264071,297.3703670357248,297.25484722956054,297.19817152034955,297.25699626567183,297.2469936755428,0.0,2471.2833454701026,114.21753109346731,604.9976624073663,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118860.0,21118860.0,291.8360833333333,287.5305421717002,0.6296587499999999,408.39629526380367,1.0,1.0,1.0,3.0,0.6677833280353711,283.15,283.15,283.15001364183195,288.02090486209244,3.9682539682539675,1.0919138483139583,53000.0,287.9266999999999,287.9773295119005,2.1112357593178372,0.9755441941774521,0.9852080754947464,0.38955571335966344,0.3898961898646496,0.3138685220170091,0.3149658409784247,0.1917356041791481,0.19364684935190807,0.22781821060350935,0.22874142353217933,297.15,293.15,297.1527242062004,297.36733675576147,297.2511298594218,297.1972306046333,297.2541340710355,297.24451109941054,0.0,2467.9826022795287,114.21753109346731,609.6591157262502,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118896.0,21118896.0,291.84885257142855,287.5423851297515,0.6297103542857143,408.2597931315828,1.0,1.0,1.0,3.0,0.6676420615078404,283.15,283.15,283.14998257569437,287.91131773088057,3.9682539682539675,1.0919138483139583,53000.0,287.91137691428565,287.87275219984855,2.1118066510203803,0.9749905141709116,0.9848567653914111,0.3900545335083135,0.39043759108589166,0.31394367644984356,0.3150879277115081,0.19183383795037756,0.19378636011092806,0.22792461509203712,0.22888157366096987,297.15,293.15,297.151191715149,297.36487272979923,297.2481136742284,297.19656850084107,297.25179365545074,297.2425080550937,0.0,2461.9399378854273,114.21753109346731,614.2838574256938,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118932.0,21118932.0,291.86166199999997,287.5542841137772,0.62976357,408.1541132234601,1.0,1.0,1.0,3.0,0.6675021695097955,283.15,283.15,283.1499921751339,287.890887356262,3.9682539682539675,1.0919138483139583,53000.0,287.8960055999999,287.8622730331995,2.112142308676794,0.9742593500365794,0.984406403751791,0.3904876729644254,0.3909390472433611,0.3139397232326898,0.3151605667752971,0.1918986163895399,0.19390710520367693,0.22798542321450405,0.22899390118193413,297.15,293.15,297.14927082919513,297.361718808897,297.24421833435434,297.19553120520334,297.24880563367003,297.239908962264,0.0,2455.7124062454955,114.21753109346731,618.8506111849862,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21118968.0,21118968.0,291.87450704761903,287.56623330828444,0.6298182514285714,408.0801674145767,1.0,1.0,1.0,3.0,0.6673629985243906,283.15,283.15,283.1499938211577,287.88445526770886,3.9682539682539675,1.0919138483139583,53000.0,287.8805915428571,287.86657488977914,2.112381318855105,0.9736137810967971,0.9839099933270201,0.3909569713458033,0.3914257365740647,0.3139803340160918,0.3152158061475858,0.19198132756947406,0.19402004588306984,0.2280706425683804,0.22909557792410237,297.15,293.15,297.1476483431846,297.3591339469174,297.241053321486,297.19475451226276,297.246342112721,297.23778644731436,0.0,2453.539831003355,114.21753109346731,623.3495639999284,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119004.0,21119004.0,291.8873831428571,287.57822689466093,0.6298742528571429,408.0388675800736,1.0,1.0,1.0,3.0,0.6672245106515102,283.15,283.15,283.1499927531807,287.8631949127559,3.9682539682539675,1.0919138483139583,53000.0,287.86514022857136,287.8505495776649,2.1126891880152705,0.9729634926872397,0.9834405536991297,0.39142299552028986,0.39192456037554824,0.31401644421260155,0.3152861285932994,0.1920639053844283,0.19413933784526485,0.22815344137388963,0.22920520885227597,297.15,293.15,297.14609590392104,297.35664037957747,297.23799131566653,297.19401529645467,297.2439637437184,297.23574132786763,0.0,2450.4832697511238,114.21753109346731,627.8080382768544,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119040.0,21119040.0,291.9002857142857,287.5902590511413,0.6299314285714286,408.031125595092,1.0,1.0,1.0,3.0,0.6670867428698645,283.15,283.15,283.14999253184027,287.84301252439514,3.9682539682539675,1.0919138483139583,53000.0,287.84965714285704,287.8361330716809,2.1129975139358566,0.9723086913343298,0.9829723408204605,0.39188541643871716,0.3924229471022026,0.31404729177490065,0.3153554131501784,0.19214632819342356,0.1942596406040903,0.22823362751009477,0.22931434304007028,297.15,293.15,297.14460654831726,297.3542236473608,297.23501047840494,297.1933095715788,297.24165747646424,297.23376154442525,0.0,2447.3118412888643,114.21753109346731,632.228957920089,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119076.0,21119076.0,291.91321019047615,287.602323952777,0.6299896328571428,408.057853334773,1.0,1.0,1.0,3.0,0.6669490382751333,283.15,283.15,283.15000282013136,287.8575953028698,3.9682539682539675,1.0919138483139583,53000.0,287.8341477714285,287.8492243548882,2.1133264743653424,0.9717112766763734,0.9825132875929949,0.39236962597250813,0.39292466160724426,0.31410397297952053,0.3154285515083142,0.19224023629410136,0.19438196941051564,0.22832861947573885,0.22942568928128454,297.15,293.15,297.1432871531238,297.3521089828405,297.2324061647495,297.19275498699153,297.23963030839036,297.2320375192191,0.0,2446.450296853558,114.21753109346731,636.6507858699958,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119112.0,21119112.0,291.926152,287.61441577141045,0.63004872,408.11996267425764,1.0,1.0,1.0,3.0,0.666811212325265,283.15,283.15,283.1500033295931,287.86787123713736,3.9682539682539675,1.0919138483139583,53000.0,287.81861759999987,287.8623278924754,2.1138439542046936,0.9712621245263342,0.982138042383197,0.3929057776832989,0.3934570715708067,0.3142206948879044,0.315537657546836,0.1923632534649151,0.19452111903162972,0.22845905851323392,0.22955786011681548,297.15,293.15,297.1424003285422,297.35070976244776,297.23067384600535,297.1925757070849,297.23826718288836,297.2309253653937,0.0,2447.781210789677,114.21753109346731,641.0762118035055,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119148.0,21119148.0,291.93910657142857,287.6265286756534,0.6301085442857143,408.2183654886871,1.0,1.0,1.0,3.0,0.6666731702488604,283.15,283.15,283.1500020618402,287.872181339867,3.9682539682539675,1.0919138483139583,53000.0,287.8030721142856,287.86790865379544,2.1145819827558645,0.9708944297120791,0.9818650540329666,0.39346486332184577,0.3940241650728621,0.31436135395992193,0.3156863519638262,0.19250182652159212,0.1946802251439602,0.2286051881794772,0.22971368394705693,297.15,293.15,297.14175627127776,297.34964293383996,297.2293142640432,297.1925924568219,297.2372145170614,297.2301040886088,0.0,2448.89401126667,114.21753109346731,645.5312800396424,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119184.0,21119184.0,291.9520693333333,287.6386568308697,0.63016896,408.35397365320244,1.0,1.0,1.0,3.0,0.6665349480032693,283.15,283.15,283.15000153585464,287.87559155264074,3.9682539682539675,1.0919138483139583,53000.0,287.7875167999999,287.87344672608026,2.1154942832795225,0.9705966561784409,0.9816811325174565,0.3940398390080583,0.3946162449463766,0.3145160978267282,0.3158609769672228,0.19265355716049667,0.19485630345220994,0.2287621047036741,0.22988655237455524,297.15,293.15,297.14131864271644,297.3488153017866,297.228194225394,297.19276698317896,297.2363849249287,297.22949601560094,0.0,2449.6236189374968,114.21753109346731,650.0217616250153,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119220.0,21119220.0,291.9650357142857,287.6507943991617,0.6302298214285714,408.5276990429448,1.0,1.0,1.0,3.0,0.666396609493978,283.15,283.15,283.15000136721693,287.879038028249,3.9682539682539675,1.0919138483139583,53000.0,287.77195714285705,287.87907290029386,2.116511586223648,0.9703507810428288,0.9815556810101039,0.3946256164767591,0.3952220019012512,0.3146795658038501,0.3160480449834097,0.19281508222348162,0.1950434043482146,0.22892627303486973,0.2300686918710378,297.15,293.15,297.14102991915723,297.34814975031236,297.2272278869491,297.1930532516638,297.2357056016905,297.22903328195457,0.0,2450.237671945834,114.21753109346731,654.5444738986648,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119256.0,21119256.0,291.9780011428571,287.6629355393615,0.6302909828571428,408.7404535330552,1.0,1.0,1.0,3.0,0.6662581709002768,283.15,283.15,283.15000132457686,287.8826156531746,3.9682539682539675,1.0919138483139583,53000.0,287.75639862857133,287.8848258124049,2.117609145412685,0.9701483725395348,0.9814773281493278,0.39521982288670554,0.39583753379995956,0.3148492503938909,0.3162430057333708,0.19298484137577082,0.19523938356493054,0.22909605107531542,0.2302573949859456,297.15,293.15,297.1408617290607,297.3476093978548,297.2263748817111,297.1934282901729,297.23514194303044,297.228683248366,0.0,2450.828447497497,114.21753109346731,659.0989619728458,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119292.0,21119292.0,291.990961047619,287.6750744070256,0.6303522985714286,408.9931489986748,1.0,1.0,1.0,3.0,0.6661196257486488,283.15,283.15,283.15000135594073,287.8863147237941,3.9682539682539675,1.0919138483139583,53000.0,287.74084674285706,287.89051437036886,2.1187202350049743,0.9699895568585297,0.9814073303080447,0.3958221829604054,0.3964542712322712,0.3150246922446514,0.31643740867198494,0.19316290052647198,0.19543610364810535,0.22927123942038596,0.23044633130994877,297.15,293.15,297.1408118914748,297.34718921100324,297.22562872128253,297.193889839319,297.2346892709833,297.2284417868126,0.0,2451.411724587505,114.21753109346731,662.750299666183,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119328.0,21119328.0,292.00391085714284,287.68720515443425,0.6304136228571429,409.2866973149448,1.0,1.0,1.0,3.0,0.6659809701012775,283.15,283.15,283.15000136004363,287.8899669056003,3.9682539682539675,1.0919138483139583,53000.0,287.7253069714285,287.89467154705693,2.119606283017002,0.9698728293184737,0.9812036253363445,0.3964311579751691,0.3970414487409168,0.31520429214513185,0.3166017334360571,0.19334904627991323,0.19560370682239972,0.22945093820385998,0.2306128771008463,297.15,293.15,297.1408727820429,297.3468673430325,297.2249668107956,297.19443158503776,297.23432999010237,297.2282937022023,0.0,2451.9953718634983,114.21753109346731,662.0928131063283,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119364.0,21119364.0,292.016846,287.699321930595,0.6304748099999999,409.6220103570061,1.0,1.0,1.0,3.0,0.6658422166990668,283.15,283.15,283.15000133084226,287.8934989661099,3.9682539682539675,1.0919138483139583,53000.0,287.7097847999999,287.89787341588595,2.1204272738528966,0.9697877973530193,0.980963558400732,0.3970437361383975,0.39761862497370215,0.3153851870501223,0.3167545749581978,0.19354137140363759,0.19576301128808324,0.2296331941776837,0.23077176958152226,297.15,293.15,297.1410124219939,297.3466007454615,297.22434532363076,297.1950286097593,297.23402562767575,297.2282025457043,0.0,2452.570971690111,114.21753109346731,659.7283823726923,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119400.0,21119400.0,292.02976190476187,287.7114188812495,0.6305357142857143,410.0,1.0,1.0,1.0,3.0,0.6657033618959798,283.15,283.15,283.1500013001156,287.896949601973,3.9682539682539675,1.0919138483139583,53000.0,287.6942857142856,287.90045181842163,2.1211964352453276,0.9697317774624898,0.9806969871935356,0.3976589028594683,0.39818702166662845,0.315566220446182,0.3168968512948684,0.19373947297761607,0.19591625145465866,0.22981733029982096,0.2309240661662459,297.15,293.15,297.14122011399894,297.3463753520166,297.22374924636796,297.19567221179005,297.23376338874345,297.2281560625834,0.0,2453.134263835429,114.21753109346731,655.9609482766476,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119436.0,21119436.0,292.04265399999997,287.72349014888596,0.63059619,410.40420834838113,1.0,1.0,1.0,3.0,0.6655643993246164,283.15,283.15,283.1500012321995,287.90020410790106,3.9682539682539675,1.0919138483139583,53000.0,287.6788151999999,287.9022968309762,2.121911533721211,0.9697057810186974,0.9804031220671429,0.3982766210589684,0.3987461207166326,0.31574720819735097,0.3170278902081954,0.19394364206525666,0.19606328578899632,0.2300032980913943,0.23106939962572115,297.15,293.15,297.1414971787476,297.34619090645623,297.22317761032554,297.19636363562427,297.23354276883913,297.2281544199986,0.0,2453.6771412699563,114.21753109346731,650.7432021560769,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119472.0,21119472.0,292.0555177142857,287.7355298727542,0.6306560914285714,410.81750604376043,1.0,1.0,1.0,3.0,0.6654253480035568,283.15,283.15,283.1500011388571,287.9031841708635,3.9682539682539675,1.0919138483139583,53000.0,287.66337874285705,287.90343476897914,2.1225841104557235,0.9697007253373058,0.9800890185218419,0.39889527597594543,0.3992975076622597,0.3159268488989436,0.31714942288268555,0.19415226326625604,0.19620592960800398,0.23018995486730723,0.2312090303107513,297.15,293.15,297.1418176992842,297.346024519183,297.2226095507344,297.197083887507,297.2333414785915,297.22817542706,0.0,2454.1850081062294,114.21753109346731,644.4672614729749,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119508.0,21119508.0,292.06834847619047,287.7475321888857,0.6307152728571428,411.239797767013,1.0,1.0,1.0,3.0,0.6652862086278502,283.15,283.15,283.15000106429613,287.9059930561677,3.9682539682539675,1.0919138483139583,53000.0,287.64798182857135,287.90402307774514,2.123214492779247,0.9697145434516086,0.9797554611893038,0.3995142173548297,0.3998410787742665,0.31610434222191436,0.31726114931957883,0.19436506915865379,0.19634454735586143,0.23037684463359326,0.23134289980542164,297.15,293.15,297.1421735400172,297.3458680364669,297.22203641180096,297.1978263981361,297.23315179739035,297.2282112367623,0.0,2454.659656625721,114.21753109346731,637.2070199330698,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119544.0,21119544.0,292.0811417142857,287.75949123011765,0.6307735885714285,411.6709881990142,1.0,1.0,1.0,3.0,0.6651469687969584,283.15,283.15,283.1500010128379,287.9086423394066,3.9682539682539675,1.0919138483139583,53000.0,287.632629942857,287.904045895314,2.123797883034039,0.9697490228983882,0.9794005499224216,0.4001333333867726,0.4003758456950657,0.31627921245117424,0.31736171666137475,0.19458259718761087,0.19647887010731915,0.2305638636522998,0.23147027736431344,297.15,293.15,297.142565905232,297.34572100329456,297.2214563601748,297.1985918507591,297.232973122409,297.2282616483739,0.0,2455.1012653865014,114.21753109346731,628.873030725506,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119580.0,21119580.0,292.0938928571428,287.7714011261208,0.6308308928571429,412.110982020639,1.0,1.0,1.0,3.0,0.6650076511511039,283.15,283.15,283.15000097597823,287.9112144233614,3.9682539682539675,1.0919138483139583,53000.0,287.6173285714285,287.90371636957144,2.1243477073291666,0.969797999014099,0.9790309297654165,0.4007523435389841,0.40090413923563195,0.31645177382950396,0.3174538723310437,0.19480368110623786,0.19661046897633486,0.2307507682914242,0.2315928687378121,297.15,293.15,297.1429801273971,297.34557836384465,297.2208692616993,297.1993708192393,297.2327994700974,297.2283196084556,0.0,2455.5253773842846,114.21753109346731,619.7990974123861,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119616.0,21119616.0,292.1065973333333,287.783256003432,0.6308870400000001,412.55968391276286,1.0,1.0,1.0,3.0,0.664868264537828,283.15,283.15,283.1500009422867,287.91371253972835,3.9682539682539675,1.0919138483139583,53000.0,287.6020831999999,287.90309366031914,2.124870870567608,0.9698587386603529,0.9786499989222806,0.40137111680140675,0.40142716776610704,0.3166220913215795,0.3175389948060934,0.1950278035329139,0.1967401632191937,0.23093745163022683,0.23171154395878718,297.15,293.15,297.14340938860187,297.34543793965,297.2202746516355,297.2001585988476,297.23262838009975,297.228381791767,0.0,2455.936277821704,114.21753109346731,610.1412527907934,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119652.0,21119652.0,292.11925057142855,287.7950499854899,0.6309418842857143,413.0169985562609,1.0,1.0,1.0,3.0,0.6647278146635416,283.15,283.15,283.1500806837462,287.85524642133163,3.9682539682539675,1.171423398769282,52462.508543902484,287.58689931428563,287.8638015769456,2.1253420246117747,0.9698618309490292,0.9782472018523245,0.40196212565908995,0.4019405512552986,0.31675762818504694,0.317611831693504,0.195241148699884,0.1968658822015775,0.2311053118992974,0.2318233534443003,297.15,293.15,297.14367410810655,297.3449621871977,297.2192525190529,297.2007856356223,297.23215102955896,297.2281650959077,0.0,2473.271353325652,121.34625590231222,599.9186469616134,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119688.0,21119688.0,292.131848,287.80677719267595,0.63099528,413.48283063200824,1.0,1.0,1.0,3.0,0.6645841698943963,283.15,283.15,283.15004557223506,287.75370512741586,3.9682539682539675,1.200663579061049,52315.58780201478,287.5717823999999,287.7820725492606,2.125460006535754,0.9695214729894971,0.977694211899304,0.4024169659567832,0.4023930369032681,0.3167310974330345,0.317611389982408,0.19538762371695131,0.1969624081014146,0.23118075445550737,0.23189362062466834,297.15,293.15,297.143046872738,297.34284690086974,297.21619200436953,297.2005741503566,297.2301686191561,297.22656570949806,0.0,2486.2817864647072,124.04829742347968,589.1368988902726,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119724.0,21119724.0,292.14438504761904,287.81843174235826,0.6310470814285715,413.9570848208802,1.0,1.0,1.0,3.0,0.6644385229021578,283.15,283.15,283.1500235937956,287.6725703972587,3.9682539682539675,1.220169002392801,52260.05973214959,287.55673794285707,287.71587097944814,2.1248891859150376,0.9688903068659924,0.9768390510892947,0.402768722519895,0.40273057646319455,0.3165847783709652,0.3174748822016105,0.19547945179720114,0.19700061796076895,0.23118560305432767,0.2318854363890071,297.15,293.15,297.1416991738852,297.3395623097037,297.2117193200811,297.1997068966805,297.22710283796266,297.22395810766267,0.0,2494.050563697245,125.94508586672616,577.7908846450118,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119760.0,21119760.0,292.1568571428571,287.8300077489406,0.6310971428571428,414.4396658037519,1.0,1.0,1.0,3.0,0.6642918810125629,283.15,283.15,283.15000827185224,287.6124483316718,3.9682539682539675,1.2345125864006068,52248.49804081849,287.54177142857134,287.66206484230344,2.123732155979071,0.968063942998971,0.9757118691394662,0.40306092118993775,0.40297494620826524,0.31637256233134115,0.3172309933717627,0.195536911050174,0.19698793942899642,0.23114928269590304,0.23181318293754088,297.15,293.15,297.1399043718109,297.33568310262706,297.206579233969,297.19845619104984,297.22348022901275,297.2208206256939,0.0,2495.399895554876,127.40945755587603,565.9375536712982,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119796.0,21119796.0,292.1692597142857,287.84149932391483,0.6311453185714286,414.93047826149865,1.0,1.0,1.0,3.0,0.6641453543357712,283.15,283.15,283.14998084168815,287.5649290053526,3.9682539682539675,1.2224373005190825,52430.70457662421,287.52688834285703,287.6143316510804,2.1222065519019817,0.9671071973021635,0.9744054626417842,0.40331968268886653,0.4031635213797709,0.3161222035549066,0.3169241362936441,0.19557371828974773,0.19694448351227692,0.2310895506777224,0.23170245204690187,297.15,293.15,297.13785001410395,297.331558106189,297.20116328313213,297.1970064911769,297.2196223509375,297.2174400491079,0.0,2491.1708887573686,126.59697577567714,554.3902565290495,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119832.0,21119832.0,292.1815881904762,287.8529005759174,0.6311914628571429,415.42942687499556,1.0,1.0,1.0,3.0,0.6640008710436198,283.15,283.15,283.14993857637387,287.534762307035,3.9682539682539675,1.176696858402978,52826.23635926214,287.5120941714285,287.569303338882,2.1156715376215587,0.9660693203491293,0.9730802406014221,0.4036561283392245,0.3983901185010103,0.3158435625399754,0.31659997146196817,0.19559919865773134,0.19690308242372648,0.23101629663565826,0.23158563735784227,297.15,293.15,297.1356642741023,297.32853628569654,297.1955868140798,297.19547310235254,297.21568539584507,297.2141891744152,0.0,2473.795278736588,122.75008802664406,542.4762819381727,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119868.0,21119868.0,292.19383799999997,287.86420561079063,0.63123543,415.93641632511793,1.0,1.0,1.0,3.0,0.6638617181150114,283.15,283.15,283.1498903695071,287.5211861023618,3.9682539682539675,1.0959523289521482,53392.76961328962,287.4973943999999,287.51862325123585,2.105278620945605,0.9649490060592929,0.9716996220055794,0.40427074342985014,0.38985946854528253,0.3155328702738198,0.31625109694902026,0.19561423488944535,0.19685638981208506,0.2309267737350212,0.2314579343080956,297.15,293.15,297.13335308402293,297.32900627736126,297.18981863073213,297.19387292349893,297.21163494488457,297.21153717209995,0.0,2436.7236130734464,115.50126333533038,529.806860016428,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119904.0,21119904.0,292.20600457142854,287.875408531647,0.6312770742857142,416.45135129274087,1.0,1.0,1.0,3.0,0.6637294258723443,283.15,283.15,283.1499333039269,287.43773827522807,3.9682539682539675,1.095429258222465,53341.81569949584,287.4827945142857,287.4012927921891,2.094927110118842,0.9636262020754522,0.9702288035684853,0.4051494210558899,0.3815334401866721,0.3151291499706048,0.315862754267204,0.19559708846382554,0.19679822166712063,0.23078580720114594,0.23131021508973693,297.15,293.15,297.13061085812274,297.332676713603,297.18307956563285,297.1919418894995,297.2068921384193,297.2090402330555,0.0,2401.6649530447125,115.33445613310023,517.9915863859324,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119940.0,21119940.0,292.2180833333333,287.8865034389384,0.63131625,416.9741364587397,1.0,1.0,1.0,3.0,0.6636024233697668,283.15,283.15,283.1499137802556,287.22474052876254,3.9682539682539675,1.0949992016686236,53299.940801166,287.46829999999994,287.16797554359556,2.0851272932514235,0.9615696100681701,0.9684688392286159,0.40598995114029135,0.3743268716320639,0.3143896540162075,0.31532926398456684,0.19544501355361493,0.1966917011093643,0.2304534035447158,0.23108300336399118,297.15,293.15,297.1260905537198,297.3357353955996,297.172295279784,297.18844189591147,297.19917627380266,297.2043478797635,0.0,2370.381405389241,115.19743075152869,508.11319289180545,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21119976.0,21119976.0,292.2300697142857,287.8974844305289,0.6313528114285715,417.5046765039895,1.0,1.0,1.0,3.0,0.6634814280113861,283.15,283.15,283.1498925204302,286.9742306260364,3.9682539682539675,1.094621883654439,53263.21463217819,287.45391634285704,286.9107278083306,2.074110974028902,0.9586153075144246,0.9660001966611873,0.4066901253106026,0.36724534827056377,0.31325977164023666,0.314475815358997,0.19513164286009557,0.19645623071810503,0.2298957960628099,0.23067311823304001,297.15,293.15,297.11944436105796,297.33696591006964,297.1569313562114,297.1831166351199,297.18805253125515,297.19690215874283,0.0,2332.010204403209,115.07729787495322,498.8790642309615,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120012.0,21120012.0,292.2419591428571,287.9083456017718,0.6313866128571428,418.0428761093656,1.0,1.0,1.0,3.0,0.6633674172974666,283.15,283.15,283.1499088438264,286.7634320977839,3.9682539682539675,1.0942907959896424,53230.998710610205,287.43964902857135,286.66250160399454,2.0646572606808054,0.9546383983987083,0.9627320050585331,0.4071533921876941,0.36324276500183644,0.3117518497360181,0.3132640950021261,0.19462417315265162,0.19607894797106745,0.22910858487413902,0.2300584879521309,297.15,293.15,297.11043636581155,297.33526159119884,297.1373299619367,297.17563801896557,297.1735848581356,297.18645015920964,0.0,2289.814875023275,114.97195249647886,490.24794323392564,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120048.0,21120048.0,292.253747047619,287.91908104559104,0.6314175085714286,418.58863995574313,1.0,1.0,1.0,3.0,0.6632561724636992,283.15,283.15,283.149992337065,286.99281314271116,3.9682539682539675,1.0940002011306837,53202.73090332048,287.4255035428571,286.95732565783453,2.0571164514056384,0.9515558596585296,0.9590019730007152,0.407945297789368,0.36194779110573927,0.3107913134351802,0.3119074124334164,0.19428906154952716,0.19561675253969665,0.22861740868823288,0.2293524523650686,297.15,293.15,297.1041007333474,297.3376610583832,297.1255713054974,297.1705727534353,297.16460541691845,297.18050225351635,0.0,2301.7781718038204,114.8795437683468,482.84747602857504,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120084.0,21120084.0,292.2654288571428,287.9296848525657,0.6314453528571429,419.1418727239973,1.0,1.0,1.0,3.0,0.6631425670535791,283.15,283.15,283.15011204964964,287.3618552757645,3.9682539682539675,1.0937451587612765,53177.92767406779,287.4114853714285,287.2626328543979,2.051152996810489,0.949404579039022,0.9559875331237602,0.4089414264228853,0.36071849330493444,0.31030287473201834,0.31098605141164143,0.19410683923532093,0.1952837700844257,0.22838858407132223,0.22888089946276122,297.15,293.15,297.10040655309905,297.3424586323547,297.1203281412782,297.16757075286284,297.1603050316449,297.1782138222479,0.0,2329.6675759208933,114.79848123235651,476.2643838429926,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120120.0,21120120.0,292.277,287.9401511110197,0.63147,419.70247909500335,1.0,1.0,1.0,3.0,0.663023779481231,283.15,283.15,283.15001322493583,287.24677558092105,3.9682539682539675,1.0935213117272746,53156.16300032311,287.3975999999999,287.1617959656582,2.047001368598732,0.948417032995319,0.9541830587267712,0.41025809532996727,0.35893714182164466,0.31031977169197905,0.31066412309980607,0.19413114192342232,0.19516664613355392,0.22845175534289724,0.22874602114323933,297.15,293.15,297.0998130044892,297.35091741006937,297.1216916364408,297.16717111830735,297.16092976741515,297.1801045873444,0.0,2342.645040940828,114.72736503792251,470.5898870317268,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120156.0,21120156.0,292.28845590476186,287.95047390711477,0.6314913042857143,420.2703637496365,1.0,1.0,1.0,3.0,0.6629033537912564,283.15,283.15,283.15005454240037,287.3975059864555,3.9682539682539675,1.0933251088941323,53137.08983909286,287.3838529142857,287.3279412640282,2.043714125007597,0.9478697173476004,0.9530411930348222,0.41167459891074953,0.3568264088228553,0.3104720747525054,0.3106100367927959,0.1942235272011722,0.1951557908943745,0.22860030422800878,0.22876719630425213,297.15,293.15,297.1003845838606,297.36027930770666,297.1247666839172,297.16762836453984,297.1629587917055,297.18320354634596,0.0,2356.4574609192086,114.66505541176667,465.784675794983,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120192.0,21120192.0,292.29979199999997,287.960647324948,0.63150912,420.8454313687719,1.0,1.0,1.0,3.0,0.6627793435080461,283.15,283.15,283.1500705003133,287.589740450521,3.9682539682539675,1.0931525499984602,53120.31796789687,287.3702495999999,287.5331664959653,2.0412975765817936,0.9483452064994511,0.952616658322242,0.41342159883684165,0.3543063602900882,0.3110215084337349,0.3108284545264875,0.19450990566641668,0.19527093802027362,0.22898639593180448,0.22895138302042284,297.15,293.15,297.10355503854436,297.3732965573911,297.1328050858572,297.1704261468857,297.1688180379425,297.18978017332415,0.0,2382.670566993235,114.61027310305869,461.7921980571536,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120228.0,21120228.0,292.3110037142857,287.97066544665284,0.6315233014285715,421.4275866332849,1.0,1.0,1.0,3.0,0.6626506244252538,283.15,283.15,283.1500568955792,287.73048195344336,3.9682539682539675,1.0930010925573928,53105.59923522937,287.35679554285707,287.67697755589893,2.040120968287985,0.949593555506911,0.9530796875509482,0.4154182305919166,0.3514418529023373,0.31182540072786924,0.3113775284979714,0.1949422673108027,0.19555213660748572,0.22953044207371698,0.2293348083580351,297.15,293.15,297.10858097305055,297.3888366737394,297.1437823071418,297.1748880251258,297.17704497079956,297.1986265899714,0.0,2409.21310443743,114.5622041677079,458.63297317037967,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120264.0,21120264.0,292.32208647619046,287.98052235250475,0.6315337028571429,422.0167342240505,1.0,1.0,1.0,3.0,0.6625177088961011,283.15,283.15,283.150035267529,287.80557633383324,3.9682539682539675,1.0928688580605899,53092.75026838889,287.3434962285713,287.74988460656584,2.0401278042120388,0.9512122965395972,0.9542444022631521,0.41752832422594466,0.34857443438631147,0.3126830616167996,0.31214352877755425,0.19544064420908056,0.19596465512930508,0.23011825670776875,0.2298549967855325,297.15,293.15,297.1143487996517,297.4051186113824,297.1549948713699,297.17996824478223,297.1856528349859,297.20801667243444,0.0,2427.9114944913686,114.52024705300863,456.3007577574591,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120300.0,21120300.0,292.3330357142857,287.9902121210305,0.6315401785714285,422.61277882194406,1.0,1.0,1.0,3.0,0.6623822622798123,283.15,283.15,283.1500224609803,287.84232037709666,3.9682539682539675,1.0927622982617973,53082.39719276532,287.33035714285705,287.7848146963833,2.040858870989647,0.9528836860923628,0.95571515848929,0.4196410640496035,0.3460077161984594,0.3134663558328812,0.31294301060261703,0.1959434377231195,0.19643132517617726,0.23067417089467804,0.23040640749933294,297.15,293.15,297.1200307647788,297.4208112320159,297.1648280272405,297.1849077502339,297.19340723674037,297.2167970022019,0.0,2439.6680174307667,114.48644375468996,454.66807072071185,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120336.0,21120336.0,292.3438468571428,287.9997288291216,0.6315425828571428,423.2156251078407,1.0,1.0,1.0,3.0,0.662242948289484,283.15,283.15,283.1499197540767,287.71534064997354,3.9682539682539675,1.1275861735469728,52891.161352875526,287.3173837714285,287.7030289915839,2.0420348811314697,0.9543513109434472,0.9572699691294517,0.4216611932992929,0.3438801145873298,0.3140698398683345,0.31367981692953795,0.19640043398878168,0.1969088900879014,0.23113625569680765,0.2309331624338059,297.15,293.15,297.1249642977603,297.4347585734371,297.1719616884517,297.18909320393595,297.19930488941264,297.2240165305995,0.0,2475.6877827608046,117.73343545375852,453.6823281117834,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120372.0,21120372.0,292.3545153333333,288.0090665521522,0.63154077,423.8251777626157,1.0,1.0,1.0,3.0,0.6620985388917823,283.15,283.15,283.1499457048527,287.58930605264237,3.9682539682539675,1.1972938407961395,52479.89851402142,287.3045815999999,287.59912250459143,2.043149312757514,0.9551150540118944,0.958499998989869,0.4234105741254545,0.3424519798235683,0.31428947310457706,0.3141789224613603,0.1967138587967014,0.19731690355680315,0.23138497801762978,0.23133342786850544,297.15,293.15,297.12789910160683,297.4448645607257,297.17390058984404,297.19136812345346,297.2014584740784,297.2278981699417,0.0,2487.383906269329,124.0894779657547,453.258996054994,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120408.0,21120408.0,292.36503657142856,288.0182193641002,0.6315345942857143,424.44134146714424,1.0,1.0,1.0,3.0,0.661952183252477,283.15,283.15,283.14995310281114,287.4782176201168,3.9682539682539675,1.234387640862325,52328.215648026846,287.2919561142856,287.5138205387404,2.04383734192727,0.9553641092421176,0.9591767541585005,0.42494752161291993,0.3417450996758126,0.3142578899989953,0.3143685947611422,0.1969274039281499,0.19761316232231116,0.23149242448676507,0.23156309159240007,297.15,293.15,297.1294005558451,297.4519930429381,297.1725498556166,297.1923404910044,297.2012039986756,297.22949758881595,0.0,2495.213155144619,127.59261136819555,453.297260487682,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
