,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21120444.0,21120444.0,292.375406,288.02718133767337,0.6315239100000001,425.0640209023015,1.0,1.0,1.0,3.0,0.6618062484414365,283.15,283.15,283.1499614515025,287.4039605919021,3.9682539682539675,1.2458137598290062,52351.94643167412,287.2795127999999,287.44457860126823,2.044015343177975,0.9552160954235995,0.9593705930592494,0.4263046671277864,0.3414762980105079,0.3140564750150187,0.3143206983332162,0.19706979252161505,0.1978167302994034,0.2315020101886282,0.23165939402658126,297.15,293.15,297.1298265939914,297.4566578822225,297.1690811166451,297.1924109239364,297.1993510085544,297.22946550507,0.0,2486.1080332046204,128.84243874630553,453.7480257878852,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120480.0,21120480.0,292.385619047619,288.0359465444386,0.6315085714285714,425.6931207489627,1.0,1.0,1.0,3.0,0.6616641036309786,283.15,283.15,283.1498998252613,287.36275367330086,3.9682539682539675,1.168665682410389,52976.325676284556,287.2672571428571,287.3771071859181,2.0436172027643713,0.9547601127133827,0.9591832523174447,0.42751678148830596,0.3413370688002688,0.3137407974586627,0.3141097421086217,0.19716477190526924,0.19795321311697342,0.23144348977982881,0.23166170193696112,297.15,293.15,297.12944666746307,297.4593766881975,297.1642862109411,297.19190256919813,297.196450026975,297.22829243255495,0.0,2452.3832124419832,122.2553040775589,454.5830441013373,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120516.0,21120516.0,292.3956711428571,288.0445090549563,0.6314884328571428,426.32854568800315,1.0,1.0,1.0,3.0,0.6615305296111692,283.15,283.15,283.1498637241001,287.3450811223272,3.9682539682539675,1.0964749895701162,53443.707873089064,287.25519462857136,287.3104535927756,2.042690560618625,0.9540557567572876,0.9586886233740208,0.4286155489093575,0.3412008200707718,0.3133485278552665,0.31378697445222903,0.1972314812563937,0.19804416815857484,0.23133682625601334,0.23159700884278736,297.15,293.15,297.1284460533867,297.4606075319642,297.1587074097146,297.19107167242805,297.19287566461406,297.22634166642155,0.0,2397.721876523754,115.6680993127394,455.79216016231726,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120552.0,21120552.0,292.4055577142857,288.0528629389177,0.6314633485714286,426.97020040029787,1.0,1.0,1.0,3.0,0.6614055145241174,283.15,283.15,283.14992856390495,287.2388712137651,3.9682539682539675,1.0956842438921521,53366.651591930306,287.24333074285704,287.1707637952922,2.0415567082440695,0.9529560506840022,0.9579298407937664,0.42956078194319186,0.34129854297437057,0.312812816451839,0.31337540380391,0.19724151538637244,0.19810223383980066,0.23114249575554854,0.23147760297261513,297.15,293.15,297.12646733385776,297.45992159255303,297.15149626963574,297.18958052461187,297.18798840569343,297.2230908252704,0.0,2355.42056707037,115.41575108595801,457.30940785529884,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120588.0,21120588.0,292.41527419047617,288.06100226528713,0.6314331728571428,427.6179895667222,1.0,1.0,1.0,3.0,0.6612862087939689,283.15,283.15,283.1499186905998,286.97398472614077,3.9682539682539675,1.0951906006744314,53318.57542162493,287.2316709714285,286.90463727834367,2.0396865565910405,0.9509721492737592,0.9566645694305976,0.4301946752009282,0.34155790531118524,0.31191322847528496,0.31276784277663,0.19710165192594908,0.19808271150129275,0.2307316065397724,0.2312403223487421,297.15,293.15,297.12229494835833,297.45546999819487,297.13989926241237,297.1863208776115,297.17972029415864,297.2167410761471,0.0,2327.265840744911,115.25840131594425,459.10081415037865,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120624.0,21120624.0,292.42481599999996,288.068921102448,0.63139776,428.27181786815135,1.0,1.0,1.0,3.0,0.6611719733653662,283.15,283.15,283.1499065858625,286.77181848112855,3.9682539682539675,1.0948790541346547,53288.244892876246,287.22022079999994,286.6870928954884,2.0389979068357635,0.9478378362372283,0.9545568857622375,0.43036848664764943,0.3445538166308729,0.3105890319642918,0.31181093436263674,0.1967418487921335,0.19791755131413244,0.2300593642638397,0.2307958340357133,297.15,293.15,297.11533823646516,297.44559561067877,297.12332447535823,297.18051540648844,297.16747663733764,297.20645007326567,0.0,2292.097213166386,115.15916841479007,460.9899508753263,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120660.0,21120660.0,292.43417857142856,288.076613518353,0.6313569642857143,428.9315899854605,1.0,1.0,1.0,3.0,0.6610630513570961,283.15,283.15,283.14998332770955,286.77884169743,3.9682539682539675,1.094516353608691,53252.94515261997,287.20898571428563,286.6920327391573,2.0393619994832872,0.9445566599717221,0.9517172512604357,0.43034898186842335,0.3498869868020949,0.30934291163133854,0.3106034600740913,0.19635140570347043,0.1976164225393417,0.22941096725546573,0.23019394981092972,297.15,293.15,297.10828394296743,297.43376477300706,297.1084152526091,297.17457007249874,297.15611711370826,297.1962302309581,0.0,2270.9278110860305,115.04371341559367,462.88897484143695,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120696.0,21120696.0,292.4433573333333,288.08407358067814,0.63131064,429.59721059952483,1.0,1.0,1.0,3.0,0.6609550061913343,283.15,283.15,283.15005933937726,286.9573598251844,3.9682539682539675,1.0941980224859147,53221.97329079197,287.1979711999999,286.88569976245833,2.0394126016649947,0.9421632075641282,0.9488849744815867,0.43044819904142806,0.3547051852848373,0.3086076896717352,0.30953217064844285,0.19612916179433737,0.19731348962665704,0.2290445875662367,0.22965168430828742,297.15,293.15,297.10378838011405,297.42385309132953,297.10064556126724,297.17090963551027,297.1498560895714,297.18981055155854,0.0,2280.721226068994,114.94244531280187,464.8570517804641,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120732.0,21120732.0,292.4523477142857,288.0912953569814,0.6312586414285714,430.2685843912195,1.0,1.0,1.0,3.0,0.6608435811619066,283.15,283.15,283.15008870972747,287.17775710630355,3.9682539682539675,1.0939189978758914,53194.83314503514,287.1871827428571,287.1168875814872,2.0405372126145926,0.9410483863396434,0.9469045267201049,0.43085959034054444,0.3588227148128004,0.30849933260107154,0.3089482661589229,0.19615676596788917,0.19717395151128783,0.229038587772046,0.229379103705601,297.15,293.15,297.1027489537806,297.4181312698877,297.1012091030386,297.17043254811284,297.149775576043,297.18845949017253,0.0,2309.7142688898653,114.85373005417556,467.0417746266133,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120768.0,21120768.0,292.4611451428571,288.0982729148651,0.6312008228571429,430.9456160414199,1.0,1.0,1.0,3.0,0.6607266802742903,283.15,283.15,283.15009335466516,287.40256662403186,3.9682539682539675,1.093673792672022,53170.988256985904,287.1766258285714,287.34758350556046,2.0428548502430406,0.9411121673493391,0.9460619972454272,0.43160201173032087,0.3618975002302067,0.3088959436907275,0.30891881571069224,0.19641267775268384,0.19725496791424685,0.2293347094444519,0.22942598976559445,297.15,293.15,297.1047699102163,297.4166565793892,297.10821234861436,297.1727489772741,297.15466910555926,297.19141138421065,0.0,2345.542956355257,114.77580505828819,469.5458551830788,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120804.0,21120804.0,292.469745047619,288.1050003221424,0.6311370385714286,431.6282102310011,1.0,1.0,1.0,3.0,0.6606036950301952,283.15,283.15,283.15008229002024,287.60008986979926,3.9682539682539675,1.0934583772181767,53150.04467282124,287.16630594285704,287.5516303586733,2.0462902799306737,0.9421632747481012,0.9463149186536504,0.43265508300330796,0.36403000757876275,0.3096591537748372,0.3093586054784478,0.1968590337681991,0.197547611901433,0.22985965521459384,0.22975338108980595,297.15,293.15,297.10923878758075,297.4190113793061,297.1196274584504,297.17728692573786,297.16313192041133,297.19765929429735,0.0,2380.6346717578067,114.7073760042604,472.4374772652796,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120840.0,21120840.0,292.4781428571428,288.11147164700833,0.6310671428571428,432.31627164083835,1.0,1.0,1.0,3.0,0.6604718036543744,283.15,283.15,283.1501219586292,287.5195323887315,3.9682539682539675,1.2564255467704792,52050.91119781352,287.1562285714285,287.5657935403349,2.0507179516754857,0.9437423684405013,0.9474813353232044,0.43387765096748143,0.3655101437825491,0.3105493742609332,0.31013956955151395,0.19740283055325142,0.1980156133907968,0.2304766541955156,0.23029307403090812,297.15,293.15,297.11488426344096,297.42333146207056,297.1322120306198,297.1828297181342,297.1727724664854,297.2052059881502,0.0,2467.4897458572996,129.19512329970456,475.743395235721,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120876.0,21120876.0,292.486334,288.1176809582145,0.63099099,433.0097049518068,1.0,1.0,1.0,3.0,0.6603273522430321,283.15,283.15,283.15007252193385,287.36576206129223,3.9682539682539675,1.358100874368745,51425.11981146445,287.1463991999999,287.46642175465877,2.0553735626430054,0.9446896281029207,0.9488455172989586,0.4348651488587682,0.36701468165845935,0.31103113011392486,0.31089387789247536,0.1978096326962582,0.19851378612036658,0.23087221182786122,0.23083499756823506,297.15,293.15,297.11868626961274,297.4246209351752,297.13906820585447,297.18648720530115,297.1783856997185,297.20944966313243,0.0,2511.6389317203357,138.04900466058834,479.4135054011449,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120912.0,21120912.0,292.4943139047619,288.1236223252484,0.6309084342857143,433.7084148447817,1.0,1.0,1.0,3.0,0.6601758864665822,283.15,283.15,283.15004895514073,287.25594372732536,3.9682539682539675,1.4310015427202454,51048.958530337666,287.1368233142856,287.3870006625312,2.059509479541851,0.9450747925414662,0.9497672660113926,0.4356487581963728,0.36901079698460293,0.31119473491764343,0.3113411663257367,0.19810138011124742,0.19891586085972268,0.2310910022093951,0.23121298621914696,297.15,293.15,297.120898744016,297.4233804405933,297.1415841933408,297.18860288385633,297.1808702716539,297.2110673066921,0.0,2535.7229040293414,144.454205242915,483.32321120381596,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120948.0,21120948.0,292.502078,288.1292898185166,0.63081933,434.4123060006383,1.0,1.0,1.0,3.0,0.6600203428145512,283.15,283.15,283.1500351302515,287.16862946189167,3.9682539682539675,1.4795118559408356,50905.04777305992,287.1275063999999,287.322079416407,2.063051039508753,0.9450394483995415,0.9501976960986778,0.4362666870138953,0.3714456668371541,0.31114773477134466,0.31150507528290583,0.19831201420954261,0.19921795595620445,0.23118952925604228,0.23143419193783496,297.15,293.15,297.1219465777728,297.4201734042928,297.1413061108964,297.18964952146064,297.1812782555307,297.2108707739907,0.0,2549.094002724592,148.97237116761585,487.4123535754984,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21120984.0,21120984.0,292.5096217142857,288.1346775095323,0.6307235314285714,435.1212831002518,1.0,1.0,1.0,3.0,0.6598630030416585,283.15,283.15,283.15000686937714,287.1052821019563,3.9682539682539675,1.4909759084146392,51077.6252478346,287.11845394285706,287.26509681916457,2.0661109672831586,0.9446744838822422,0.9502246425821479,0.43673937403981145,0.37419962191594563,0.31095887517366716,0.31146597267510756,0.1984634408808773,0.1994428975105032,0.23120382509305146,0.23153961067786974,297.15,293.15,297.1221083928332,297.41533157940404,297.139226208038,297.1899351812769,297.18028550590293,297.20937737349107,0.0,2550.7278907068344,150.65035460952,491.6541411111698,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21121020.0,21121020.0,292.5169404761904,288.1397794711073,0.6306208928571428,435.83525082449734,1.0,1.0,1.0,3.0,0.6597062068706606,283.15,283.15,283.1499598453357,287.0534954607058,3.9682539682539675,1.4590121003340373,51586.55748452025,287.1096714285714,287.21120726222006,2.068707203790655,0.9440770861243601,0.9499569985759209,0.4370997352354085,0.3770385267214856,0.31068509191513094,0.3113003979940396,0.19857788203638443,0.19961575092017264,0.23116524899990376,0.23156990850344478,297.15,293.15,297.12166900912314,297.409310493166,297.1361400134381,297.18976092440255,297.17846152696364,297.20706839341864,0.0,2541.7559571327633,148.87142545519845,496.02698906480344,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21121056.0,21121056.0,292.5240297142857,288.14458977754754,0.6305112685714286,436.55411385425015,1.0,1.0,1.0,3.0,0.6595530933638579,283.15,283.15,283.14991402879656,287.027425312776,3.9682539682539675,1.3839219675134153,52384.92665292049,287.1011643428571,287.1614744289374,2.0707826856168237,0.9432823011598781,0.9494457298920023,0.43736443634598815,0.3797841940544042,0.3103476689608108,0.31104493395557303,0.1986661248459291,0.19974997774549091,0.2310854427466966,0.23154442738947015,297.15,293.15,297.1207413285972,297.40236223331414,297.1323602828528,297.18927538458274,297.1760307011885,297.2041539861071,0.0,2513.8661316468556,143.34501255862267,500.5265950406376,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21121092.0,21121092.0,292.53088485714284,288.1491025048537,0.6303945128571429,437.2777768703855,1.0,1.0,1.0,3.0,0.6594078072376555,283.15,283.15,283.1498642984796,287.0301307793657,3.9682539682539675,1.264127247248146,53368.370448032045,287.0929381714285,287.11692625671174,2.0723325901203284,0.9423282934440488,0.9487304749053448,0.4375565463685136,0.3823402940877298,0.3099671716417756,0.3107250288900819,0.1987405996758959,0.19985775723676705,0.23097598612028059,0.2314769321801015,297.15,293.15,297.1194435203196,297.3948115485475,297.12818169257014,297.1886422937292,297.17321020919496,297.2008578528723,0.0,2463.981749086662,133.31363090608804,505.1501476109911,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21121128.0,21121128.0,292.5375013333333,288.1533117309259,0.63027048,438.0061445537785,1.0,1.0,1.0,3.0,0.6592726290767749,283.15,283.15,283.14984117282546,287.0555248748104,3.9682539682539675,1.1417337833165333,54175.53926516615,287.08499839999996,287.0838107806013,2.0735516667954297,0.9412738526927533,0.947864376618384,0.43770523339285405,0.3847953499286748,0.3095714399821935,0.3103659057579135,0.1988151690481318,0.19995266741431436,0.23085309616570734,0.23138206448847096,297.15,293.15,297.1179378860976,297.3870250272783,297.123969845642,297.1880348229735,297.17027748854736,297.1974490141078,0.0,2401.5548737747135,122.14536440277593,509.88599955493305,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21121164.0,21121164.0,292.54387457142855,288.1572115357722,0.6301390242857143,438.7391215853045,1.0,1.0,1.0,3.0,0.6591480290856016,283.15,283.15,283.1498953695554,287.0534254319941,3.9682539682539675,1.1047722857755162,54255.6116229645,287.0773505142856,287.0336597767175,2.074228514735153,0.9401408798018791,0.9468847749512674,0.4378198781091618,0.3868576018340558,0.30916361516569724,0.3099882083420023,0.19889569570514043,0.200044697412143,0.23071974879911947,0.23127143847369727,297.15,293.15,297.11628918604595,297.37912544968725,297.1197647940402,297.1875233878959,297.1672853333262,297.19399763019914,0.0,2345.738629528898,118.3380639498282,514.726105610773,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.6590307090522878,283.15,283.15,283.1499345821704,286.8975114263906,3.9682539682539675,1.1032137012422538,54102.63474387146,287.06999999999994,286.8543220583415,2.0759100734583136,0.9384721248642564,0.9457675542212479,0.43772994889397954,0.3901524350197426,0.3085463564423636,0.3095607926736524,0.1988860295696872,0.20013139528561344,0.23045667485675972,0.23112957526074543,297.15,293.15,297.1133251389301,297.36903453318547,297.1130304832878,297.18592856228685,297.1622647346986,297.18871669047775,0.0,2316.663365558493,117.8334496610147,519.653964550819,297.51021930207486,297.6188642521874,297.2121180741842,298.0159179410425,297.6183049649808,2954.150779770326,4554.277069722919,0.6402919096547767,0.1391
21121200.0,21121200.0,292.54999999999995,288.1607960017219,0.63,439.4766126458385,1.0,1.0,1.0,3.0,0.6590307090522878,283.15,283.15,283.1499345821704,286.8975114263906,3.9682539682539675,1.1032137012422538,54102.63474387146,287.06999999999994,286.8543220583415,2.0759100734583136,0.9384721248642564,0.9457675542212479,0.43772994889397954,0.3901524350197426,0.3085463564423636,0.3095607926736524,0.1988860295696872,0.20013139528561344,0.23045667485675972,0.23112957526074543,297.15,293.15,297.1133251389301,297.36903453318547,297.1130304832878,297.18592856228685,297.1622647346986,297.18871669047775,0.0,2316.663365558493,117.8334496610147,519.653964550819,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121236.0,21121236.0,292.556,288.16421217010753,0.6298565007142858,440.2185224162559,1.0,1.0,1.0,3.0,0.6589180163193749,283.15,283.15,283.1499513688307,286.81706285458205,3.9682539682539675,1.101828620792851,53966.86873531027,287.0627999999999,286.767734960201,2.077674738386726,0.9362190074675795,0.9441474444759191,0.43734776626788213,0.3944548774308735,0.30771193294068033,0.3089319940887995,0.19875595080790795,0.20012829530944504,0.23005326899614928,0.2308628621136728,297.15,293.15,297.10898343557983,297.3557913323585,297.1037900659982,297.18293610483505,297.1551382604431,297.18132783984294,0.0,2290.909811494239,117.38620802489693,524.5253981932411,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121272.0,21121272.0,292.56199999999995,288.1676110544188,0.6297117200000001,440.96475557743184,1.0,1.0,1.0,3.0,0.6588083822961942,283.15,283.15,283.14998072357156,286.80224786709573,3.9682539682539675,1.1006134731778268,53847.90005083638,287.05559999999997,286.75911878291544,2.0790003176626475,0.9340188941670543,0.9421711819767891,0.43691044727430395,0.3989357623678347,0.3069640339208784,0.3081911419588709,0.19863813704049227,0.20005473768540027,0.22968712362933097,0.2305182237090118,297.15,293.15,297.1049500282069,297.342400852357,297.09602464102284,297.180212329466,297.1489083900527,297.17449924822114,0.0,2278.6805953573808,116.99476498411912,529.3421813609084,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121308.0,21121308.0,292.568,288.17099269710667,0.6295656621428571,441.7152168102415,1.0,1.0,1.0,3.0,0.6586999504586051,283.15,283.15,283.14999545247304,286.8048052310265,3.9682539682539675,1.099545573339769,53743.455997290555,287.0483999999999,286.7638455621257,2.080401470385538,0.932009199876914,0.9402246473263339,0.4364736383484397,0.40335844075491567,0.30634904204669433,0.30751860618834714,0.19856019526594437,0.1999885828970916,0.22939003700335686,0.23020197836225,297.15,293.15,297.1015604818502,297.3295397936966,297.09025755082524,297.1780779825501,297.14405433950844,297.1686980296861,0.0,2274.019111755072,116.6514705843067,534.1514919271618,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121344.0,21121344.0,292.57399999999996,288.174357140642,0.6294183314285714,442.46981079556014,1.0,1.0,1.0,3.0,0.6585919583864527,283.15,283.15,283.15000302379013,286.81915635288846,3.9682539682539675,1.0986194619604608,53652.96140293626,287.04119999999995,286.7789544696787,2.0821541324568464,0.930225324457702,0.9384472517623698,0.4360516309853587,0.40774146725291754,0.30586935850372027,0.3069697913612191,0.19852726116353292,0.19995747666316346,0.2291667719286551,0.2299491651603371,297.15,293.15,297.0988934183427,297.31740480542874,297.08646697134157,297.1765812397226,297.1406210919332,297.16399350535374,0.0,2273.890136782983,116.35429736491523,538.9801948236556,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121380.0,21121380.0,292.58,288.17770442751606,0.6292697321428572,443.22844221426294,1.0,1.0,1.0,3.0,0.6584837662794053,283.15,283.15,283.1500126396467,286.85299715682913,3.9682539682539675,1.0978012217453945,53573.07084266242,287.03399999999993,286.8129735495923,2.0844517164487573,0.9286723198397484,0.9368790491242811,0.4356595507716535,0.41223503298529596,0.3055075268973295,0.30653996850046195,0.19853682896593466,0.19996741037102436,0.22901222664861004,0.22976242573486064,297.15,293.15,297.0969182254233,297.3060847718996,297.08432893776,297.175657799781,297.1384486908924,297.1602876851513,0.0,2276.8347454385876,116.09215584760877,543.8419645661153,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121416.0,21121416.0,292.58599999999996,288.1810346002406,0.6291198685714285,443.9910157472251,1.0,1.0,1.0,3.0,0.6583747346735083,283.15,283.15,283.1500265622827,286.91916424590994,3.9682539682539675,1.0970800407215933,53502.70620699797,287.0267999999999,286.8813637593352,2.0872470346691427,0.92746478245212,0.9355750003389912,0.4353428530233565,0.416707048189527,0.3052990950606743,0.3062403428331805,0.19860878838247026,0.20002610118723596,0.22895198212441292,0.22965238773000562,297.15,293.15,297.0959041275405,297.2961127534477,297.0842369388625,297.1755285733951,297.1379119010169,297.1579388588525,0.0,2284.2760088424307,115.86143406783741,548.7508368406885,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121452.0,21121452.0,292.592,288.1843477013482,0.628968745,444.75743607532183,1.0,1.0,1.0,3.0,0.6582640564164484,283.15,283.15,283.1500345592931,287.0028777289446,3.9682539682539675,1.0964489851007384,53441.17291552457,287.0195999999999,286.97062821281895,2.090301466448909,0.9267293561827976,0.9346326129166561,0.4351600211088013,0.42074889048449204,0.3052795975737646,0.30610183491849524,0.1987695861835177,0.20015085333010998,0.2290122802943667,0.22964138341042178,297.15,293.15,297.0961411414212,297.2881680270817,297.08656811428466,297.17648517009314,297.13938144360685,297.15734877929754,0.0,2296.2015015116826,115.65979477980838,553.7500075193877,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121488.0,21121488.0,292.59799999999996,288.1876437733925,0.6288163657142858,445.52760787942833,1.0,1.0,1.0,3.0,0.6581512869508238,283.15,283.15,283.1500307541172,287.0715598487669,3.9682539682539675,1.0958963036239835,53387.31085217203,287.01239999999996,287.0428215559017,2.0937150716320154,0.9264032847607915,0.9341130618958216,0.43510446530474783,0.4243706927255122,0.3054025125291439,0.30613087151128177,0.19900924225879582,0.20035515401315276,0.22916875972718342,0.22973797776262397,297.15,293.15,297.09741682243634,297.282085143557,297.09062736970003,297.1783614108757,297.1423737966543,297.15817290864464,0.0,2308.7571496220517,115.48338922641281,558.8883747332312,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121524.0,21121524.0,292.604,288.1909228589486,0.628662735,446.30143584041986,1.0,1.0,1.0,3.0,0.6580366340755092,283.15,283.15,283.1500276345289,287.1303784426744,3.9682539682539675,1.095409118810867,53339.85434434953,287.0051999999999,287.1001327534881,2.0977863224556095,0.9263228170811149,0.9339503298019878,0.4351199376681319,0.42802259947211363,0.3055927562409052,0.3062808521746693,0.19929352113759188,0.20062734656375503,0.2293755429387973,0.22991689684086097,297.15,293.15,297.0992730657765,297.2770955854337,297.09539346647017,297.18070829883686,297.1460797679092,297.1597100368853,0.0,2319.6961915247534,115.32803686949786,564.1688936275516,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121560.0,21121560.0,292.60999999999996,288.1941850006132,0.6285078571428572,447.0788246391716,1.0,1.0,1.0,3.0,0.6579200606068656,283.15,283.15,283.15003596136233,287.217266922283,3.9682539682539675,1.094981373029629,53298.2051694587,286.99799999999993,287.1880466614662,2.102363129998415,0.9265266823851008,0.934068516830124,0.43521707656893527,0.43170749584478607,0.30586693783805474,0.306513168252967,0.19962697851491323,0.2009502111576977,0.2296423257620349,0.23015528392304985,297.15,293.15,297.1017867125024,297.27329610407935,297.10105024061875,297.18356254834583,297.1506303920846,297.16206519952624,0.0,2332.089816310234,115.19175248837755,569.5793735250037,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121596.0,21121596.0,292.616,288.19743024100484,0.6283517364285715,447.85967895655875,1.0,1.0,1.0,3.0,0.6578010111845922,283.15,283.15,283.1500454692835,287.3265437385249,3.9682539682539675,1.0946118314393198,53262.23637504486,286.9907999999999,287.30236521102375,2.106718171214727,0.9271467855806644,0.9345200568566646,0.4354657023924325,0.4346037580591153,0.30628159444629743,0.30684798929653434,0.20003778478384468,0.2013329917779036,0.23000316489208633,0.23046530082898004,297.15,293.15,297.1052670300052,297.2714943220637,297.1082795655386,297.18724326077677,297.15654758118586,297.16576635191404,0.0,2348.3106616048326,115.0740985231565,575.0789377312378,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121632.0,21121632.0,292.62199999999996,288.2006586227643,0.6281943771428571,448.64390347345653,1.0,1.0,1.0,3.0,0.657676285311307,283.15,283.15,283.1502174580124,287.27448753525783,3.9682539682539675,1.3051028747577793,51755.12533738447,286.98359999999997,287.3152751562312,2.109832519033901,0.9279934782159812,0.9353519759624725,0.43584332627921063,0.435610584553583,0.3067427174749541,0.30730121061595206,0.20048667116545432,0.20178619784188986,0.23040303322083264,0.23085685055011804,297.15,293.15,297.1091905607957,297.27132193795757,297.115816576977,297.19124173420425,297.1628728170444,297.1700887253958,0.0,2410.664827450311,133.4742027547247,580.4860157227489,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121668.0,21121668.0,292.628,288.203870188555,0.6280357835714285,449.4314028707401,1.0,1.0,1.0,3.0,0.6575409596447439,283.15,283.15,283.150128016238,287.14851722262387,3.9682539682539675,1.402838931421133,51113.78280350304,286.9763999999999,287.24174233388794,2.112291218332029,0.9283950119214897,0.9362288179142435,0.4361010677194187,0.43597153198101046,0.30693751284622806,0.307713460724914,0.20083291454863894,0.20223897447824166,0.2306552883766291,0.23123575148794934,297.15,293.15,297.11181814178866,297.269698348633,297.1196455529676,297.1938343853188,297.1665180689506,297.17230289953176,0.0,2455.351472123628,141.767052430234,585.8039927516846,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121704.0,21121704.0,292.63399999999996,288.20706498106284,0.62787596,450.2220818292847,1.0,1.0,1.0,3.0,0.6573971664830296,283.15,283.15,283.1500878099269,287.030079277895,3.9682539682539675,1.477842958580045,50741.321678075765,286.96919999999994,287.18090473070185,2.113947957249055,0.9284161030765179,0.9367735080042185,0.43628077764974954,0.4362607449837051,0.30692928120879687,0.30791925816312626,0.2010960904282582,0.20261449071792811,0.2307899384378384,0.2315008867988244,297.15,293.15,297.1133650996358,297.2671915195987,297.12072266351373,297.19531314223315,297.168081609557,297.1729348069077,0.0,2496.20783527136,148.32044819549287,591.0051506910235,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121740.0,21121740.0,292.64,288.2102430429969,0.6277149107142858,451.0158450299656,1.0,1.0,1.0,3.0,0.6572458568297973,283.15,283.15,283.1500730707908,286.93723416915947,3.9682539682539675,1.5712954967727162,50330.581490188604,286.96199999999993,287.1384903914949,2.1148108508711823,0.9281587019820274,0.9369651514456117,0.4364229534294976,0.43648198821527107,0.30679209019566844,0.30793815701904065,0.2013022332899893,0.20291353062792056,0.2308448812578096,0.23165704081012267,297.15,293.15,297.11413655993647,297.26433670820296,297.12011184554774,297.19603970347913,297.1682737680963,297.1725797170525,0.0,2531.8699170258215,156.50392413011184,596.0371465429046,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121776.0,21121776.0,292.64599999999996,288.2134044170895,0.62755264,451.8125971536579,1.0,1.0,1.0,3.0,0.6570890180286221,283.15,283.15,283.15005801471904,286.8620177584703,3.9682539682539675,1.6510400994429892,50096.37153476797,286.9547999999999,287.1025630825928,2.1152051694130924,0.9277313331816122,0.9369327021436614,0.43655145322473954,0.4366726266753708,0.30658700956601614,0.30785310662218734,0.20147604372866174,0.20316678326540671,0.2308547829845875,0.2317490159927009,297.15,293.15,297.114445805121,297.26141617367307,297.1186545167678,297.1963482072244,297.1677187064643,297.1717166818501,0.0,2561.295724636619,163.754374884748,600.9379418463153,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121812.0,21121812.0,292.652,288.21654914609655,0.6273891521428572,452.6122428812369,1.0,1.0,1.0,3.0,0.6569271570869478,283.15,283.15,283.1500424762807,286.7990922562242,3.9682539682539675,1.7143772054563267,50015.00218132435,286.9475999999999,287.07106617128704,2.115227561945828,0.9271646541273375,0.9367084041051792,0.4366758546820121,0.436846288192974,0.3063342361799403,0.30769156430920946,0.2016258053868128,0.2033833900160733,0.23083048072866566,0.23179050741888715,297.15,293.15,297.1143875839982,297.2585600533566,297.1166461392826,297.1963537113332,297.1666247807684,297.1705144537478,0.0,2584.2649454722873,169.82106753001614,605.7040613535492,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121848.0,21121848.0,292.65799999999996,288.2196772727977,0.6272244514285714,453.4146868935778,1.0,1.0,1.0,3.0,0.6567618890273609,283.15,283.15,283.14999068284675,286.7450728172366,3.9682539682539675,1.7068982192223285,50453.261811284756,286.94039999999995,287.0288746636103,2.11491990446491,0.9264469380874294,0.9363041281253736,0.43678495692398234,0.43700610508857357,0.30602922173613056,0.30746708326231204,0.2017535065726141,0.2035686226750957,0.2307690186842505,0.2317880144783978,297.15,293.15,297.1139435060035,297.255639518579,297.11405303906673,297.1960897682993,297.16496424949975,297.1689380162897,0.0,2589.7225208054533,170.56411927048268,610.3831713457677,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121884.0,21121884.0,292.664,288.2227888399969,0.6270585421428572,454.21983387155575,1.0,1.0,1.0,3.0,0.6565978142297407,283.15,283.15,283.14995444256493,286.7158708351786,3.9682539682539675,1.6629836033635874,51098.9362466383,286.9331999999999,286.98686888695414,2.1143568150157726,0.9255918263931835,0.93576044669148,0.4368704136944721,0.43714831419219113,0.3056790345516437,0.30719666258747996,0.20186315002062097,0.20373330783095986,0.23067536437168762,0.2317526328905436,297.15,293.15,297.1131641759501,297.2525386409483,297.11097746131514,297.19561647774765,297.16283549150074,297.16702644949237,0.0,2576.3846794390624,168.27408340795756,614.9847646397589,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121920.0,21121920.0,292.66999999999996,288.2258838905223,0.6268914285714285,455.02758849604595,1.0,1.0,1.0,3.0,0.6564382590952302,283.15,283.15,283.14992331985496,286.7029410943624,3.9682539682539675,1.586592029335939,51905.96166627604,286.92599999999993,286.94756836136474,2.11353946219907,0.9246230169600206,0.9350757938852872,0.4369394237741738,0.4372689293925326,0.30529648245820495,0.3068829075343591,0.20196248978465398,0.20388006012826798,0.23055705634768023,0.23168559305621414,297.15,293.15,297.1121250379987,297.24935819201255,297.107608153456,297.1950368595269,297.16038506969426,297.1649026625377,0.0,2548.543461656562,163.0246508790244,619.5167150344777,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121956.0,21121956.0,292.676,288.22896246722684,0.626723115,455.8378554479237,1.0,1.0,1.0,3.0,0.6562853608091468,283.15,283.15,283.1498959058982,286.70865774545666,3.9682539682539675,1.483245938289485,52854.872511864465,286.9187999999999,286.9135288943624,2.1124952318653296,0.9235592883759615,0.9342604513224025,0.4369986834239611,0.4373705466768468,0.30489146750064045,0.3065322886549512,0.2020575323703261,0.20401319583024657,0.23041995147142458,0.23159060459881967,297.15,293.15,297.1108837134768,297.24618846985163,297.1040872402233,297.19442829230377,297.157723586476,297.16266226046633,0.0,2507.2051466887183,155.11690506180057,623.983631842274,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21121992.0,21121992.0,292.68199999999996,288.23202461298814,0.6265536057142858,456.6505394080641,1.0,1.0,1.0,3.0,0.6561408591919252,283.15,283.15,283.14988112405706,286.72776331563784,3.9682539682539675,1.3757187715643042,53749.81563085446,286.91159999999996,286.8874537322724,2.111340365615598,0.9224582504443989,0.933367767145007,0.43706563630727385,0.4374672828136837,0.3044879950830189,0.30616722167203614,0.2021607411995231,0.20414509073943513,0.23027946117951217,0.23148200486122014,297.15,293.15,297.1095940695826,297.2432309046124,297.1007183956737,297.193941351978,297.1551068464676,297.16051831366286,0.0,2459.2271447162816,146.23095963434986,628.4071022954905,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122028.0,21122028.0,292.688,288.2350703707095,0.6263829049999999,457.46554505734247,1.0,1.0,1.0,3.0,0.656005284306686,283.15,283.15,283.1498762580166,286.7551572151211,3.9682539682539675,1.2739595943957025,54425.33524478186,286.9043999999999,286.86914216009103,2.1101463772778417,0.9213539578702896,0.9324286442742447,0.4371513834501249,0.4375698431499495,0.30409927407878146,0.3058013505885793,0.20227995371474372,0.20428339495367448,0.23014422423260705,0.2313683529329306,297.15,293.15,297.1083460410647,297.240616084458,297.0976686479688,297.1936672976403,297.15267783239244,297.1585951807048,0.0,2408.949686051617,137.0432789485692,632.8023826731496,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122064.0,21122064.0,292.69399999999996,288.2380997833191,0.6262110171428572,458.2827770766339,1.0,1.0,1.0,3.0,0.6558791304561172,283.15,283.15,283.1498426656245,286.78396200110063,3.9682539682539675,1.148997990396037,55119.71568135213,286.89719999999994,286.8518558747591,2.1089513150347985,0.9202801840107878,0.9314558037103038,0.43726289516211425,0.43768391831474807,0.3037331942050149,0.3054426354145663,0.20242703808656218,0.20443267424858722,0.2300203172879161,0.23125439211816004,297.15,293.15,297.1072269302139,297.2384227266299,297.0950344465113,297.19374484294303,297.1505349180571,297.15699277287104,0.0,2355.0919443481475,125.09102871929787,637.2515881398641,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122100.0,21122100.0,292.7,288.24111289377134,0.6260379464285715,459.1021401468137,1.0,1.0,1.0,3.0,0.655762191733933,283.15,283.15,283.1499326247975,286.8396888912188,3.9682539682539675,1.1130515735157265,55071.85402049922,286.88999999999993,286.85166441362384,2.1079597644603245,0.9191748478320574,0.9305681655243716,0.4373893922436845,0.4378348473180765,0.3033827678815393,0.30511782009009786,0.20257613533948407,0.20461772522280763,0.2299005981429938,0.2311605635094486,297.15,293.15,297.10607046381074,297.2364974332311,297.0927036331331,297.1938437081092,297.14854448513466,297.1555319446838,0.0,2308.148815754559,121.04262039128379,641.5087152667023,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122136.0,21122136.0,292.70599999999996,288.24410974504633,0.6258636971428572,459.923538948757,1.0,1.0,1.0,3.0,0.6556497521151661,283.15,283.15,283.1499788625531,286.8491815103744,3.9682539682539675,1.1156997992199384,54786.06561434071,286.8827999999999,286.8552731125345,2.107086924457544,0.9181730528628584,0.929707371593748,0.43757025478414857,0.4380184170945745,0.30308830979875656,0.30482647842523297,0.2027400303715726,0.20481316470603778,0.22981270130870135,0.23108293157677717,297.15,293.15,297.10522628368915,297.23531034138495,297.0911829692898,297.1941182505989,297.14715814974545,297.15459919894164,0.0,2297.1274985803757,120.69714088531748,645.6255825811875,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122172.0,21122172.0,292.712,288.2470903801507,0.6256882735714286,460.74687816333915,1.0,1.0,1.0,3.0,0.6555382531615828,283.15,283.15,283.1499972124013,286.8474484310568,3.9682539682539675,1.1225090811061427,54510.87630786729,286.8755999999999,286.8561805479896,2.1064131926463467,0.9172566023109019,0.9289228647835255,0.43778807841679396,0.43824474014842124,0.30283026234337906,0.3045787723828158,0.20291511500844292,0.205019566903991,0.22974745724251278,0.23103000454985448,297.15,293.15,297.1046353069675,297.2346200829364,297.09018986599114,297.19451643945405,297.1462010945662,297.15403255798304,0.0,2294.775284477372,120.82351980932232,649.6927973570179,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122208.0,21122208.0,292.71799999999996,288.2500548421174,0.62551168,461.5720624714352,1.0,1.0,1.0,3.0,0.6554268301866336,283.15,283.15,283.1500015306613,286.842743407728,3.9682539682539675,1.1265567362067255,54290.12635562947,286.86839999999995,286.8546114634291,2.105895811604525,0.9164001642332066,0.9282066623274973,0.43802801266872515,0.43850160609215144,0.30259233744909997,0.304360859183358,0.203097676125444,0.20523457441563922,0.22969614959635282,0.23099562104711555,297.15,293.15,297.10422107958755,297.23422454275817,297.08949280492965,297.1949883230856,297.14551070000743,297.15368749007365,0.0,2294.9163549790815,120.76674611381182,653.72667332386,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122244.0,21122244.0,292.724,288.2530031740064,0.6253339207142857,462.39899655392037,1.0,1.0,1.0,3.0,0.6553152772061445,283.15,283.15,283.1500036649566,286.836445576919,3.9682539682539675,1.1314106333433194,54090.05554716993,286.8611999999999,286.851860123994,2.105476194431183,0.9155832200752371,0.9275369294944165,0.43828047465774667,0.43877633039453795,0.30236477372420223,0.3041592693058087,0.20328518597237194,0.20545520454144525,0.22965290364606744,0.23097236791298945,297.15,293.15,297.10392197572975,297.23399416474075,297.08895201883405,297.1955032877936,297.14497641224847,297.1534695718693,0.0,2295.9567938413647,120.83979976198133,657.7391227094408,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122280.0,21122280.0,292.72999999999996,288.2559354189046,0.625155,463.22758509166994,1.0,1.0,1.0,3.0,0.6552035039317399,283.15,283.15,283.1500046761767,286.8288983968957,3.9682539682539675,1.1367799039667559,53910.29223192815,286.8539999999999,286.84816168110933,2.1051280079416235,0.9147971221561452,0.9269039719637108,0.43854119364692423,0.43906316882597496,0.30214310713015036,0.3039677548014106,0.2034767646199217,0.20568033879821132,0.22961504282774198,0.2309568041254371,297.15,293.15,297.1037117038582,297.2338712807241,297.08850547569523,297.19604837524236,297.14454902524596,297.15333717215316,0.0,2297.4127967615827,121.01028735028117,661.7329703892432,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122316.0,21122316.0,292.736,288.25885161992636,0.6249749221428571,464.0577327655591,1.0,1.0,1.0,3.0,0.6550914751399147,283.15,283.15,283.15000352198365,286.82143210715753,3.9682539682539675,1.1408342089652777,53766.78474501264,286.8467999999999,286.84314923557025,2.1045573813612344,0.9140490362422609,0.926133372775392,0.4388109834742066,0.43932479883103753,0.30192798565338363,0.3037504186808912,0.2036736211132233,0.2058728484005678,0.22958331055307424,0.23092144306898332,297.15,293.15,297.1036090635162,297.23386506719226,297.0881633979904,297.1966335809059,297.144242512382,297.15330272439735,0.0,2298.847487811373,121.11882520047524,661.3759930972245,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122352.0,21122352.0,292.74199999999996,288.26175182021365,0.6247936914285714,464.889344256463,1.0,1.0,1.0,3.0,0.654979243791852,283.15,283.15,283.1500032990464,286.8147097815071,3.9682539682539675,1.1449808959305878,53639.84788787982,286.83959999999996,286.8376245096164,2.103878011828837,0.9133284945616885,0.9252974952572988,0.43908534822979906,0.43957240923573776,0.3017158940010224,0.3035181586436639,0.20387510944797882,0.20604986616484816,0.22955497097920044,0.23087551564805694,297.15,293.15,297.1035802933835,297.23391432974415,297.0878722674116,297.19725351262724,297.1440026020478,297.1533246010428,0.0,2300.1209555192268,121.27274052489929,658.7900126021492,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122388.0,21122388.0,292.748,288.2646360629364,0.6246113121428571,465.7223242452569,1.0,1.0,1.0,3.0,0.6548668227100896,283.15,283.15,283.15000316845106,286.80826504011173,3.9682539682539675,1.149008953581028,53528.429952602775,286.8323999999999,286.8316950499882,2.10314154107374,0.9126332909536037,0.9244287930376434,0.4393633145933463,0.4398119213842949,0.30150611902384034,0.3032769143333353,0.20408139981638646,0.20621892260640776,0.22952938378432297,0.23082359367497646,297.15,293.15,297.1036166658007,297.23400508177014,297.0876208375292,297.1979089095801,297.14381601069874,297.15339350107575,0.0,2301.344121258509,121.4474895898827,654.8021676808778,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122424.0,21122424.0,292.75399999999996,288.2675043912926,0.6244277885714286,466.55657741281607,1.0,1.0,1.0,3.0,0.6547541556744036,283.15,283.15,283.1500030144323,286.8021697596502,3.9682539682539675,1.1528033188361593,53436.18224546051,286.82519999999994,286.8253212970772,2.102338709888573,0.9119703286500214,0.9235227706097006,0.4396454984959925,0.44004142411386615,0.30129896520602006,0.3030246259597643,0.20429426104922627,0.2063793000638116,0.22950701060541334,0.23076434237635177,297.15,293.15,297.10373318168047,297.2341422904557,297.0874148321618,297.1986117959318,297.1436908877283,297.1535185975917,0.0,2302.495943381497,121.63967953039955,649.132872929902,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122460.0,21122460.0,292.76,288.27035684850875,0.624243125,467.3920084400156,1.0,1.0,1.0,3.0,0.6546413145783521,283.15,283.15,283.15000285326397,286.7963492054043,3.9682539682539675,1.1564365077763186,53356.314345237566,286.8179999999999,286.8187008435949,2.1014943334853773,0.9113299049882949,0.9225938575127808,0.43993044573128165,0.44026424861851404,0.30109348090406063,0.3027649690576653,0.2045121682271149,0.20653472573185697,0.22948670364452403,0.23070020859744153,297.15,293.15,297.1039034181558,297.234308247401,297.08723776806306,297.19935065735774,297.1436044610485,297.1536809104052,0.0,2303.5933106498023,121.84191857490671,642.367979067474,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
