,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21122496.0,21122496.0,292.76599999999996,288.2731934778399,0.6240573257142857,468.22852200773076,1.0,1.0,1.0,3.0,0.6545283371051432,283.15,283.15,283.15000269928026,286.790764184147,3.9682539682539675,1.159934559053415,53285.22302533139,286.8107999999999,286.8119381903146,2.1006222181624206,0.9107069864845099,0.921650044085575,0.44021737837900793,0.44048223276798976,0.30088917968475615,0.3024999686973498,0.20473438413879674,0.20668732309147442,0.22946786469719954,0.23063253827792002,297.15,293.15,297.104113268389,297.2344932995168,297.0870810756894,297.20011964859606,297.14354468714316,297.1538703958669,0.0,2304.647706905096,122.04898067862116,634.8254119475571,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122532.0,21122532.0,292.772,288.2760143225705,0.623870395,469.06602279683676,1.0,1.0,1.0,3.0,0.6544151489826611,283.15,283.15,283.1500025757765,286.78556472673097,3.9682539682539675,1.1632151533850221,53226.669972636504,286.8035999999999,286.8049985059662,2.0997115145595178,0.9101111727633262,0.9206856945905028,0.4405074347235673,0.4406931954122638,0.3006867075014037,0.3022271445229741,0.20496363457258698,0.20683654028959628,0.2294512043184218,0.23055965442448106,297.15,293.15,297.104381815939,297.2347070614399,297.0869550786377,297.20093640266685,297.143523278537,297.1541007274441,0.0,2305.6386992704506,122.26110803987122,626.143540872004,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122568.0,21122568.0,292.77799999999996,288.27881942601374,0.6236823371428571,469.9044154882088,1.0,1.0,1.0,3.0,0.6543017828149605,283.15,283.15,283.1500024466103,286.7806998069332,3.9682539682539675,1.1663109806514005,53177.71549563593,286.79639999999995,286.79794455548654,2.098774949224807,0.909538401364589,0.9197077737748393,0.44080042873605957,0.44089912435330647,0.30048583020449293,0.3019484559759998,0.20519915639698766,0.20698407791238102,0.22943630803511517,0.23048284522781087,297.15,293.15,297.10469767875855,297.23494719655514,297.0868548510413,297.2017939778966,297.14353175317297,297.154365091485,0.0,2306.576472543227,122.47524580431346,616.591730976412,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122604.0,21122604.0,292.784,288.2816088315126,0.6234931564285714,470.7436047627221,1.0,1.0,1.0,3.0,0.6541882917517138,283.15,283.15,283.1500023351675,286.7760698288597,3.9682539682539675,1.1692968279218459,53134.598737715394,286.7891999999999,286.79083811419036,2.097825877477796,0.9089818880289778,0.9187234821711975,0.44109580126987813,0.4411023651334826,0.3002860992293406,0.30166628607920154,0.20543939051914561,0.2071313917487952,0.22942256530967164,0.23040368254737262,297.15,293.15,297.1050449153347,297.23520843521163,297.086772401486,297.20268122049333,297.1435588352156,297.15465316154825,0.0,2307.4795728963004,122.69076741710015,606.508532983103,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122640.0,21122640.0,292.78999999999996,288.2843825824397,0.6233028571428572,471.58349530125184,1.0,1.0,1.0,3.0,0.6540746621597372,283.15,283.15,283.15000224419464,286.77168075103253,3.9682539682539675,1.1721621647135079,53097.35644216731,286.7819999999999,286.7836869766653,2.0968658788804952,0.9084434145698653,0.9177336785536193,0.44139430939936514,0.4413033329285948,0.30008763908141234,0.3013805845910939,0.20568499519397898,0.20727898852617815,0.2294099804526693,0.2303220558842555,297.15,293.15,297.10542518079865,297.2354978217203,297.0867090369325,297.203600633428,297.1436037638051,297.15496728733694,0.0,2308.350006725565,122.90677729414024,595.8746691785475,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122676.0,21122676.0,292.796,288.28714072219793,0.6231114435714286,472.4239917846732,1.0,1.0,1.0,3.0,0.653960827059268,283.15,283.15,283.1500021595233,286.76765044066457,3.9682539682539675,1.1748363552915952,53068.169401300605,286.7747999999999,286.7764815169962,2.0958930103170696,0.9079317846638203,0.9167374385788296,0.44169855083491394,0.44150165878864805,0.2998910804801421,0.3010900013194983,0.205938561315766,0.20742749486849157,0.2293989342613182,0.23023687104979834,297.15,293.15,297.1058521336193,297.23583977348295,297.0866733029159,297.20456414801924,297.1436712448136,297.1553201205702,0.0,2309.171075062838,123.12104810219041,584.4604958311753,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122712.0,21122712.0,292.80199999999996,288.28988329422015,0.6229189199999999,473.2649988938615,1.0,1.0,1.0,3.0,0.6538470118398334,283.15,283.15,283.1499999758509,286.76417065745574,3.9682539682539675,1.1744830603197636,53062.12761692749,286.76759999999996,286.76886394010023,2.0899403293366565,0.9074273082435108,0.9158308921844314,0.4422681452028665,0.43659220478950594,0.2996919213648599,0.30081412616723185,0.2061893580721225,0.2075935660789782,0.22938603283050418,0.23016323872300212,297.15,293.15,297.10627987462755,297.23932531965545,297.0866065061781,297.2054558438379,297.1437061861717,297.1562747460941,0.0,2309.0721234072043,123.0695847174295,571.750791147548,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122748.0,21122748.0,292.808,288.29261034197015,0.6227252907142857,474.1064213096918,1.0,1.0,1.0,3.0,0.6537333047399131,283.15,283.15,283.1499974131076,286.76129222117873,3.9682539682539675,1.1724723804929738,53067.68754133611,286.7603999999999,286.76108221267197,2.080854074407635,0.9069302478289107,0.914976134249836,0.4430878987334637,0.42847889292076446,0.2994907716043932,0.3005457800295766,0.20643646457026404,0.2077676387096429,0.22937164885533778,0.23009553496759522,297.15,293.15,297.1067137794383,297.2457208718123,297.0865163859239,297.2062767882594,297.1437158788795,297.1577887408627,0.0,2308.2357692575442,122.87021989910383,558.2260863019626,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122784.0,21122784.0,292.81399999999996,288.2953219089423,0.6225305600000001,474.9481637130395,1.0,1.0,1.0,3.0,0.6536198555036142,283.15,283.15,283.14999592694136,286.7592022968286,3.9682539682539675,1.1696902619115706,53077.4168826415,286.75319999999994,286.75334319992345,2.0714858898490194,0.9064547140679072,0.9141319109221641,0.4442391591326257,0.420082022052675,0.29928854408219185,0.30027485126368636,0.2066802070645654,0.2079377812290159,0.22935626988907853,0.230025809683967,297.15,293.15,297.1071844370926,297.2558246055704,297.0864163562668,297.2070241621468,297.14370906038084,297.1600317242915,0.0,2306.713333990611,122.59904644228867,544.4884812284376,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122820.0,21122820.0,292.82,288.2980180386622,0.6223347321428572,475.79013078477965,1.0,1.0,1.0,3.0,0.6535066787723319,283.15,283.15,283.1499952788057,286.7573732700852,3.9682539682539675,1.166869621134044,53086.25922609412,286.7459999999999,286.7457210692129,2.0620403229798066,0.9060024819432013,0.9133097579837985,0.4456451544480056,0.41158886887373547,0.2990857959689275,0.3000036051963557,0.2069217843113385,0.2081061057966937,0.22934013155146385,0.22995565283085737,297.15,293.15,297.10769698833707,297.2686212418902,297.08631337868394,297.2077183192981,297.1436901340876,297.1628080124594,0.0,2304.9469833557378,122.32164036322949,530.9012633713127,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122856.0,21122856.0,292.82599999999996,288.3006987746868,0.6221378114285715,476.63222720578744,1.0,1.0,1.0,3.0,0.6533938621193331,283.15,283.15,283.14999480382045,286.7558385851755,3.9682539682539675,1.1636933936253475,53096.160528550565,286.7387999999999,286.73816167906415,2.052277858424154,0.9055821976009999,0.9125091851627228,0.44732238582302636,0.4027645417244662,0.29888263962288414,0.2997304375960628,0.20716121114292993,0.2082706156602478,0.22932307871602808,0.22988357237123683,297.15,293.15,297.10826818294623,297.2841142613051,297.0862096733332,297.2083570303287,297.1436572068663,297.1661212709559,0.0,2302.9755730580473,122.00902514873131,517.1103404676703,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122892.0,21122892.0,292.832,288.3033641606047,0.6219398021428572,477.4743576569382,1.0,1.0,1.0,3.0,0.6532813563938927,283.15,283.15,283.1499947977223,286.7544457738215,3.9682539682539675,1.160642819795959,53103.916136198095,286.7315999999999,286.73070591313507,2.042632159057106,0.9051921372056877,0.9117459631762959,0.4491906539757942,0.39401726064841297,0.2986794803971865,0.29945916388556537,0.20739958003344333,0.20843585353367686,0.22930547497010062,0.22981250420999272,297.15,293.15,297.1088959027836,297.3013583885404,297.08610949025535,297.2089613289703,297.14361651207366,297.16978832452463,0.0,2300.9224497775285,121.70461176297367,503.75023973070205,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122928.0,21122928.0,292.83799999999997,288.3060142400364,0.6217407085714286,478.31642681910705,1.0,1.0,1.0,3.0,0.6531691212919027,283.15,283.15,283.14999593877553,286.75206255145434,3.9682539682539675,1.1593196990293988,53099.489551512524,286.72439999999995,286.7235531984692,2.0346425137728037,0.9048361415292068,0.9110808722152195,0.45117769031591726,0.3867992571774653,0.2984764967987478,0.29920120420691976,0.20763891042691784,0.2086146562548362,0.22928740522970706,0.22975123088447458,297.15,293.15,297.10958676168724,297.3193901382791,297.0860153145073,297.2095541831095,297.14356969151504,297.1736232178197,0.0,2299.3104808849057,121.55454936152515,492.924895373386,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21122964.0,21122964.0,292.844,288.3086490566346,0.6215405350000001,479.15833937316927,1.0,1.0,1.0,3.0,0.6530570784239592,283.15,283.15,283.1499966384094,286.7490895236515,3.9682539682539675,1.1583304882234529,53093.29338259058,286.7171999999999,286.7164393762161,2.0271416480713893,0.9045072201049336,0.9104646751822904,0.45323484016381466,0.3800120589540183,0.2982732072024866,0.298947462350249,0.20787933042252152,0.2087984435527693,0.22926867261099315,0.2296927754274515,297.15,293.15,297.1103245905863,297.3376937141072,297.08592024524984,297.2101412933443,297.14351351028364,297.1775186707143,0.0,2297.9407010746518,121.43570861996628,482.93058248180483,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123000.0,21123000.0,292.84999999999997,288.31126865408424,0.6213392857142858,480.0,1.0,1.0,1.0,3.0,0.6529452131402776,283.15,283.15,283.14999717902276,286.7457012136127,3.9682539682539675,1.157701983603662,53085.35908708023,286.7099999999999,286.7093597171609,2.020061544224094,0.9042061778673679,0.9098952175911293,0.45534788098260065,0.37359069114004934,0.29806951993714104,0.2986971229584011,0.20812130241368634,0.20898709492056328,0.22924925817402664,0.22963652790342093,297.15,293.15,297.1111086806081,297.3560553296264,297.08582331546097,297.2107273660451,297.143448044737,297.1814325472955,0.0,2296.7591818965807,121.35098998073062,473.6415506071641,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123036.0,21123036.0,292.856,288.3138730761034,0.621136965,480.8528558871176,1.0,1.0,1.0,3.0,0.6528335975201044,283.15,283.15,283.1499976364116,286.74170470719804,3.9682539682539675,1.1577140034638675,53074.74405889388,286.7027999999999,286.70232485254326,2.0136669392689313,0.9039488711108039,0.90939805963419,0.45752294304067964,0.36776985328780465,0.2978651089949126,0.2984513940357734,0.20836679545927472,0.209184070346408,0.22922879076852531,0.22958326727351452,297.15,293.15,297.11195814504623,297.37410519730753,297.0857228303767,297.2113219059971,297.14336926435067,297.18529546861566,0.0,2295.858585112062,121.32776254571367,465.3647876431957,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123072.0,21123072.0,292.86199999999997,288.3164623664426,0.6209335771428571,481.72810794889733,1.0,1.0,1.0,3.0,0.6527221022595676,283.15,283.15,283.14999806441386,286.7373424402142,3.9682539682539675,1.1581002685106936,53062.99405121966,286.69559999999996,286.6953022019552,2.007660733624078,0.9037167165383083,0.9089435368617101,0.45971728110693627,0.36228659079873765,0.2976601506580763,0.2982082790220026,0.20861504816805185,0.20938682065752812,0.22920769849619582,0.2295317743458279,297.15,293.15,297.11283916403397,297.3917082518092,297.0856192190896,297.2119271538514,297.14328331903477,297.18907542156376,0.0,2295.116077501709,121.34143557867145,457.69045785234556,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123108.0,21123108.0,292.868,288.31903656888596,0.6207291264285714,482.6252914565001,1.0,1.0,1.0,3.0,0.652610703827735,283.15,283.15,283.14999846287964,286.7326342343325,3.9682539682539675,1.1588355430969046,53050.40396778006,286.6883999999999,286.6882854322624,2.002019361303425,0.9035072595058207,0.9085280663842842,0.46192245772078944,0.3571212100447398,0.2974545981835776,0.29796748274485213,0.20886620583397308,0.20959530537489723,0.22918600716837711,0.22948188930651392,297.15,293.15,297.11374440625116,297.4087804617595,297.0855120040495,297.21254447317654,297.14319088819985,297.1927544466873,0.0,2294.520562281964,121.38999762260215,450.56941793612793,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123144.0,21123144.0,292.87399999999997,288.32159572725084,0.6205236171428572,483.54394168108684,1.0,1.0,1.0,3.0,0.6524993649873194,283.15,283.15,283.1499991581318,286.7274674133696,3.9682539682539675,1.1602707379882764,53034.567878372385,286.68119999999993,286.681329449821,1.997077540580292,0.903316292409969,0.9081581877486399,0.464120065088042,0.35259660821010436,0.29724857678743377,0.29773123884431196,0.20912046074887164,0.20981183436809234,0.2291638638882012,0.22943541568085152,297.15,293.15,297.11466575190127,297.42518056585726,297.0854024994135,297.213178075387,297.1430942443644,297.19630422738476,0.0,2294.1343332674664,121.50489377635218,444.4092724978892,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123180.0,21123180.0,292.88,288.3241398853886,0.6203170535714285,484.48359389381835,1.0,1.0,1.0,3.0,0.6523880444791196,283.15,283.15,283.1499999549602,286.72153289259717,3.9682539682539675,1.1626051091254255,53015.11388367519,286.6739999999999,286.67443032934636,1.993057201641574,0.9031440852893908,0.9078422177184933,0.46627863157397964,0.34892271654835916,0.29704177058262593,0.29750064764672973,0.20937918085274862,0.21003905640207424,0.22914107808423048,0.22939324381036724,297.15,293.15,297.11559469891586,297.4404055900343,297.08528780988746,297.2138378272912,297.1429913436774,297.19962345396124,0.0,2294.0909672467383,121.70619499520674,439.45558217251227,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123216.0,21123216.0,292.88599999999997,288.3266690871844,0.62010944,485.44378336585544,1.0,1.0,1.0,3.0,0.6522767001853039,283.15,283.15,283.1500006275121,286.71511350850807,3.9682539682539675,1.1653983131673167,52994.67921554553,286.6667999999999,286.66753338082026,1.9895331689859213,0.9029822041016744,0.9075566431894504,0.4683983747983877,0.3457050379419326,0.2968341741667744,0.29727282418839246,0.2096412838969487,0.21027312782501334,0.229117715687679,0.2293532129017466,297.15,293.15,297.1165195251798,297.454667551963,297.08516685559636,297.2145167373823,297.14288241303086,297.20275061663045,0.0,2294.261402369411,121.95343801796781,435.15378392688666,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123252.0,21123252.0,292.892,288.3291833765579,0.6199007807142857,486.42404536835903,1.0,1.0,1.0,3.0,0.6521653040635855,283.15,283.15,283.1500012193421,286.7082132392246,3.9682539682539675,1.1686945184893223,52973.28716412251,286.6595999999999,286.6606375346979,1.986526522551447,0.9028290384131388,0.907300513691679,0.47047021532488886,0.3429652137281286,0.29662562576284346,0.2970476534770883,0.2099071926606043,0.21051456575814786,0.22909368829324378,0.2293152732485176,297.15,293.15,297.11743284597384,297.4678308173223,297.0850381937179,297.21521689861214,297.1427665712373,297.20565706537275,0.0,2294.6478171990207,122.25126577620834,431.51534625996743,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123288.0,21123288.0,292.89799999999997,288.33168279746303,0.61969108,487.42391517248996,1.0,1.0,1.0,3.0,0.6520537799923891,283.15,283.15,283.1500017664201,286.70071418515204,3.9682539682539675,1.172652984114566,52950.95401000278,286.65239999999994,286.65373875466054,1.9841741004492963,0.9026815484549001,0.9070759533746965,0.4724684778475745,0.3408354046917676,0.2964156132639593,0.29682545180254905,0.21017833591616986,0.210765715863144,0.22906871063706535,0.22927977068698863,297.15,293.15,297.11831529102056,297.479464174695,297.0848974780595,297.21594495881067,297.1426410900286,297.20825259852285,0.0,2295.3046566869784,122.61642347065477,428.695389789383,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123324.0,21123324.0,292.904,288.33416739388866,0.6194803421428572,488.4429280494091,1.0,1.0,1.0,3.0,0.6519420983990734,283.15,283.15,283.15000227100967,286.6927454517223,3.9682539682539675,1.1771217425305383,52928.249785460765,286.6451999999999,286.6468320239981,1.9823247488307498,0.902533958190276,0.9068709646229082,0.47439999535242167,0.3391794409642662,0.2962042044251866,0.2966052596156491,0.21045376841176366,0.21102467912122017,0.2290428946840441,0.2292460247079819,297.15,293.15,297.1191606629184,297.48981798980765,297.0847451375588,297.2166936770121,297.1425073397275,297.2105849614049,0.0,2296.1690280168195,123.03413663176039,426.5009504003021,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123360.0,21123360.0,292.90999999999997,288.3366372098588,0.6192685714285715,489.48061927027726,1.0,1.0,1.0,3.0,0.6518302343984022,283.15,283.15,283.1500027416777,286.6843945123371,3.9682539682539675,1.1820195564234905,52905.40855243744,286.6379999999999,286.63991750613127,1.9808838056092857,0.9023824843892916,0.9066779032560095,0.4762700059144351,0.33791220809638395,0.29599144231755153,0.29638647008485314,0.21073286039603722,0.2112901959799244,0.2290163078803812,0.22921361117186378,297.15,293.15,297.1199653873989,297.49906993519573,297.0845817037158,297.2174577596845,297.14236627771936,297.2126882127429,0.0,2297.2010593805676,123.49632983304114,424.81229176851144,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123396.0,21123396.0,292.916,288.3390922894327,0.6190557721428571,490.5365241062553,1.0,1.0,1.0,3.0,0.6517182045430806,283.15,283.15,283.1500031835405,286.67568999799505,3.9682539682539675,1.1873037165192415,52882.46847183822,286.6307999999999,286.6329952004775,1.9798208313886474,0.9022275064783882,0.9064958556012468,0.47808333982708257,0.3370047764792086,0.29577746810145755,0.2961689771078075,0.21101537412048021,0.21156176496234824,0.22898901847969994,0.2291824189398425,297.15,293.15,297.1207326954743,297.50730397749345,297.0844084237203,297.2182366911142,297.14221856356176,297.2145800702728,0.0,2298.388981546042,123.99854156907796,423.58731209632043,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123432.0,21123432.0,292.92199999999997,288.3415326767051,0.6188419485714286,491.6101778285041,1.0,1.0,1.0,3.0,0.6516059170005501,283.15,283.15,283.1500035899928,286.66658532908104,3.9682539682539675,1.1930580603330165,52859.532370054396,286.62359999999995,286.62606421661366,1.9791848045353078,0.9020639645422073,0.9063214864107785,0.47982432275490255,0.33650864137300374,0.2955618484923106,0.29595268730109064,0.2113019312844145,0.21184041445201726,0.22896082723856626,0.22915250238943088,297.15,293.15,297.1214454140062,297.5143228943615,297.0842220447749,297.21903001195545,297.14206272453924,297.2162166179275,0.0,2299.7515955377185,124.54978945286692,422.8853689847626,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123468.0,21123468.0,292.928,288.3439584158069,0.618627105,492.70111570818455,1.0,1.0,1.0,3.0,0.6514933693161886,283.15,283.15,283.15000397274105,286.6571578760909,3.9682539682539675,1.1991911389918533,52836.767041809566,286.6163999999999,286.61912447176735,1.9788888379102474,0.9018904998764101,0.9061500299383248,0.4815022394004048,0.336343447514244,0.2953447119926901,0.29573716502898295,0.21159179235168127,0.21212483161889223,0.2289318316464446,0.22912352776201866,297.15,293.15,297.1221069178587,297.5203381190938,297.0840239065981,297.21983242214577,297.1418999434254,297.2176402618244,0.0,2301.2549365086684,125.14079673063466,422.6007891376494,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123504.0,21123504.0,292.93399999999997,288.3463695509047,0.6184112457142857,493.8088730164574,1.0,1.0,1.0,3.0,0.6513805751429611,283.15,283.15,283.1500060233362,286.6469119826511,3.9682539682539675,1.207482995150507,52801.09123903379,286.60919999999993,286.61247627763987,1.980630752263968,0.9017097774048108,0.9060372707341307,0.48308849530820247,0.33812539074445763,0.2951267962511951,0.2955336748591142,0.21188592874688505,0.21242631696634495,0.22890254922313716,0.2291042080343141,297.15,293.15,297.12272875066077,297.52504932465297,297.08382231575894,297.2206607866635,297.14173778128566,297.21879979180443,0.0,2303.185919028273,125.92722496662282,424.79052871618404,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123540.0,21123540.0,292.94,288.3487661262018,0.618194375,494.9329850244836,1.0,1.0,1.0,3.0,0.651267412156378,283.15,283.15,283.15000875553,286.63442046685054,3.9682539682539675,1.2188298561439233,52748.099350635544,286.6019999999999,286.60616512082726,1.9852848018521958,0.9015158818252778,0.9060116726019933,0.4844656004677085,0.34268543617309455,0.2949079398168549,0.2953484481918141,0.21218727060676096,0.21275297279912156,0.228872899025002,0.2290993940681633,297.15,293.15,297.12329763434474,297.52708015516237,297.08361444509285,297.22155160934904,297.1415742065793,297.21942361010565,0.0,2306.1716952197094,126.99147469276669,430.56633714417717,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123576.0,21123576.0,292.94599999999997,288.35114818593786,0.6179764971428571,496.07298700342403,1.0,1.0,1.0,3.0,0.6511537094415792,283.15,283.15,283.150010639233,286.62039416172667,3.9682539682539675,1.2316615106202407,52690.36882270855,286.5947999999999,286.59988737675303,1.991437561566033,0.901295796145057,0.90602025441229,0.4856003216148905,0.34868236741852227,0.29468682466352925,0.29517205415240777,0.2124961092863362,0.21309734390713828,0.22884204658311866,0.2291019046155786,297.15,293.15,297.12377991753164,297.5261145303319,297.0833851721066,297.2225016212947,297.14139673389855,297.21943559503273,0.0,2309.8748360189975,128.1976572272225,438.29033281389496,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123612.0,21123612.0,292.952,288.3535157743898,0.6177576164285714,497.22841422443946,1.0,1.0,1.0,3.0,0.651039275149192,283.15,283.15,283.150011634656,286.60506467095314,3.9682539682539675,1.245582392744495,52632.22438272624,286.5875999999999,286.5935350962858,1.998446699805076,0.90103589569938,0.9060316499469829,0.48645047535653807,0.35551403880215526,0.29446237642814854,0.2949997406758021,0.212813212396171,0.21345700919680557,0.22880934909995254,0.22910822932816513,297.15,293.15,297.1241414277545,297.5217587318338,297.0831228533761,297.22351265694977,297.1411963113214,297.2187463962471,0.0,2314.1875459969606,129.51422763889667,447.2436521440191,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123648.0,21123648.0,292.95799999999997,288.35586893587123,0.6175377371428572,498.3988019586908,1.0,1.0,1.0,3.0,0.6509239812316467,283.15,283.15,283.1500105181164,286.59013248764705,3.9682539682539675,1.257796393776173,52594.05968057958,286.58039999999994,286.58667971138203,2.0038050871816595,0.9007230692791921,0.9059460242117419,0.48709210690000804,0.360813805089596,0.29423318370514784,0.2948132111114102,0.21313565604928947,0.21381381724956086,0.22877389235592022,0.22910436113224694,297.15,293.15,297.1243500163977,297.5150778079785,297.08281313826177,297.22453884672535,297.14096069078545,297.21754810002983,0.0,2318.2667430365195,130.69910135965813,454.25593981247704,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123684.0,21123684.0,292.964,288.35820771473357,0.6173168635714286,499.5836854773388,1.0,1.0,1.0,3.0,0.6508078136496255,283.15,283.15,283.1500101428485,286.57552883577154,3.9682539682539675,1.2701387643908948,52560.470943571534,286.5731999999999,286.5797468172426,2.0089081304231913,0.9003593718758212,0.9058030648867502,0.4876020323637696,0.36591934521256375,0.2939999368602031,0.29462140702211587,0.21346143539713974,0.21417450397183402,0.22873628374123148,0.22909738142378003,297.15,293.15,297.1244212106934,297.507176791797,297.08246857818153,297.2255526248243,297.1407025181481,297.21606434472886,0.0,2322.1462449374376,131.9073014979904,461.0701704606633,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123720.0,21123720.0,292.96999999999997,288.3605321553656,0.617095,500.7826000515445,1.0,1.0,1.0,3.0,0.6506910258627651,283.15,283.15,283.1500099176911,286.5609541968158,3.9682539682539675,1.2825584101937917,52529.59743721667,286.5659999999999,286.5727760620457,2.0139138123636804,0.8999623507055436,0.9056250790155714,0.4880346506547749,0.37096445747156165,0.29376400999181296,0.2944267998958559,0.21378894659391362,0.2145376334851294,0.2286972925802338,0.22908892911067422,297.15,293.15,297.12440648550967,297.49864838441806,297.08210317611065,297.22654979918406,297.14043160728176,297.2144278905008,0.0,2325.963101218918,133.12903799451135,467.87229760805604,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123756.0,21123756.0,292.976,288.3628423021943,0.6168721507142857,501.9950809524686,1.0,1.0,1.0,3.0,0.6505733751758105,283.15,283.15,283.1500097813249,286.54638431914384,3.9682539682539675,1.2950760349306067,52502.237436509226,286.5587999999999,286.56576149224395,2.018805516328994,0.8995238487334128,0.9054025896928926,0.4883766932579727,0.3759433767622084,0.2935246612454001,0.29422855815502463,0.2141181492889568,0.21490307648841767,0.22865654734192936,0.22907858771016296,297.15,293.15,297.12429051399795,297.4894959846431,297.081714284518,297.2275161337927,297.14014674063696,297.2126327315178,0.0,2329.723445454539,134.36872682106656,474.6443467922161,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123792.0,21123792.0,292.98199999999997,288.36513819968445,0.61664832,503.22066345127206,1.0,1.0,1.0,3.0,0.6504553724661897,283.15,283.15,283.1500096456648,286.53181743630097,3.9682539682539675,1.3075761518712044,52476.210015388555,286.55159999999995,286.55873180682755,2.023639935416444,0.8990690894448912,0.9051635627370002,0.4886839141490915,0.38088248365611127,0.29328394958907544,0.2940290651077752,0.21444793406531037,0.21526953211260194,0.2286151070412886,0.2290676498981354,297.15,293.15,297.1241356898539,297.4801199380267,297.08131643484575,297.2284687641216,297.1398566410631,297.21077949358227,0.0,2333.46707211101,135.60885324849346,481.4382018190383,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123828.0,21123828.0,292.988,288.36741989233985,0.6164235121428571,504.4588828191156,1.0,1.0,1.0,3.0,0.6503363805334141,283.15,283.15,283.15000952855235,286.5172732552923,3.9682539682539675,1.3202302720126138,52453.20138795383,286.5443999999999,286.55167495018634,2.028350673327622,0.8985740270299449,0.9048802869333858,0.4889071230818885,0.3857467610249148,0.29303968294232036,0.29382573911354365,0.2147785877834174,0.21563729753784777,0.22857186415042208,0.22905473084051076,297.15,293.15,297.1238907774661,297.4703160123065,297.0808983418263,297.22937533130664,297.1395551573395,297.20880712404903,0.0,2337.15009646294,136.87188738877214,488.18259828839695,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123864.0,21123864.0,292.99399999999997,288.36968742470236,0.6161977314285715,505.70927432716024,1.0,1.0,1.0,3.0,0.6502169606787859,283.15,283.15,283.1500094096386,286.5027443603527,3.9682539682539675,1.3328889420577088,52431.262489062676,286.5371999999999,286.544610668927,2.0329998012222505,0.8980643076987953,0.9045815802451665,0.48909945540608873,0.3905665318752023,0.29279406328447055,0.2936210978019785,0.21510930573856543,0.2160054284106184,0.22852791651148302,0.22904116684615358,297.15,293.15,297.1236163549906,297.46040543201786,297.0804744526265,297.2302594490094,297.1392503400477,297.20680120573843,0.0,2340.815386262578,138.1372397666952,494.9368244731299,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123900.0,21123900.0,293.0,288.37194084135325,0.6159709821428572,506.97137324656677,1.0,1.0,1.0,3.0,0.6500968284696145,283.15,283.15,283.1500093098962,286.4882401299299,3.9682539682539675,1.3456210463119502,52411.106296941056,286.5299999999999,286.5375336137699,2.037558978924074,0.8975302414126424,0.9042561485948724,0.4892404557985788,0.3953264212676999,0.29254617927508625,0.29341405011684274,0.2154401162516339,0.21637393171031047,0.22848279597522814,0.22902636077259542,297.15,293.15,297.1232929821695,297.4503183294742,297.0800407692611,297.2311060434847,297.138939984124,297.20473962170274,0.0,2344.4456859461225,139.41410012396435,501.66808363013405,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123936.0,21123936.0,293.006,288.37418018691284,0.6157432685714286,508.244714848496,1.0,1.0,1.0,3.0,0.6499759458851846,283.15,283.15,283.1500092246205,286.47376723956654,3.9682539682539675,1.3584290991135697,52392.49129643082,286.5227999999999,286.530447379318,2.042028065617468,0.8969750599318227,0.9039071872697779,0.4893341078612584,0.40002357202749006,0.2922961277231346,0.29320467923438126,0.21577049101506696,0.21674219977542414,0.22843653705485506,0.22901033109100405,297.15,293.15,297.12293289995944,297.44014116802623,297.0796003663542,297.2319093446945,297.138625882022,297.2026419322113,0.0,2348.040509832339,140.70220524837774,508.3710587438752,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21123972.0,21123972.0,293.012,288.3764055060409,0.615514595,509.5288344041088,1.0,1.0,1.0,3.0,0.6498546869957741,283.15,283.15,283.150009137933,286.4593109749052,3.9682539682539675,1.371222170128103,52374.60993436421,286.5155999999999,286.52335740627103,2.046444960102919,0.8964096327213822,0.9035475098732437,0.4894044132920965,0.40468080642841525,0.29204502263338217,0.2929943131114369,0.21610061373056733,0.21711045905653215,0.22838971598404936,0.22899380770672217,297.15,293.15,297.1225554674437,297.42992428162853,297.07915705869635,297.2326908116762,297.1383100722666,297.20052753834227,0.0,2351.6219164682393,141.98996067624446,515.0858441909928,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124008.0,21124008.0,293.018,288.37861684343693,0.6152849657142857,510.8232671845661,1.0,1.0,1.0,3.0,0.6497325069599543,283.15,283.15,283.15000902351744,286.4449073449797,3.9682539682539675,1.3841737649169064,52357.97018678003,286.50839999999994,286.51626713335656,2.0507587426657423,0.8958223078583978,0.9031627153949663,0.48942156532905895,0.40926513389331853,0.29179155113107885,0.2927812719980599,0.21642974296196446,0.2174778360202141,0.22834159264734455,0.22897580266304818,297.15,293.15,297.12214562137274,297.4196660521417,297.07870979412684,297.23341654458255,297.1379915861919,297.1983859196832,0.0,2355.1521817739,143.29694274233233,521.7492024609785,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124044.0,21124044.0,293.024,288.3808142438406,0.615054385,512.1275484610287,1.0,1.0,1.0,3.0,0.6496100627606006,283.15,283.15,283.1500089138042,286.4305185008045,3.9682539682539675,1.3970892816262428,52341.63528902049,286.50119999999987,286.50917711343016,2.0550339466780025,0.8952298350200505,0.9027729228839881,0.48942454613299535,0.4138169147722913,0.29153744888462396,0.2925677214600533,0.216758418477603,0.21784499781615943,0.22829311448385503,0.2289575499697939,297.15,293.15,297.1217299022179,297.4094107369465,297.078262122104,297.23412526717084,297.137672724073,297.19624015050243,0.0,2358.6764066375426,144.60030839263692,528.4345924486119,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124080.0,21124080.0,293.03,288.38299775203143,0.6148228571428572,513.4412135046574,1.0,1.0,1.0,3.0,0.6494867391755754,283.15,283.15,283.1500088197447,286.41617887756524,3.9682539682539675,1.4101528799659842,52326.22630852391,286.4939999999999,286.5020879356864,2.05921400772027,0.8946202265556755,0.9023631243259816,0.4893803671692986,0.4182987165232235,0.29128124711097225,0.29235180324023385,0.2170855832756977,0.21821073918614392,0.22824345529033924,0.22893794807141118,297.15,293.15,297.12129463633363,297.3991653153313,297.0778130961081,297.2347773593495,297.13735261295597,297.1940806040157,0.0,2362.1556365891356,145.9210521411401,535.0707988800078,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124116.0,21124116.0,293.036,288.38516741282984,0.6145903864285714,514.7637975866131,1.0,1.0,1.0,3.0,0.6493627978130767,283.15,283.15,283.15000876171524,286.4018672900518,3.9682539682539675,1.4232541855354377,52311.558041354874,286.4867999999999,286.49499475768835,2.063327194839894,0.8940009842959931,0.9019423555636056,0.4893052045863552,0.4227281284052089,0.2910237042460466,0.2921344433822186,0.21741148627897597,0.21857527644019084,0.22819296730431235,0.2289174815013375,297.15,293.15,297.1208526600582,297.3889551040562,297.0773649909326,297.23539003470995,297.13703182753403,297.19191892345816,0.0,2365.612886079207,147.24719061938586,541.6888476953397,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124152.0,21124152.0,293.042,288.38732327109676,0.6143569771428572,516.0948359780567,1.0,1.0,1.0,3.0,0.64923859885084,283.15,283.15,283.15000864079155,286.3875779454339,3.9682539682539675,1.43633017990631,52296.98291067913,286.47959999999995,286.4879064710814,2.067404732062629,0.8933775117194072,0.9015174759928665,0.4892168951129697,0.42712711346179755,0.2907655860950565,0.2919166156819753,0.21773684464820506,0.21893949282219563,0.22814213535074856,0.22889676912527335,297.15,293.15,297.1204072566864,297.3787566846871,297.07691705171453,297.23598573098633,297.136710770128,297.1897554988405,0.0,2369.0585455427426,148.5703475240136,548.3261528113441,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124188.0,21124188.0,293.048,288.3894653717342,0.6141226335714286,517.4338639501491,1.0,1.0,1.0,3.0,0.6491134072898794,283.15,283.15,283.1500085507063,286.37334705200726,3.9682539682539675,1.4496101072084584,52282.84664141282,286.4723999999999,286.4808236148383,2.071384762537839,0.8927412341257976,0.9010767449183269,0.4890801759235331,0.4314508966808754,0.2905054683821598,0.2916964313853373,0.21805956449998737,0.21930106604745112,0.22809007851309793,0.22887459138766317,297.15,293.15,297.1199583488305,297.3686326319613,297.07647261687623,297.2365140141296,297.13639050304477,297.1875936229685,0.0,2372.4553007925288,149.91544839690695,554.8998059733581,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124224.0,21124224.0,293.054,288.3915937596854,0.61388736,518.780416774051,1.0,1.0,1.0,3.0,0.6489877544701844,283.15,283.15,283.150008509253,286.35913323964445,3.9682539682539675,1.4628775680116024,52269.42807121744,286.4651999999999,286.4737361877288,2.075313523154998,0.8920998581968795,0.9006304524016381,0.48892156070776505,0.43573484462774886,0.2902446175374098,0.2914754581497174,0.2183758965543723,0.2196580368125679,0.22803757300657712,0.22885194053479413,297.15,293.15,297.1195100650791,297.3585502644907,297.07603219126065,297.2369532008054,297.1360725298411,297.1854236502954,0.0,2375.8402658495565,151.26075332694225,561.470205052755,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124260.0,21124260.0,293.06,288.39370847993524,0.6136511607142857,520.1340297209234,1.0,1.0,1.0,3.0,0.6488615617343888,283.15,283.15,283.1500083965306,286.3449561778387,3.9682539682539675,1.4762175092627214,52257.941043329425,286.4579999999999,286.4666532648223,2.0791838814420904,0.8914527145285924,0.9001775087970391,0.488737378467774,0.43997433516468254,0.2899829264627415,0.2912535195995831,0.2186843327426576,0.22000931251129277,0.2279845563905209,0.2288287003318504,297.15,293.15,297.1190630482393,297.3485176047376,297.0755966868448,297.23728338817233,297.1357574774865,297.1832436410961,0.0,2379.1977514515193,152.61875115918815,568.0260652219071,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124296.0,21124296.0,293.066,288.39580957751014,0.61341404,521.494238061927,1.0,1.0,1.0,3.0,0.6487347861333476,283.15,283.15,283.1500082992708,286.33081150600566,3.9682539682539675,1.4896329248830817,52248.21450725349,286.4507999999999,286.45957225728944,2.082990207565293,0.8908005104315211,0.899718654557361,0.4885258767675009,0.4441689971733279,0.2897205664220952,0.29103075588502897,0.21897779634300804,0.22034860269319512,0.2279312015901767,0.22880499861244943,297.15,293.15,297.1186203025767,297.3385419023736,297.07516920168877,297.23742884109953,297.13544882253535,297.1810418140548,0.0,2382.530341704425,153.98939616177253,574.5618358879284,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124332.0,21124332.0,293.072,288.39789709747873,0.6131760021428572,522.8605770682228,1.0,1.0,1.0,3.0,0.6486074229942308,283.15,283.15,283.1500082780701,286.3166908101324,3.9682539682539675,1.5030969695590883,52240.38912741968,286.4435999999999,286.45248812242113,2.0867333926374805,0.8901433380967135,0.8992540098085906,0.48828693452002114,0.44831949618865763,0.2894575724057007,0.2908071969386034,0.21925680912895906,0.22067593716631204,0.22787752679751055,0.22878085387351443,297.15,293.15,297.1181821499375,297.3286246241398,297.07475021793056,297.23739755500765,297.1351468818289,297.1788202857689,0.0,2385.8433254804045,155.37044740843064,581.0768735326575,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124368.0,21124368.0,293.078,288.3999710849518,0.6129370514285715,524.2325820109716,1.0,1.0,1.0,3.0,0.6484793238500098,283.15,283.15,283.15000816138934,286.3026211209472,3.9682539682539675,1.5166874950326705,52233.68036280642,286.43639999999994,286.44541056396486,2.0904018829461744,0.8894810948755826,0.8987828859636225,0.4880140741155673,0.45241794403455254,0.28919401978023707,0.2905828036533365,0.21952139188804343,0.22098842476121758,0.22782358749007564,0.2287562491041787,297.15,293.15,297.1177524624393,297.3187856203341,297.074344385973,297.23719925917015,297.13485518749945,297.1765873830832,0.0,2389.116224703815,156.76780391987688,587.5533192624368,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124404.0,21124404.0,293.084,288.40203158508285,0.6126971921428571,525.6097881613342,1.0,1.0,1.0,3.0,0.6483509626958096,283.15,283.15,283.1500080538899,286.28856731151666,3.9682539682539675,1.5302535353004876,52228.54386263696,286.42919999999987,286.43833536336354,2.0940390337121806,0.8888175674177348,0.8983107040233598,0.4877291129917822,0.45649064639915127,0.2889303045653616,0.29035831510285826,0.21978193392814838,0.2212965204096622,0.2277695836731683,0.22873163559463014,297.15,293.15,297.11732694232563,297.3089739589252,297.07394346470346,297.2369577137311,297.1345674348275,297.17435390290257,0.0,2392.3828465392567,158.1671975008735,594.0439938296636,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124440.0,21124440.0,293.09,288.4040786430679,0.6124564285714286,526.9917307904716,1.0,1.0,1.0,3.0,0.6482217753480137,283.15,283.15,283.1500079753422,286.2745635755684,3.9682539682539675,1.5439835091171354,52223.92131426104,286.4219999999999,286.4312675977648,2.0975978724039037,0.8881499918513674,0.8978326381897324,0.48740601505200326,0.46050651792151553,0.2886660768444549,0.29013301845643263,0.22002973447329846,0.22159023342986783,0.22771537658486923,0.22870659737127272,297.15,293.15,297.11691456701436,297.2992487675872,297.07355803068606,297.2365797905522,297.1342921137956,297.17211865392704,0.0,2395.610913970176,159.58515023760657,600.485112656122,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124476.0,21124476.0,293.096,288.4061123041463,0.612214765,528.3779451695445,1.0,1.0,1.0,3.0,0.6480919476397514,283.15,283.15,283.15000792904664,286.26058707199996,3.9682539682539675,1.5577745016185012,52220.20639445458,286.4147999999999,286.42419770883265,2.1010999292349766,0.8874805174655674,0.8973516717890976,0.4870535633716836,0.4644774169163237,0.2884016591562517,0.2899073525574684,0.22027037273026967,0.2218755685652934,0.22766108693524567,0.2286813674113287,297.15,293.15,297.11651473819563,297.2895916900818,297.07318631918696,297.2361357568636,297.13402694730246,297.16989109032613,0.0,2398.8183996335806,161.0121909060926,606.9006586980685,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124512.0,21124512.0,293.102,288.4081326136003,0.6119722057142858,529.767966569714,1.0,1.0,1.0,3.0,0.6479617681588293,283.15,283.15,283.1500078854047,286.24662879862257,3.9682539682539675,1.571552760424761,52217.73657653073,286.40759999999995,286.41712914788405,2.104567042218949,0.8868100766944894,0.8968696318876878,0.4866848304265118,0.46841912977575106,0.2881371170553776,0.2896815688469302,0.2205070366408764,0.2221563909454127,0.22760674916485016,0.2286561031022453,297.15,293.15,297.11612195373465,297.2799702076408,297.07282186453995,297.23565484834495,297.13376729568495,297.16766723398905,0.0,2402.015777735897,162.4417567140125,613.3196352700515,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124548.0,21124548.0,293.10799999999995,288.41013961675606,0.611728755,531.1613302621406,1.0,1.0,1.0,3.0,0.6478307717428557,283.15,283.15,283.1500077821547,286.2327310742201,3.9682539682539675,1.58552217386871,52214.96883176884,286.40039999999993,286.41007531924816,2.1079666656638865,0.8861385494805085,0.896384654792646,0.4862777753052442,0.47230617789767776,0.28787236716747,0.28945530270459424,0.22073594023486237,0.22242806980757152,0.227552334600219,0.22863056935625975,297.15,293.15,297.1157477868154,297.2704246894094,297.0724746127449,297.2351097686161,297.1335205030752,297.1654554721322,0.0,2405.171886613379,163.89034205713133,619.6920096026874,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
