,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21124584.0,21124584.0,293.114,288.41213335898345,0.6114844171428572,532.5575715179854,1.0,1.0,1.0,3.0,0.6476993911647795,283.15,283.15,283.15000771440833,286.2188480701156,3.9682539682539675,1.5994822638259034,52213.19413011632,286.3931999999999,286.40302062334206,2.1113339686218406,0.8854671872169838,0.8958996713813321,0.48585290245561197,0.4761641939464682,0.28760761738647966,0.28922902139596096,0.22096198622066116,0.22269650607970995,0.22749789676988025,0.22860502485543624,297.15,293.15,297.1153834734906,297.2609170122135,297.07213614383403,297.23454588674434,297.13327958755565,297.16325242076766,0.0,2408.3192966478905,165.3411238869831,626.0641298516443,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124620.0,21124620.0,293.12,288.41411388569617,0.6112391964285715,533.9562256084091,1.0,1.0,1.0,3.0,0.6475674098694434,283.15,283.15,283.1500076240674,286.2050094799413,3.9682539682539675,1.6135500497421662,52211.48261855473,286.3859999999999,286.3959772431752,2.114653848798252,0.8847960619515509,0.8954138528394553,0.4853999943729414,0.47998137090733345,0.28734284512544456,0.28900256228463045,0.22118338072429183,0.22295951789234186,0.227443422185993,0.22857935447280775,297.15,293.15,297.1150346690088,297.2514666302726,297.07181125187606,297.2339499945671,297.13304794748245,297.1610620986414,0.0,2411.4380269806225,166.8034018509685,632.41092721017,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124656.0,21124656.0,293.126,288.4160812423525,0.6109930971428572,535.3568278045727,1.0,1.0,1.0,3.0,0.6474350575949533,283.15,283.15,283.15000730309185,286.19125913486204,3.9682539682539675,1.6270101505451793,52214.183109309524,286.3787999999999,286.3888382229692,2.117763515589959,0.8841248392322241,0.8949355640880062,0.48499758220540057,0.48358278804099847,0.28707717911047065,0.28877701761104374,0.22140126179746655,0.2232205132683547,0.2273882771740275,0.2285544158452897,297.15,293.15,297.11469596128063,297.2428757332934,297.07148518238546,297.23333143085085,297.1328127515236,297.1590402118668,0.0,2414.337899443084,168.21663888830167,638.5704754527417,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124692.0,21124692.0,293.13199999999995,288.418035474455,0.6107461235714285,536.7589133776371,1.0,1.0,1.0,3.0,0.6473022018087906,283.15,283.15,283.150006876408,286.1776240540586,3.9682539682539675,1.6397105144077222,52222.096973992535,286.37159999999994,286.3815653058617,2.118726618314775,0.8834539466314847,0.89448100340372,0.4846561287449834,0.4850065494300221,0.2868105508740657,0.28855548149108773,0.22161462379634705,0.22348168750316658,0.22733240367080243,0.22853261775178862,297.15,293.15,297.11437207089847,297.2353582237931,297.0711606224467,297.2326848372101,297.13257564175984,297.15723027922166,0.0,2416.9761574965974,169.56790779285362,644.4069266400921,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124728.0,21124728.0,293.138,288.41997662755125,0.61049828,538.1620175987629,1.0,1.0,1.0,3.0,0.6471690815622138,283.15,283.15,283.1500058680404,286.16399836547055,3.9682539682539675,1.6516766114148784,52234.773067441536,286.36439999999993,286.3741874934529,2.1180901518583726,0.8827793289758394,0.8940625326162283,0.4844006058100047,0.4847804901066198,0.28654248711541164,0.28834067009573006,0.22182462195929134,0.22374776940711985,0.22727537172293122,0.22851602898627443,297.15,293.15,297.11404705304534,297.2290556284771,297.07082623532983,297.2320145288623,297.1323258096121,297.1556538510654,0.0,2419.332667068605,170.85871884022654,649.899036828899,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124764.0,21124764.0,293.144,288.4219047472338,0.6102495707142858,539.5656757391113,1.0,1.0,1.0,3.0,0.6470356061520662,283.15,283.15,283.15000509597576,286.1506220068262,3.9682539682539675,1.6631544527713715,52249.76778659178,286.35719999999986,286.3667661941183,2.1174861976965857,0.8821066571520965,0.8936380025079647,0.48425302248970076,0.484602672087545,0.2862735395176854,0.2881236398993946,0.2220311692912511,0.2240087014844595,0.22721762752280497,0.2284976982428508,297.15,293.15,297.11373841304925,297.2242638708781,297.07049257154324,297.23132685432296,297.1320733029396,297.15437900254665,0.0,2421.444917824909,172.1069322052572,655.1136814505912,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.6469017586244483,283.15,283.15,283.1500052560588,286.1375652772203,3.9682539682539675,1.6754382530351246,52257.70730451716,286.3499999999999,286.3595859238877,2.116950028671149,0.8814394515434347,0.8932054156203071,0.48419031626565456,0.4845099636511639,0.2860046269594061,0.28790392623605315,0.2222350475381345,0.22426405849065842,0.22715984582575277,0.22847724280583986,297.15,293.15,297.11345474397257,297.22066101065604,297.0701714441575,297.2306321830713,297.13182934222567,297.15334974481664,0.0,2423.6274268052,173.41658278738552,660.1653817902218,297.22634424734235,297.29704231849,297.2245453013606,297.6950607505323,297.2828967637643,3257.2093913828066,4583.384267448874,0.6258598448205978,0.1391
21124800.0,21124800.0,293.15,288.4238198791403,0.61,540.9694230698428,1.0,1.0,1.0,3.0,0.6469017586244483,283.15,283.15,283.1500052560588,286.1375652772203,3.9682539682539675,1.6754382530351246,52257.70730451716,286.3499999999999,286.3595859238877,2.116950028671149,0.8814394515434347,0.8932054156203071,0.48419031626565456,0.4845099636511639,0.2860046269594061,0.28790392623605315,0.2222350475381345,0.22426405849065842,0.22715984582575277,0.22847724280583986,297.15,293.15,297.11345474397257,297.22066101065604,297.0701714441575,297.2306321830713,297.13182934222567,297.15334974481664,0.0,2423.6274268052,173.41658278738552,660.1653817902218,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21124836.0,21124836.0,293.15599999999995,288.4256686263312,0.60974553,542.3727948621184,1.0,1.0,1.0,3.0,0.646767729372018,283.15,283.15,283.15000375033117,286.12576886091273,3.9682539682539675,1.6845865492942644,52287.433834096824,286.34279999999995,286.3517378112192,2.1141382832037836,0.8776043062062638,0.8914412874864766,0.483528413351653,0.48419743509065877,0.28513070746670344,0.28742636308182956,0.2217787779000528,0.22423950520453412,0.2266254704162458,0.22825450068682288,297.15,293.15,297.1050908094163,297.2098917568844,297.0621450867226,297.22196049272463,297.12377888911925,297.14457340697345,0.0,2425.2279992925523,174.4722307183639,660.6311448775552,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21124872.0,21124872.0,293.162,288.4273990754753,0.6094822400000001,543.7753263870991,1.0,1.0,1.0,3.0,0.6466334988081766,283.15,283.15,283.1500004673329,286.1156385576848,3.9682539682539675,1.6888392064325535,52348.44186482398,286.33559999999994,286.3429620609481,2.1090953329113615,0.8741100355463377,0.8883211896723823,0.4830399889389034,0.4837094022988646,0.28436739521704335,0.2867102942527936,0.22140314321745294,0.22393564921741102,0.2261677284632863,0.22783924996081115,297.15,293.15,297.0979467779266,297.20166864699434,297.0558622252421,297.21462736618,297.1173196059756,297.13748492446376,0.0,2425.848585195014,175.12221186072875,657.8396613161837,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21124908.0,21124908.0,293.168,288.42901349870857,0.60921031,545.1765529159456,1.0,1.0,1.0,3.0,0.6464992529319407,283.15,283.15,283.149999805189,286.1070760912606,3.9682539682539675,1.693197008598976,52400.72409770405,286.3283999999999,286.3346408210394,2.1038291072440267,0.8709318949801675,0.8849942815662702,0.48268085435881225,0.48325966345777743,0.2836923427945917,0.28598382060407074,0.22109768119752368,0.22359389072659905,0.22577341428557302,0.22740919321418177,297.15,293.15,297.0918836194978,297.19532347672356,297.050943830152,297.20842491982677,297.11214649063703,297.13174446736747,0.0,2425.8212340160094,175.75480746272578,653.1878135496918,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21124944.0,21124944.0,293.174,288.43051416964477,0.60892992,546.5760097198189,1.0,1.0,1.0,3.0,0.6463650342909993,283.15,283.15,283.1499995338964,286.0997044188386,3.9682539682539675,1.6967622636173538,52451.27015177242,286.3211999999999,286.3264713975341,2.098901104134863,0.868073967716284,0.8817933019782017,0.482435280737045,0.482901198390833,0.28309603708482944,0.2853064182344573,0.2208600798739469,0.223281706095394,0.2254380112295949,0.2270125286890776,297.15,293.15,297.0868929662463,297.19061599110336,297.0472336016867,297.20330521840987,297.108154592446,297.1272404739785,0.0,2425.6378733082493,176.29932814795538,646.859192989207,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21124980.0,21124980.0,293.17999999999995,288.4319033634706,0.60864125,547.9732320698796,1.0,1.0,1.0,3.0,0.6462308511055378,283.15,283.15,283.1499993814246,286.0931609432066,3.9682539682539675,1.6998390481367136,52499.72870054928,286.31399999999996,286.31841923018385,2.09431475650496,0.8654369561300816,0.8787516793207468,0.4822598385220038,0.48261106045294594,0.2825484435389737,0.2846715995341772,0.2206675801861227,0.22300330040468436,0.22514036498111611,0.22664726478909203,297.15,293.15,297.08263215132683,297.18691317886,297.0442671960699,297.1989019397856,297.1049138578106,297.12352566477057,0.0,2425.3907414233254,176.78622224981532,639.4448866793551,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125016.0,21125016.0,293.186,288.43318335703907,0.6083444800000001,549.3677552372887,1.0,1.0,1.0,3.0,0.6460967063163985,283.15,283.15,283.1499993479871,286.08729487635964,3.9682539682539675,1.7025891354747296,52545.3365268163,286.3067999999999,286.31048870716035,2.0900430777742773,0.8629925048990714,0.8758664285374813,0.48214051418818016,0.482377814758383,0.2820398793535961,0.2840732192319608,0.2205132522776781,0.222756659143454,0.224873767971012,0.22630992840924877,297.15,293.15,297.0790007553533,297.18400917617475,297.04189412227674,297.1951034533299,297.1022867377181,297.1204588489706,0.0,2425.1252899830756,177.22971411811127,631.1135945524592,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125052.0,21125052.0,293.192,288.43435642896065,0.60803979,550.7591144932071,1.0,1.0,1.0,3.0,0.6459626242443256,283.15,283.15,283.1499993707912,286.08220922817344,3.9682539682539675,1.7048224862571058,52588.38798621093,286.2995999999999,286.30266404996587,2.0861314533770035,0.8607639624565199,0.8731615381797635,0.48209506006887226,0.48221485359307176,0.2815721401166324,0.2835129451175704,0.22040064062761694,0.22254540021234429,0.22464027486471932,0.22600264401079068,297.15,293.15,297.07606832274854,297.1821112063967,297.0401388757628,297.1919647588911,297.10030981791084,297.118118596342,0.0,2424.8066779682144,177.61068203711264,621.74019759466,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125088.0,21125088.0,293.198,288.43542485969317,0.60772736,552.1468451087957,1.0,1.0,1.0,3.0,0.6458286425451301,283.15,283.15,283.1499987277543,286.0777588124988,3.9682539682539675,1.7056593799893416,52633.837291470554,286.29239999999993,286.29476249269953,2.080530842602938,0.8587765565857709,0.8707106044217366,0.48218106164603847,0.4799721923671733,0.2811448993423521,0.2829992862069042,0.22033263621358118,0.22238238737321125,0.2244406975315537,0.22573347749695702,297.15,293.15,297.0739056659363,297.18190233790966,297.0389920040019,297.18953188933716,297.0989925144379,297.1166648823246,0.0,2424.289882221925,177.85321928186954,610.9000839216408,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125124.0,21125124.0,293.20399999999995,288.4363909316302,0.60740737,553.5304823552152,1.0,1.0,1.0,3.0,0.6456948626853708,283.15,283.15,283.1499967760991,286.0737093644277,3.9682539682539675,1.7034822004090249,52694.97917575302,286.2852,286.2863856126477,2.071599091097172,0.8569162385668505,0.868439889494002,0.4825243598612836,0.4741326101201381,0.2807347642797837,0.2825149613853794,0.2202861350409184,0.22225264277823265,0.22425634567528904,0.22548891622422904,297.15,293.15,297.0721424256003,297.18478621829655,297.0381025606907,297.18744480353837,297.0979699878778,297.11608919920076,0.0,2423.0464032271125,177.83169510114305,598.75923434142,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125160.0,21125160.0,293.21,288.4372569291872,0.60708,554.9095615036265,1.0,1.0,1.0,3.0,0.645561387060147,283.15,283.15,283.14999505669886,286.070615404778,3.9682539682539675,1.6994152764793307,52762.24780934164,286.2779999999999,286.27788841969755,2.0619903533533255,0.8551760688839041,0.866276457702191,0.4831339446459968,0.4674630661407428,0.28033980916290213,0.28204422575937216,0.2202591701835997,0.2221402641344136,0.22408550440583938,0.22525669480869603,297.15,293.15,297.0707481312543,297.19077127288966,297.0374378699509,297.18566867618483,297.09720481937086,297.1163661539301,0.0,2421.116887042762,177.63105060842372,585.7269426109328,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125196.0,21125196.0,293.21599999999995,288.4380251388859,0.60674543,556.2836178251905,1.0,1.0,1.0,3.0,0.6454283629708488,283.15,283.15,283.1499940838894,286.0684589894856,3.9682539682539675,1.6942977402495427,52827.77962048579,286.27079999999995,286.26953666075406,2.051833375271661,0.8535632308921733,0.8642232836541808,0.48403795854763215,0.4600921202310348,0.2799599491113708,0.2815856006378473,0.22025178465936002,0.22204440212076929,0.22392794318285103,0.22503570006521656,297.15,293.15,297.06973437428655,297.20004036491895,297.0369917830901,297.1842018550026,297.09668747353106,297.1175311701659,0.0,2418.687307104284,177.31248329181528,571.8483154354335,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125232.0,21125232.0,293.222,288.43869784943814,0.60640384,557.652186591068,1.0,1.0,1.0,3.0,0.64529582418565,283.15,283.15,283.1499933089561,286.0669826653586,3.9682539682539675,1.6881877660955305,52892.14866735018,286.26359999999994,286.2612809372169,2.041197059942933,0.8520572650947967,0.8622630876644963,0.4851991384765385,0.4521160990464315,0.2795919038412818,0.28113611569566965,0.2202597559180769,0.22196138325709375,0.22378063619980726,0.22482314019684924,297.15,293.15,297.0690295988981,297.21203544265506,297.03671194157425,297.1829754460368,297.09635638919934,297.11942176367273,0.0,2415.9367284003947,176.88373012727303,557.3207638916535,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125268.0,21125268.0,293.22799999999995,288.43927735182587,0.6060554100000001,559.01480307242,1.0,1.0,1.0,3.0,0.6451638736247112,283.15,283.15,283.14999261560354,286.0662017936331,3.9682539682539675,1.681060820448253,52954.964099470584,286.2563999999999,286.2531206329371,2.030057249654704,0.8506604412076327,0.8603972618091917,0.4866274756644691,0.44351215167625735,0.27923506626166544,0.28069501919943657,0.2202822326586194,0.22189028056774715,0.22364292290452337,0.22461822819478275,297.15,293.15,297.0686294474689,297.2267227781847,297.03658492541024,297.18197381336535,297.0961944628242,297.12202108545074,0.0,2412.875736225283,176.3405577509153,542.1611697604343,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125304.0,21125304.0,293.234,288.43976593938186,0.60570032,560.3710025404072,1.0,1.0,1.0,3.0,0.6450324891390997,283.15,283.15,283.1499922024671,286.0658575321219,3.9682539682539675,1.6735761993669254,53012.67026234185,286.2491999999999,286.24514523709706,2.0188534270604594,0.8493573195291452,0.8586283299436993,0.4882717233905849,0.43471673915808273,0.27888723359412426,0.2802637038720136,0.22031615952377126,0.22183181431209215,0.22351277363494784,0.2244216758979192,297.15,293.15,297.0684805654359,297.2434370596723,297.0365760765335,297.1811468549062,297.09616108696144,297.1251603287019,0.0,2409.639597182997,175.74068204626303,527.0978260047438,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125340.0,21125340.0,293.23999999999995,288.4401659078665,0.60533875,561.7203202661905,1.0,1.0,1.0,3.0,0.6449017255062465,283.15,283.15,283.1499920169185,286.06574067267655,3.9682539682539675,1.6659644979702666,53063.877804143645,286.24199999999996,286.23736530409786,2.0076973250089356,0.8481496833665265,0.856963404299421,0.4901178283668244,0.42583556477573187,0.27854809663017444,0.2798427953685688,0.22035716984792542,0.2217845858112635,0.22338982840639596,0.2242338193483021,297.15,293.15,297.06857800059964,297.2618823232875,297.0366768809077,297.1804379635338,297.096245482171,297.12876413009997,0.0,2406.336503105071,175.10406218272408,512.3048178427052,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125376.0,21125376.0,293.246,288.4404795555446,0.60497088,563.0622915209308,1.0,1.0,1.0,3.0,0.6447715336241321,283.15,283.15,283.14999175669317,286.06586333030157,3.9682539682539675,1.6579640086915368,53111.976656646,286.2347999999999,286.2296631855013,1.9963737694193584,0.8470224715111064,0.8553794208991401,0.4921337359030059,0.4166926738392556,0.2782156865969476,0.2794287663664976,0.220392528009006,0.22173809533343453,0.22327243939783636,0.224051724219388,297.15,293.15,297.0688738363,297.2816834697344,297.0368584364132,297.17968765637676,297.0964164488199,297.13270396952885,0.0,2402.9384830286217,174.4143780916092,497.5050283644598,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125412.0,21125412.0,293.25199999999995,288.440709183259,0.6045968899999999,564.3964515757888,1.0,1.0,1.0,3.0,0.6446419260200688,283.15,283.15,283.1499917724517,286.0661640924637,3.9682539682539675,1.6499963324804847,53154.147834523756,286.22759999999994,286.22211956672294,1.9852544685914153,0.8459735604981524,0.8538887012438439,0.4943064222738391,0.40764731542713034,0.2778895119174558,0.279024006616297,0.22041734378666378,0.22168976461638185,0.22316019882348487,0.22387719166402925,297.15,293.15,297.06935614289876,297.30263649454685,297.03711189708685,297.178838711943,297.09666453330493,297.1369215559561,0.0,2399.485458550486,173.70719770423966,483.24093887017466,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125448.0,21125448.0,293.258,288.44085709450377,0.60421696,565.7223357019255,1.0,1.0,1.0,3.0,0.6445127941694677,283.15,283.15,283.1499928833701,286.0657528988908,3.9682539682539675,1.6443494835761032,53175.04177546635,286.2203999999999,286.2151516697603,1.9757977325609717,0.844995342836931,0.8525391216780615,0.4965469136948553,0.40008678178792745,0.2775693006992726,0.2786390443512018,0.22043558806013736,0.22165054035136503,0.22305289993110677,0.22371836102173664,297.15,293.15,297.0700036386071,297.3237076048393,297.03743311788344,297.1779383657022,297.09698558061325,297.14121366152904,0.0,2396.451634705379,173.17574327091899,471.48088884601844,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125484.0,21125484.0,293.26399999999995,288.4409255954944,0.60383127,567.0394791705019,1.0,1.0,1.0,3.0,0.6443841128079993,283.15,283.15,283.149993658208,286.06472555259137,3.9682539682539675,1.6394750616112708,53187.987545100565,286.2132,286.2083018378397,1.9669481646009204,0.8440834841394464,0.8512863559122075,0.4988392049380387,0.3930222925091027,0.27725343916533196,0.2782645759428628,0.22044796819070595,0.22160984203492193,0.22294991017012672,0.22356824373920262,297.15,293.15,297.0707965338477,297.3446478959056,297.0377980116672,297.1769996050189,297.0973654374829,297.1455214967845,0.0,2393.7474530514355,172.6999920295505,460.69307629830547,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125520.0,21125520.0,293.27,288.4409169952373,0.60344,568.3474172526785,1.0,1.0,1.0,3.0,0.644255828036821,283.15,283.15,283.14999425688285,286.0632935174868,3.9682539682539675,1.6351962435379266,53195.16721997346,286.2059999999999,286.2015070250384,1.9585801496620836,0.8432301884171014,0.8501172633831937,0.5011697895726672,0.38634428277687627,0.2769407891555098,0.27789830178755875,0.2204553667574001,0.22156756555057422,0.2228507109014342,0.22342540569581815,297.15,293.15,297.07171105030324,297.3653245831737,297.03819110059305,297.1760332279877,297.09779410842174,297.14981081409593,0.0,2391.28045937536,172.26854125313042,450.6752537242246,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125556.0,21125556.0,293.27599999999995,288.44083360559677,0.60304333,569.6456852196163,1.0,1.0,1.0,3.0,0.644128095001902,283.15,283.15,283.1499947572872,286.06130268026277,3.9682539682539675,1.631873871609437,53194.26807040506,286.19879999999995,286.19477733687427,1.9509063894331282,0.8424567643960301,0.8490621449781997,0.5035405861744475,0.38023155762629396,0.27663233475556914,0.27754233256776073,0.22045668180057962,0.22152339785005634,0.2227567980918447,0.22329236919574516,297.15,293.15,297.07277949505567,297.38538795928014,297.03861646261606,297.175044959149,297.0982860862148,297.1540229924632,0.0,2389.1244029058034,171.9123984375125,441.6530540932055,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125592.0,21125592.0,293.282,288.44067774136073,0.6026414400000001,570.9338183424763,1.0,1.0,1.0,3.0,0.6440006871044385,283.15,283.15,283.1499952342864,286.05893575238156,3.9682539682539675,1.629165412303842,53189.10522843816,286.19159999999994,286.1880661749071,1.9436472312359914,0.8417290394119231,0.8480741953427176,0.5059238338887979,0.3744566932126331,0.2763262533415392,0.2771922804508837,0.220454993089301,0.22147898911290562,0.2226659924410665,0.22316525796014175,297.15,293.15,297.07392508620137,297.4048783307783,297.03905649979794,297.17405622548785,297.0988108384149,297.1581453961361,0.0,2387.1529507595988,171.60769302636695,433.2591979581104,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125628.0,21125628.0,293.28799999999995,288.4404517203042,0.60223451,572.2113518924193,1.0,1.0,1.0,3.0,0.643873554162195,283.15,283.15,283.1499956738341,286.05622919524427,3.9682539682539675,1.6269736912816561,53180.7880787155,286.1843999999999,286.18135682744287,1.9367433846825761,0.8410392286460768,0.8471424818190438,0.5083127809029568,0.3689725324197443,0.2760221699004738,0.27684723519620247,0.22045085683989174,0.22143465741559418,0.22257782902130474,0.22304319465031072,297.15,293.15,297.0751287450646,297.4237890743487,297.03950721741,297.1730709242321,297.0993611818812,297.1621714285873,0.0,2385.338575124027,171.34774166871298,425.403352070809,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125664.0,21125664.0,293.294,288.4401578632515,0.60182272,573.477821140606,1.0,1.0,1.0,3.0,0.6437467526494899,283.15,283.15,283.1499961004958,286.0531005642728,3.9682539682539675,1.6254274758911567,53169.08197642316,286.1771999999999,286.17463879917995,1.9302913541793263,0.8403934218530565,0.8462769505006004,0.5107031082116813,0.36386362355750734,0.27572053363385074,0.27650816974075826,0.22044393286274064,0.22139058105382675,0.22249295436725125,0.2229272323524395,297.15,293.15,297.0763904291662,297.4418831837929,297.0399689233092,297.17209566326676,297.0999405742341,297.1660557547538,0.0,2383.7229052917896,171.14547955925752,418.17918309627856,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125700.0,21125700.0,293.29999999999995,288.4397984941361,0.60140625,574.7327613581974,1.0,1.0,1.0,3.0,0.6436202479764777,283.15,283.15,283.14999647643157,286.0495662352486,3.9682539682539675,1.6245132393774482,53154.593433349335,286.16999999999996,286.1679084193535,1.9242590681135343,0.839785361820479,0.8454694683508513,0.5130895292892246,0.35910670321883076,0.2754211200951142,0.2761745536935574,0.22043460855616334,0.2213469731543376,0.22241118443019847,0.22281691125024577,297.15,293.15,297.07769094264273,297.4591231059789,297.0404380061957,297.17113523252834,297.1005443594143,297.169786329352,0.0,2382.29097157103,171.00141771251737,411.5311320623936,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125736.0,21125736.0,293.306,288.4393759400591,0.6009852800000001,575.9757078163543,1.0,1.0,1.0,3.0,0.6434939699195716,283.15,283.15,283.1499968365636,286.04569622964004,3.9682539682539675,1.6240972224095935,53138.427484829444,286.1627999999999,286.16115869135604,1.9185592760188477,0.8392050389642396,0.8447057146064016,0.5154695212475358,0.35463069553031706,0.27512339696685373,0.2758452319140584,0.22042330640289037,0.22130382784275146,0.2223319622930324,0.22271114954548094,297.15,293.15,297.079010476226,297.47561505059883,297.0409100290179,297.17018864308807,297.1011657258329,297.17337798495277,0.0,2381.0078988340274,170.90488854264026,405.3441616951297,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125772.0,21125772.0,293.31199999999995,288.43889253134586,0.60055999,577.2061957862376,1.0,1.0,1.0,3.0,0.6433678784286633,283.15,283.15,283.14999729648395,286.04149739651155,3.9682539682539675,1.6243062630005953,53119.62478142633,286.15559999999994,286.15443105083295,1.9133145916894978,0.8386473936562588,0.8439838099925685,0.5178383999733247,0.35055847513974014,0.2748271507385867,0.27552070886194496,0.22041039108492083,0.22126228740832105,0.22225505244808746,0.22261025635950543,297.15,293.15,297.08033980178635,297.4913792227647,297.0413837087486,297.1692568299881,297.1018022573331,297.17683236412415,0.0,2379.878451370025,170.8662063127784,399.75304570962754,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125808.0,21125808.0,293.318,288.4383506016006,0.60013056,578.4237605390081,1.0,1.0,1.0,3.0,0.643241914955545,283.15,283.15,283.14999806600076,286.036732007502,3.9682539682539675,1.6257576392000095,53094.08958825306,286.1483999999999,286.14784058132767,1.908950251485497,0.8381078648288716,0.8433129275417753,0.5201673506999932,0.34729939255773856,0.27453235153153044,0.2752036276055951,0.2203968436648891,0.22122588447902972,0.2221804363098639,0.22251626959531837,297.15,293.15,297.081669458428,297.5061259036481,297.04185945484784,297.16834927863056,297.10245425306624,297.18009166972416,0.0,2379.043598447776,170.93752704317168,395.2443469478394,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125844.0,21125844.0,293.32399999999996,288.43775248775904,0.59969717,579.6279373458267,1.0,1.0,1.0,3.0,0.643116055987437,283.15,283.15,283.1499987372494,286.0313820194648,3.9682539682539675,1.6281042784409854,53065.53255002195,286.14119999999997,286.14126791714824,1.9051900713995833,0.8375846721060456,0.8426825435001102,0.5224443446077052,0.34459197755040333,0.27423886101138484,0.2748920694776756,0.22038245920627178,0.22119263830406405,0.22210828581771597,0.22242795417738284,297.15,293.15,297.0829870775112,297.5196591566611,297.04233264241793,297.1674680670929,297.1031201113555,297.18311341100775,0.0,2378.497476884976,171.0938442046187,391.46714942541695,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125880.0,21125880.0,293.33,288.4371005301402,0.59926,580.8182614778542,1.0,1.0,1.0,3.0,0.6429902463452642,283.15,283.15,283.14999932977605,286.02566263957993,3.9682539682539675,1.6310183035532027,53035.634497437044,286.1339999999999,286.1346893388188,1.901817663095599,0.8370707575872126,0.8420771223554537,0.524680532308387,0.3422394989610864,0.2739461671919272,0.27458403562707395,0.22036743891901522,0.22116142121929702,0.22203786402231512,0.22234342789533096,297.15,293.15,297.0842896553557,297.53230198423523,297.04280207839764,297.1666050398312,297.10379470867446,297.18595869329886,0.0,2378.1340620231445,171.30567991784437,388.15957300472013,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125916.0,21125916.0,293.33599999999996,288.4363970724944,0.59881923,581.9942682062516,1.0,1.0,1.0,3.0,0.6428644208061288,283.15,283.15,283.1500021964048,286.01864533232083,3.9682539682539675,1.6385212951938581,52975.93633279449,286.12679999999995,286.1289255243394,1.9019797046516838,0.8365678591006747,0.8416006656830733,0.5267709365596158,0.3432347091155414,0.27365548575096177,0.2743004900219911,0.2203547343912124,0.22115457122323573,0.22197057780736096,0.22227943541963865,297.15,293.15,297.0855678956927,297.54266631554833,297.0432782947025,297.165804883282,297.10449360229313,297.18836219830376,0.0,2378.5845661860285,171.90599320301334,388.955532480585,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125952.0,21125952.0,293.342,288.43564446205204,0.5983750400000001,583.1554928021797,1.0,1.0,1.0,3.0,0.6427384036418022,283.15,283.15,283.1500049014416,286.0096266063588,3.9682539682539675,1.6493860784653773,52899.029516047565,286.11959999999993,286.1235419637052,1.904275681190684,0.836062648880701,0.8412000145341821,0.5286407962247462,0.3462506047427639,0.2733659288953582,0.2740323416136075,0.22034583221909515,0.2211646779226442,0.2219056797440195,0.22222881146421347,297.15,293.15,297.08679547627173,297.54999650967517,297.04375217179154,297.16507874883916,297.10520719309966,297.1901660199355,0.0,2380.103937702482,172.80355955524726,392.2445196301803,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21125988.0,21125988.0,293.34799999999996,288.43484504956785,0.59792761,584.3014705367991,1.0,1.0,1.0,3.0,0.6426120199008319,283.15,283.15,283.15000692991947,285.99912454020995,3.9682539682539675,1.662634259230304,52814.735040890286,286.1123999999999,286.1182401637363,1.9081969944835906,0.8355419305238969,0.8408491022970572,0.5302494640878116,0.3508104303151174,0.27307660515338206,0.2737760703817752,0.22034098131799934,0.22118987723101094,0.22184277133703267,0.22218906680307499,297.15,293.15,297.08793855196495,297.55391072204395,297.0442115861887,297.16442812356047,297.1059269986701,297.19128319648564,0.0,2382.463031383971,173.92506792725882,397.4828172375901,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126024.0,21126024.0,293.354,288.43400118936523,0.59747712,585.4317366812709,1.0,1.0,1.0,3.0,0.6424850688860342,283.15,283.15,283.1500087000058,285.9869820011635,3.9682539682539675,1.6788730673349823,52721.76046583976,286.1051999999999,286.1130537374707,1.9139678162327478,0.8349926727196806,0.84054652922367,0.5315248648261468,0.3571342233914836,0.27278703175123564,0.27353324311201366,0.2203411070637848,0.22123344863290773,0.22178203924427475,0.22216194174804807,297.15,293.15,297.0889568173572,297.55359798599005,297.04464702310014,297.16386743833885,297.1066500347559,297.19154385990845,0.0,2385.7431890234543,175.32848222076495,405.0154503176383,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126060.0,21126060.0,293.35999999999996,288.43311523937774,0.5970237500000001,586.5458265067559,1.0,1.0,1.0,3.0,0.6423573707336206,283.15,283.15,283.15001028254176,285.9733650418287,3.9682539682539675,1.697841232737548,52623.03418169799,286.09799999999996,286.10793945579485,1.921297273732007,0.8344003698390052,0.8402693910743654,0.5324639961696145,0.36495863266766293,0.2724963333727796,0.27330157711626785,0.22034580559697775,0.2212940572673767,0.22172300096023606,0.22214587312522313,297.15,293.15,297.0898221064581,297.5492510557061,297.0450494709362,297.16338600743586,297.10736952539673,297.1909756331866,0.0,2389.779531949524,176.9938222752046,414.6041485455118,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126096.0,21126096.0,293.366,288.432189561189,0.59656768,587.6432752844152,1.0,1.0,1.0,3.0,0.6422289153013875,283.15,283.15,283.15001172859394,285.958569192688,3.9682539682539675,1.7189338497413582,52521.57300695503,286.0907999999999,286.10286785829396,1.9298017379688404,0.8337627154153987,0.8400025653928731,0.5331136258076756,0.3739216993785684,0.27220413444214064,0.27307855880226817,0.22035404815072857,0.22136869614224253,0.22166514988392422,0.22213873593366232,297.15,293.15,297.0905406706913,297.5415800668437,297.04541816753783,297.16296484279496,297.1080820091531,297.1897171514042,0.0,2394.3941031750087,178.86573618681308,425.8872186029863,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126132.0,21126132.0,293.37199999999996,288.4312265200705,0.59610909,588.7236182854092,1.0,1.0,1.0,3.0,0.642099646213882,283.15,283.15,283.1500125248844,285.94280005291444,3.9682539682539675,1.741335830305502,52423.06138073327,286.08359999999993,286.09767684603065,1.9386722387035387,0.8330754351108502,0.839714666047937,0.5334971655414347,0.38325946485602513,0.2719099472904419,0.2728585424762533,0.22036488786863873,0.22145130214113706,0.22160814688706026,0.22213619752056107,297.15,293.15,297.09110786533967,297.53097952763284,297.0457485737374,297.1625898133732,297.1087830332734,297.1878417626713,0.0,2399.4391389170128,180.8769536543861,437.93018388587353,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126168.0,21126168.0,293.378,288.43022848501795,0.59564816,589.7863907808991,1.0,1.0,1.0,3.0,0.6419693799547614,283.15,283.15,283.1500113885531,285.9271752843852,3.9682539682539675,1.7615837072932372,52353.973950281914,286.0763999999999,286.09149638124916,1.9455776256408752,0.8323231054516064,0.8393033663365596,0.5336802540482948,0.39078451080206905,0.2716121322849593,0.2726232778850337,0.22037465998297548,0.22152249496889395,0.22155151302649984,0.222124847517681,297.15,293.15,297.09148263766946,297.51842342381866,297.04601755050425,297.16221964361,297.10945788529364,297.1855202281792,0.0,2404.18551597395,182.75756669959972,447.72270788938926,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126204.0,21126204.0,293.38399999999996,288.429197828785,0.59518507,590.8311280420455,1.0,1.0,1.0,3.0,0.6418381871027894,283.15,283.15,283.1500107292391,285.91188235090493,3.9682539682539675,1.7815451707038499,52296.24602919241,286.06919999999997,286.08504933441486,1.9519944717263453,0.8315153950556332,0.8388218695499521,0.5337492831201593,0.397899629601055,0.2713114115995128,0.2723827837742244,0.22038170155491796,0.22159005049299488,0.2214957768309409,0.22211255754844939,297.15,293.15,297.09170167401174,297.50506997368325,297.0462380879579,297.1618334933409,297.11011707542485,297.18299206088375,0.0,2408.6045810921514,184.64325884046818,457.0947148246693,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126240.0,21126240.0,293.39,288.4281369279157,0.59472,591.8573653400096,1.0,1.0,1.0,3.0,0.6417062253483264,283.15,283.15,283.1500103085053,285.89666735550287,3.9682539682539675,1.8014031566211812,52245.8476371711,286.0619999999999,286.07847762167734,1.9581118714966692,0.8306658155779956,0.8382893430618185,0.5337408603335267,0.40477217828511736,0.2710085968578509,0.2721389630953526,0.22038602478238892,0.2216544707337517,0.2214410781902406,0.22210036142503348,297.15,293.15,297.09180668961204,297.49130779605184,297.0464237153868,297.161429800771,297.11076752357724,297.18034710507976,0.0,2412.8578608256867,186.54012197088957,466.26384071367744,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126276.0,21126276.0,293.39599999999996,288.4270481627746,0.59425313,592.8646379459519,1.0,1.0,1.0,3.0,0.641573418567695,283.15,283.15,283.15000994444785,285.8815578056587,3.9682539682539675,1.8212124160966088,52201.960858673556,286.05479999999994,286.07180982312855,1.9639211609426126,0.8297758792007061,0.8377057506867945,0.5336637024961934,0.4113942279677562,0.27070392440192603,0.27189181206062313,0.22038711906757663,0.22171477285431487,0.22138793013961555,0.2220885857593622,297.15,293.15,297.09180609386704,297.4773327145681,297.0465779812529,297.1610054649022,297.11141438930844,297.17762732877975,0.0,2416.950095837655,188.45179809107728,475.20066347876866,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126312.0,21126312.0,293.402,288.4259339175752,0.59378464,593.8524811310334,1.0,1.0,1.0,3.0,0.641439905533698,283.15,283.15,283.15000963860746,285.86655179142457,3.9682539682539675,1.8408966635521908,52163.16508511978,286.04759999999993,286.0650807977508,1.9694796974550892,0.8288571775069965,0.8370848462058563,0.5335395686723317,0.4178076891313205,0.2703980375271276,0.2716423016657487,0.22038541726640237,0.22177145953244304,0.2213363477188216,0.22207751578974225,297.15,293.15,297.09173378263915,297.463329282542,297.04671129521915,297.1605640707131,297.1120619114691,297.17488006851653,0.0,2420.925343656932,190.36588600786325,483.95810753719473,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126348.0,21126348.0,293.40799999999996,288.4247965804058,0.59331471,594.820430166415,1.0,1.0,1.0,3.0,0.6413056289318759,283.15,283.15,283.15000933350984,285.85167557400365,3.9682539682539675,1.8604776091243902,52129.071494861506,286.0403999999999,286.0582999674172,1.974780962173582,0.8279109221666678,0.8364269979186156,0.5333703589120912,0.4240058203749509,0.2700910930138234,0.2713904392109644,0.22038071112599045,0.22182410068336664,0.22128665340113335,0.22206736726924145,297.15,293.15,297.09159547615195,297.44937692627525,297.04682578488394,297.1601054790507,297.11271266415287,297.1721232661029,0.0,2424.7784718972775,192.28382699552577,492.512198477388,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126384.0,21126384.0,293.414,288.4236385432546,0.59284352,595.7680203232576,1.0,1.0,1.0,3.0,0.641170805865454,283.15,283.15,283.1500090146897,285.8369300138966,3.9682539682539675,1.8799283987132955,52097.887066562194,286.0331999999999,286.05151119550806,1.9798982394706763,0.8269485134388728,0.8357469715492833,0.5331738229848126,0.4300448829732711,0.2697836902910872,0.27113729358542604,0.22037400913432192,0.22187401920474167,0.22123856697939792,0.22205820450509445,297.15,293.15,297.09142113737516,297.4355310523665,297.04693103471095,297.15963741654264,297.11336910355146,297.16937794890936,0.0,2428.540954389132,194.1966632822478,500.94326240739616,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126420.0,21126420.0,293.41999999999996,288.4224622020312,0.59237125,596.6947868727219,1.0,1.0,1.0,3.0,0.6410351933611667,283.15,283.15,283.1500087835223,285.822324973073,3.9682539682539675,1.8993021808493415,52070.290089001646,286.02599999999995,286.04469037842364,1.9847702062855677,0.8259650875864258,0.8350363114887869,0.5329405917789812,0.43587329471404995,0.2694758005213279,0.27088226128003523,0.22036451933276024,0.22191983676780686,0.2211929527826088,0.22205045507605925,297.15,293.15,297.09120197071024,297.4218776372539,297.0470253902796,297.15915743110145,297.11403554927944,297.1666595957249,0.0,2432.1913479759182,196.11285619086817,509.1578414187984,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126456.0,21126456.0,293.426,288.4212699565877,0.59189808,597.6002650859689,1.0,1.0,1.0,3.0,0.6408988712790386,283.15,283.15,283.15000854275115,285.80787734930357,3.9682539682539675,1.918600281304901,52045.19635725045,286.0187999999999,286.0378622677334,1.9894331785777917,0.8249676422404189,0.8343036319381839,0.5326788325887373,0.441517331644614,0.26916782856839383,0.27062597105057556,0.2203528021349675,0.22196224289826938,0.22114982624337218,0.22204431685371637,297.15,293.15,297.09095723201335,297.4084596022954,297.0471147853111,297.1586713304923,297.1147137223146,297.16398333448535,0.0,2435.737635572643,198.02881755002562,517.1893784912157,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126492.0,21126492.0,293.43199999999996,288.42006421073654,0.59142419,598.4839902341593,1.0,1.0,1.0,3.0,0.640762139684264,283.15,283.15,283.15000829339397,285.79353901383246,3.9682539682539675,1.9376985822304602,52021.864131570444,286.01159999999993,286.0310435674541,1.9939706217804232,0.823963176573933,0.8335601716312485,0.5324013522270268,0.44704744739320534,0.2688599131904736,0.2703692134074104,0.22033992832723182,0.22200294706629237,0.22110822918155476,0.22203931619479714,297.15,293.15,297.09070081530285,297.395187910117,297.04720264566134,297.1581834763982,297.1153997769113,297.16133492487813,0.0,2439.2240774837724,199.92904450791661,525.1442989284373,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126528.0,21126528.0,293.438,288.41884737226707,0.59094976,599.345497588454,1.0,1.0,1.0,3.0,0.6406246222093492,283.15,283.15,283.15000806401156,285.77939086991967,3.9682539682539675,1.9568293091608024,51999.93722770136,286.0043999999999,286.0242401634515,1.9982959664016597,0.8229485570877357,0.8327977659342132,0.5320958662589139,0.45238609261373625,0.2685523861888697,0.2701114749239399,0.2203251707898714,0.22204028771192844,0.2210698107577695,0.22203645235567293,297.15,293.15,297.0904315280724,297.3822263049426,297.0472910865524,297.15769694851133,297.11610346622314,297.15874986686043,0.0,2442.5991782666356,201.83654960998373,532.8888586819409,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126564.0,21126564.0,293.44399999999996,288.41762185295954,0.59047497,600.1843224200139,1.0,1.0,1.0,3.0,0.6404866182340365,283.15,283.15,283.15000787765223,285.76533511400214,3.9682539682539675,1.9757560538108327,51979.751120862085,285.99719999999996,286.01743429154357,2.002490495274102,0.8219290286994124,0.8320260128642669,0.5317736915060913,0.45760351741745986,0.26824519387168505,0.269853407396895,0.22030936859333003,0.2220758539913571,0.22103342641872886,0.22203512796035788,297.15,293.15,297.0901581346386,297.369464943975,297.047381015404,297.1572129137435,297.11681843516504,297.15620708858523,0.0,2445.919377198951,203.72819381776984,540.5310889623142,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126600.0,21126600.0,293.45,288.41639006859793,0.59,601.0,1.0,1.0,1.0,3.0,0.6403478162607396,283.15,283.15,283.1500076817351,285.75146916336433,3.9682539682539675,1.9947282931602996,51960.34397305909,285.9899999999999,286.0106493413412,2.0064918394751716,0.8209047985180156,0.8312413721573828,0.53142518528632,0.4626408334186786,0.2679388093647427,0.26959484174746573,0.22029227067766888,0.2221086475447604,0.221000568274977,0.22203635457693652,297.15,293.15,297.0898870371655,297.3570455207427,297.0474763673064,297.1567383512179,297.1175530968392,297.1537400746543,0.0,2449.1344086893255,205.62632952394554,547.9676640955461,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126636.0,21126636.0,293.45599999999996,288.41515443897936,0.58952503,601.7509786773487,1.0,1.0,1.0,3.0,0.6402088866027322,283.15,283.15,283.1500056980015,285.73811523355516,3.9682539682539675,2.010137814454249,51969.26830988139,285.98279999999994,286.002740783899,2.0076943771270104,0.8198778768586515,0.8303348843686403,0.5311486587756349,0.46505686973963023,0.2676315353806472,0.26931210706511716,0.22027222633679475,0.2221150064548976,0.22096769143702016,0.22201943738810426,297.15,293.15,297.08961221815304,297.34564434187445,297.0475592695049,297.1562335150865,297.11827900846714,297.1514656706172,0.0,2451.8645581721485,207.26599463206722,551.1573780528188,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
