,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21126672.0,21126672.0,293.462,288.4139173879228,0.58905024,602.397310797063,1.0,1.0,1.0,3.0,0.6400695898404248,283.15,283.15,283.15000372596734,285.72609410614734,3.9682539682539675,2.022660249527127,51999.62648679392,285.97559999999993,285.99411208182573,2.00721435840979,0.818854711544511,0.829353519637682,0.5310093920880714,0.46589914931051646,0.26732407117944557,0.26901455402910596,0.22024749728371595,0.22210243807572713,0.22093668412833994,0.22199303863926692,297.15,293.15,297.089357062019,297.33631933923493,297.0476367405376,297.1556905358215,297.11900897801974,297.1496025311266,0.0,2453.7528538733004,208.6921072420271,551.7595480917568,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126708.0,21126708.0,293.46799999999996,288.4126813432748,0.58857581,602.9409376244029,1.0,1.0,1.0,3.0,0.6399300631000613,283.15,283.15,283.1500022388914,285.71502722223653,3.9682539682539675,2.0332892787210564,52041.16532991646,285.9683999999999,285.9852363685174,2.0055935151628685,0.8178432805648668,0.8283277910996415,0.5310283128163011,0.4656692230986237,0.2670171347263046,0.2687071290495884,0.22021841217456103,0.22207520012245877,0.22090791288639308,0.2219608764226693,297.15,293.15,297.08914070963067,297.32922749429235,297.04771809279526,297.15511468666847,297.11974914498285,297.14819002567396,0.0,2455.027821285911,209.96775941780473,550.5972474029572,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126744.0,21126744.0,293.474,288.4114487369137,0.5881019200000001,603.3838004246285,1.0,1.0,1.0,3.0,0.6397903332092898,283.15,283.15,283.1500010175514,285.70504298020984,3.9682539682539675,2.04163366140022,52095.36868397618,285.9611999999999,285.9760984669162,2.0026316484542557,0.8168517037027634,0.8272559339596358,0.5312584962555562,0.46417274128674363,0.2667113043402693,0.2683884771869005,0.2201840402911472,0.222030240389956,0.2208821991088905,0.2219222972592209,297.15,293.15,297.08898492146284,297.3250200408583,297.04780983883455,297.15450097337896,297.12050575193626,297.1473643052942,0.0,2455.6154790602454,211.05836731802572,547.3622017251253,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126780.0,21126780.0,293.47999999999996,288.4102220047509,0.58762875,603.7278404629998,1.0,1.0,1.0,3.0,0.6396505496431615,283.15,283.15,283.1499998898055,285.6960129633717,3.9682539682539675,2.047853273064946,52159.80139212881,285.95399999999995,285.96677844048554,1.9985500687809397,0.8158861497996299,0.8261554806670554,0.5316995493910612,0.4616077368251112,0.2664071608819334,0.2680612018240744,0.22014528066414008,0.22197022367122501,0.2208596867747017,0.2218789981409797,297.15,293.15,297.0889018306339,297.32353680138783,297.04791910576364,297.15386006776674,297.1212827651981,297.14710011415,0.0,2455.654667625105,211.97056311335925,542.4102852819618,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126816.0,21126816.0,293.486,288.4090035867314,0.58715648,603.974999004777,1.0,1.0,1.0,3.0,0.6395108660062956,283.15,283.15,283.14999882497966,285.6879919802775,3.9682539682539675,2.051956756895609,52232.16565732355,285.9467999999999,285.9573714761576,1.9934282155203578,0.8149562629988496,0.8250405450737808,0.5323735229827969,0.4580359889664573,0.26610554799356806,0.2677269186157065,0.2201028044937854,0.22189640718600528,0.2208409434571036,0.22183214251694305,297.15,293.15,297.0889115493928,297.3248809982335,297.0480552109225,297.153203050396,297.12208639284495,297.14742744035794,0.0,2455.1761417460475,212.69539595146603,535.8847873943558,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126852.0,21126852.0,293.49199999999996,288.40779592683043,0.58668529,604.1272173152203,1.0,1.0,1.0,3.0,0.6393712860549597,283.15,283.15,283.1499978142063,285.68069844033494,3.9682539682539675,2.0545583852880087,52309.71869471832,285.9395999999999,285.94791982415603,1.9875736860978839,0.814053854277741,0.8239187736311688,0.533218294458007,0.4537508988580133,0.26580593054933055,0.2673880965930827,0.22005785505510567,0.22181317876680992,0.2208250365229587,0.22178310005787602,297.15,293.15,297.08899148274077,297.328261355275,297.0482124594374,297.15253733186347,297.1229105688982,297.148182639643,0.0,2454.331730123792,213.2852824385697,528.293138524062,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126888.0,21126888.0,293.498,288.4066014730498,0.58621536,604.1864366595895,1.0,1.0,1.0,3.0,0.6392319160385926,283.15,283.15,283.14999686300445,285.67427741484386,3.9682539682539675,2.0553808580572412,52392.2287057825,285.9323999999999,285.93845669051876,1.9808837501946512,0.8131892152921786,0.8227962089342168,0.5342761451282948,0.44864391460185565,0.26550916940418595,0.2670447601893959,0.2200105349954055,0.22171965817812225,0.2208128750878282,0.22173211886622962,297.15,293.15,297.0891644107189,297.3340815330194,297.0483997636844,297.1518695040978,297.1237631260426,297.14945566751265,0.0,2453.0643352943202,213.70954310979556,519.5093599712965,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126924.0,21126924.0,293.50399999999996,288.4054226774106,0.58574687,604.1545983031449,1.0,1.0,1.0,3.0,0.6390928668241106,283.15,283.15,283.14999596685567,285.66875561464514,3.9682539682539675,2.054393520511839,52478.39404070494,285.92519999999996,285.9290259124297,1.9733768818094064,0.8123693139579983,0.8216815883561838,0.5355629299284856,0.4427224131612485,0.2652158614789439,0.2666978602776512,0.21996148224316833,0.22161678979289873,0.22080494243181847,0.22167995711998037,297.15,293.15,297.08944314285577,297.3424009311631,297.04862276358045,297.1512091490615,297.124648301163,297.1512648575648,0.0,2451.376389022343,213.9587687416578,509.6003089956937,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126960.0,21126960.0,293.51,288.4042619959445,0.58528,604.0336435111465,1.0,1.0,1.0,3.0,0.6389541038175234,283.15,283.15,283.1499951084652,285.6638667103641,3.9682539682539675,2.052131348145105,52566.437942139106,285.9179999999999,285.91963865180134,1.9653070036842424,0.8115843369288787,0.8205783353265597,0.5370168997118268,0.4362318737835118,0.2649252717898207,0.26634920457196554,0.21991168012723228,0.22150823671444916,0.22080020647949045,0.2216275450076477,297.15,293.15,297.08980195264843,297.3524769537017,297.0488733457228,297.1505602329892,297.1255582015731,297.15345413732706,0.0,2449.3987550808793,214.0810831356184,498.99028742854347,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21126996.0,21126996.0,293.51599999999996,288.4031218886827,0.5848149300000001,603.8255135488544,1.0,1.0,1.0,3.0,0.6388157997359151,283.15,283.15,283.1499942912755,285.6598526539433,3.9682539682539675,2.04814442773101,52656.13622787787,285.91079999999994,285.91033472896385,1.9564862510647079,0.8108510696865028,0.8194951130322278,0.5387059254659966,0.42897651482187793,0.2646387238812633,0.2659985897262871,0.21986129652870884,0.22139251485154518,0.2208001138509047,0.22157513784146815,297.15,293.15,297.09027653773734,297.36494723628425,297.04916431592704,297.149932599933,297.1265042289626,297.15616498376886,0.0,2447.0268744592377,214.02741493557332,487.43840058938025,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127032.0,21127032.0,293.522,288.40200481964257,0.58435184,603.5321496815286,1.0,1.0,1.0,3.0,0.6386780572556287,283.15,283.15,283.14999351544844,285.6566627538858,3.9682539682539675,2.042560549612555,52745.98298248218,285.9035999999999,285.90113983230225,1.9469817665565925,0.8101738263847157,0.8184405874876289,0.540629058637756,0.4210115719997663,0.2643565414977788,0.26564719057070796,0.21981112858672336,0.22127135439123838,0.22080484040681472,0.2215235755277216,297.15,293.15,297.09087081442175,297.37965989248215,297.04949732764595,297.14933437125256,297.12748710630297,297.15936990242113,0.0,2444.2933281922146,213.80418139049806,475.09055428410244,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127068.0,21127068.0,293.52799999999996,288.4009132568124,0.58389091,603.1554931744294,1.0,1.0,1.0,3.0,0.6385409430987312,283.15,283.15,283.14999277695523,285.6542475307927,3.9682539682539675,2.0354883062602034,52835.01763967727,285.8963999999999,285.8920664425987,1.9368425033319085,0.8095549324491759,0.8174207070555275,0.5427826207209147,0.4123777649780875,0.2640788590390671,0.2652958586044435,0.2197616757734815,0.22114604328172974,0.22081440774007238,0.22147344124085427,297.15,293.15,297.0915853763588,297.3964751847134,297.0498722956556,297.1487697736637,297.12850602569563,297.1630417312174,0.0,2441.2227596260727,213.4181284283125,462.06747197931264,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127104.0,21127104.0,293.534,288.3998496721336,0.58343232,602.6974852928167,1.0,1.0,1.0,3.0,0.6384042385232711,283.15,283.15,283.1499926768196,285.6522771052863,3.9682539682539675,2.0284673623113036,52914.268743015185,285.8891999999999,285.88347122253134,1.9272967069074098,0.808976129478638,0.8164667425926829,0.5450632448753843,0.4042515100442203,0.26380465395160113,0.2649531770941823,0.219713578169607,0.2210271352171611,0.22082758544312003,0.22143096109331428,297.15,293.15,297.092382868755,297.41436299853166,297.05028119449855,297.148238395537,297.12955495185435,297.1669640818353,0.0,2438.0791013005028,212.99546662853,450.0659952490005,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127140.0,21127140.0,293.53999999999996,288.39881654148076,0.58297625,602.1600673019507,1.0,1.0,1.0,3.0,0.638268139201157,283.15,283.15,283.1499931845304,285.65033714682335,3.9682539682539675,2.0227244822616517,52971.490802833054,285.88199999999995,285.8757341360057,1.9187494356280375,0.8084573850537067,0.8156142988856675,0.5474606396230645,0.3969990599715246,0.26351725206648874,0.26461543641306573,0.21966968445322452,0.22091968654300098,0.22084665958004313,0.2214004715409946,297.15,293.15,297.0932969404346,297.43286492625856,297.050505580972,297.1477808721654,297.1306530894784,297.1710202818618,0.0,2435.1804081338,212.6174581859483,439.5542743646442,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127176.0,21127176.0,293.546,288.3978163446397,0.58252288,601.5451804670913,1.0,1.0,1.0,3.0,0.6381325701486242,283.15,283.15,283.14999350909295,285.6483441649021,3.9682539682539675,2.0172801027652656,53018.392260181194,285.8747999999999,285.8682814601335,1.91045854136203,0.8079888732382009,0.8148278504344638,0.5499457401530636,0.38994319723271076,0.26319499635319565,0.2642598054485452,0.21962990097396157,0.22081854236800688,0.2208708771343671,0.22137718055516784,297.15,293.15,297.094300053591,297.45165685491946,297.0502824370408,297.14739116013925,297.13178943857264,297.1750839888527,0.0,2432.4393767729357,212.22836081394476,429.52982052552477,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127212.0,21127212.0,293.55199999999996,288.3968515652828,0.58207239,600.8547660534988,1.0,1.0,1.0,3.0,0.6379974354898437,283.15,283.15,283.14999389881285,285.6463234948158,3.9682539682539675,2.0122224695598296,53056.38331648195,285.8675999999999,285.8610614615245,1.902596270206817,0.8075602561124637,0.8141030863749394,0.55249127884647,0.38326020578839726,0.2628485129716226,0.26388558247604,0.21959384294215228,0.22072485187130317,0.2208993807741236,0.22136122046083728,297.15,293.15,297.09536881135824,297.4705120358729,297.04976114310233,297.1470598891518,297.1329554764656,297.17913147119015,0.0,2429.8185745099827,211.84362668555917,420.20016981236614,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127248.0,21127248.0,293.558,288.39592469094276,0.58162496,600.0907653264331,1.0,1.0,1.0,3.0,0.6378626866700375,283.15,283.15,283.14999491529284,285.64392375643257,3.9682539682539675,2.009269910831008,53072.73899138393,285.8603999999999,285.8545422813576,1.8961960834682843,0.807169490046473,0.813474918404856,0.5550328647132918,0.3779295316470675,0.2624847941700086,0.2635014053041795,0.21956315850538238,0.2206472801686222,0.22093264960868142,0.22135851329951273,297.15,293.15,297.096494445284,297.48863089905876,297.0490407503889,297.1468053114945,297.134156489027,297.18302557905065,0.0,2427.609484089985,211.5953549452663,412.8160646515455,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127284.0,21127284.0,293.56399999999996,288.39503821298314,0.58118077,599.2551195511545,1.0,1.0,1.0,3.0,0.6377282464340771,283.15,283.15,283.1499958382869,285.6410245973624,3.9682539682539675,2.0075582639642087,53077.2366252552,285.85319999999996,285.8482737851325,1.890467613715923,0.8068086984925188,0.8129069495761537,0.5575531976481904,0.3732057293182082,0.2621094322020555,0.2631064417329605,0.2195375159782818,0.22057984224451035,0.22097015857317215,0.2213641432407744,297.15,293.15,297.0976558972053,297.5058515503629,297.0481989182341,297.14662024036585,297.1353837155107,297.1867420643358,0.0,2425.7612935617353,211.4313960877467,406.33442212510613,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127320.0,21127320.0,293.57,288.3941946265678,0.58074,598.3497699929228,1.0,1.0,1.0,3.0,0.6375940495327609,283.15,283.15,283.14999663515295,285.63769307750624,3.9682539682539675,2.006849447646151,53073.07181339833,285.8459999999999,285.84213995632433,1.8852921699506437,0.8064714285970185,0.8123875219009362,0.5600451103957862,0.3689801056810283,0.26172638361006806,0.26270428657300493,0.21951641328315158,0.2205212176132298,0.22101135430324892,0.22137683857644383,297.15,293.15,297.0988390509856,297.52216410101283,297.0472869922066,297.1464960149356,297.1366308635446,297.19028340453707,0.0,2424.2035913564087,211.33937776887075,400.5826356027589,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127356.0,21127356.0,293.57599999999996,288.3933964306267,0.5803028299999999,597.3766579169984,1.0,1.0,1.0,3.0,0.6374601701716232,283.15,283.15,283.1499973156531,285.6336949579581,3.9682539682539675,2.007702011520053,53057.14479778998,285.83879999999994,285.83614525136426,1.8809533148717081,0.8061641085235579,0.8119344415971482,0.5624777281036841,0.3655109953999942,0.2613353565244382,0.262295407900854,0.21950234052714696,0.2204759299819031,0.22105814425765885,0.22139998573650355,297.15,293.15,297.10003567901066,297.5369056541478,297.046322050564,297.1464627175362,297.1379031537717,297.1935258510061,0.0,2423.0633062321904,211.36626780212734,395.8690898270754,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127392.0,21127392.0,293.582,288.39264612782074,0.5798694400000001,596.3377245886412,1.0,1.0,1.0,3.0,0.6373264333933722,283.15,283.15,283.1499979677679,285.6292098408573,3.9682539682539675,2.0096493122126247,53034.74065520149,285.8315999999999,285.83019683083535,1.8771488246809511,0.8058696266260411,0.8115173266555612,0.5648561202003965,0.36252665709956317,0.2609430503433925,0.26188676504509484,0.21949291693485765,0.2204394332723751,0.2211085318883253,0.22142984038529026,297.15,293.15,297.10121957391556,297.55045346013674,297.0453772694742,297.14648571722194,297.13918550961574,297.19654430607284,0.0,2422.1876117109864,211.4834647523507,391.81693305388717,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127428.0,21127428.0,293.58799999999997,288.3919462245031,0.57944001,595.2349112731113,1.0,1.0,1.0,3.0,0.6371927893847215,283.15,283.15,283.14999859796285,285.62437193366185,3.9682539682539675,2.012374984093709,53007.90865995851,285.8243999999999,285.8242772840956,1.873724365654987,0.8055834822157973,0.8111249112707778,0.5671943578512293,0.3598875038359265,0.2605502309828534,0.2614787384750788,0.2194868084541266,0.22040919229105538,0.22116148221996992,0.22146446115570062,297.15,293.15,297.1023919073179,297.56313634144715,297.0444520934508,297.1465483654573,297.1404743078087,297.19940060309636,0.0,2421.50062205053,211.66538029382534,388.2336694990118,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127464.0,21127464.0,293.594,288.39129923067924,0.57901472,594.0701592356688,1.0,1.0,1.0,3.0,0.6370592455993622,283.15,283.15,283.1499991871137,285.6188944803433,3.9682539682539675,2.0164861175312274,52974.464328235656,285.8171999999999,285.81837930095645,1.8709496211120908,0.8053060355752639,0.8107681035438479,0.5694535791171027,0.3578424886217076,0.26015881554332787,0.26107452667739856,0.2194863957988239,0.22038952611728563,0.22121883348550403,0.2215071002549292,297.15,293.15,297.10352729508213,297.5742398851356,297.04359088475053,297.1466758318462,297.14176948498135,297.2019606763592,0.0,2421.1392696224325,211.96746264844728,385.4198067950739,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127500.0,21127500.0,293.59999999999997,288.3907076599636,0.57859375,592.8454097415738,1.0,1.0,1.0,3.0,0.636925725728696,283.15,283.15,283.1499997438991,285.6129436108073,3.9682539682539675,2.0216220997081047,52936.92105546978,285.80999999999995,285.81248469651996,1.868638865777971,0.8050307784441743,0.810432444574634,0.5716493837868191,0.35622436972924665,0.259769683576783,0.2606746129740403,0.2194900878050513,0.22037744867316467,0.2212794035256086,0.2215555163574594,297.15,293.15,297.1046241420446,297.58415278656605,297.04279168346943,297.14684746215863,297.1430662722143,297.2042964692906,0.0,2421.0128898822527,212.36117096176426,383.1519915574025,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127536.0,21127536.0,293.606,288.3901740295349,0.57817728,591.5626040560863,1.0,1.0,1.0,3.0,0.6367922001024625,283.15,283.15,283.15000026875754,285.6065256281559,3.9682539682539675,2.027721173525128,52896.0852442662,285.8027999999999,285.80657935368714,1.8667671635743825,0.8047551368830346,0.8101140963761968,0.5737807027358547,0.35501198519579036,0.2593833107813962,0.26027968312682576,0.21949765109652342,0.22037254196847023,0.22134303419586626,0.2216093983439447,297.15,293.15,297.10567696558905,297.5928968785928,297.0420590561502,297.147059176987,297.1443622868793,297.2064108728397,0.0,2421.1113519270966,212.84287232501387,381.3956388489246,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127572.0,21127572.0,293.61199999999997,288.38970086008834,0.57776549,590.2236834444666,1.0,1.0,1.0,3.0,0.6366586128910813,283.15,283.15,283.15000075844466,285.59967135958254,3.9682539682539675,2.0347857192158707,52852.50348721136,285.7955999999999,285.8006663554537,1.8653033585969976,0.8044751188744743,0.8098074597095741,0.575843438126969,0.3541791586899876,0.25900160091413593,0.2598911572689662,0.21950909853733647,0.22037444833137088,0.22140911026383792,0.221668180451314,297.15,293.15,297.1066772563871,297.6004802859965,297.04141371769026,297.1473087209269,297.14564651391635,297.2083052989834,0.0,2421.418750883257,213.41468865957188,380.1108964146728,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127608.0,21127608.0,293.618,288.38929067578573,0.57735856,588.8305891719746,1.0,1.0,1.0,3.0,0.6365249543334117,283.15,283.15,283.15000122481865,285.59247089175767,3.9682539682539675,2.042582868573579,52807.15494464815,285.7883999999999,285.7947428287782,1.8641583523572094,0.8041900896986971,0.8095083241143493,0.5778485112849796,0.35364431005631747,0.2586236749209747,0.25950807302740747,0.21952376978238572,0.2203818136768999,0.22147668635034246,0.2217305336833086,297.15,293.15,297.10763208529346,297.6071210725185,297.0408375019486,297.14758890617486,297.1469131862278,297.21001855043266,0.0,2421.891156309982,214.05561319852242,379.19383550870594,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127644.0,21127644.0,293.62399999999997,288.38894600420343,0.5769566700000001,587.3852625038703,1.0,1.0,1.0,3.0,0.6363912031558953,283.15,283.15,283.1500016688558,285.58494235477826,3.9682539682539675,2.0510736211902665,52760.344436843356,285.78119999999996,285.788811251632,1.8633106579182717,0.8038986851305505,0.8092143878316929,0.5797931887748125,0.3533885158285116,0.2582507028167194,0.25913100169606607,0.2195418760370177,0.22039452140859567,0.22154464111653807,0.22179567272709336,297.15,293.15,297.10853985061146,297.6128186643923,297.04034283934277,297.14790148078276,297.14814512009656,297.2115495910452,0.0,2422.5185212933475,214.76249627456713,378.61819884318203,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127680.0,21127680.0,293.63,288.38866937627733,0.57656,585.8896447054141,1.0,1.0,1.0,3.0,0.6362573196730862,283.15,283.15,283.15000207816445,285.577097296189,3.9682539682539675,2.0603450899101894,52711.88579434098,285.7739999999999,285.7828844426706,1.8627687659268708,0.8035985520881983,0.8089234859210452,0.5816721142801654,0.3534212289466082,0.2578834853644997,0.258761178862152,0.21956366859118026,0.2204130348232112,0.22161290776424034,0.22186312252129448,297.15,293.15,297.10939348256653,297.61752797572495,297.03993817975385,297.14824709901893,297.1493385150293,297.2128890504187,0.0,2423.302276344262,215.54351249692,378.39372514292006,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127716.0,21127716.0,293.63599999999997,288.38846332624604,0.57616873,584.3456770418657,1.0,1.0,1.0,3.0,0.6361232053392567,283.15,283.15,283.15000246313934,285.56875878177027,3.9682539682539675,2.070771813849914,52661.48433828942,285.76679999999993,285.77694559956853,1.862668338905096,0.8032836978242248,0.8086347847197187,0.5834530948015597,0.3538721504257193,0.25752429782210895,0.2584022179305155,0.21959083360802495,0.22044011929551555,0.22168185451482444,0.2219337993375171,297.15,293.15,297.110163445197,297.6208000779724,297.0396575602336,297.1486388293724,297.15047829881144,297.21394764231735,0.0,2424.3199594652874,216.4366564891991,378.6777660300629,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127752.0,21127752.0,293.642,288.38833039159135,0.57578304,582.7553007784854,1.0,1.0,1.0,3.0,0.6359888792509443,283.15,283.15,283.1500028268818,285.56008881964294,3.9682539682539675,2.0818906868650813,52610.63025276153,285.7595999999999,285.7709892942999,1.8628468440851926,0.8029562897545292,0.808344075129373,0.5851677445089223,0.354589748031834,0.25717064132073686,0.2580508490503711,0.21962141775705976,0.2204728339728443,0.22175166321137407,0.22200654724322755,297.15,293.15,297.11087237764013,297.6231549572756,297.03945722555676,297.14905642501,297.1515884687342,297.2148258908434,0.0,2425.489481318011,217.39883986810997,379.2855708700489,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127788.0,21127788.0,293.64799999999997,288.38827311297615,0.57540311,581.1204571805334,1.0,1.0,1.0,3.0,0.6358542949521271,283.15,283.15,283.15000315234295,285.5511274652149,3.9682539682539675,2.0937499858907866,52559.115850661125,285.7523999999999,285.7650337255301,1.863293936632009,0.8026148465653382,0.8080493248360471,0.5868153514231798,0.35556543162156823,0.2568226339834671,0.2577070955831649,0.21965532859904324,0.2205110125376123,0.2218227799535769,0.2220817605724419,297.15,293.15,297.1115182014002,297.62462547042196,297.039335016248,297.14949662103334,297.1526752133593,297.2155301044926,0.0,2426.80001649061,218.43404871560935,380.2074136474837,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127824.0,21127824.0,293.654,288.3882940341802,0.5750291200000001,579.4430875132696,1.0,1.0,1.0,3.0,0.6357194458673645,283.15,283.15,283.15000346274553,285.5418976370975,3.9682539682539675,2.106257260737387,52507.252125243365,285.7451999999999,285.75908007395265,1.863982203014098,0.8022596798775801,0.8077498047997655,0.5884006141340258,0.35677351634850457,0.2564797587011445,0.2573703375129043,0.21969227807150948,0.2205541503958213,0.22189532551591645,0.22215947155869517,297.15,293.15,297.1121048560876,297.6252976737769,297.03928178064564,297.1499561170884,297.1537432856498,297.2160767426497,0.0,2428.240278451554,219.53359597342174,381.4141441384416,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127860.0,21127860.0,293.65999999999997,288.38839570203356,0.57466125,577.7251330419542,1.0,1.0,1.0,3.0,0.6355842755585149,283.15,283.15,283.15000374040443,285.53239549489916,3.9682539682539675,2.119508997737555,52454.87595189066,285.73799999999994,285.75313898948536,1.864929943258122,0.8018885393251607,0.8074439112384654,0.5899164517643897,0.35823235741370857,0.2561426408344004,0.2570412607857149,0.2197325536473856,0.2206026919258858,0.22196968918251136,0.22224018222010494,297.15,293.15,297.11262526007226,297.6251072658451,297.0393036749071,297.15043527184673,297.15479387235183,297.2164530690046,0.0,2429.817475816942,220.70671688797233,382.929998008162,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127896.0,21127896.0,293.666,288.38858066634697,0.5742996800000001,575.9685350318471,1.0,1.0,1.0,3.0,0.6354487935637956,283.15,283.15,283.15000400931905,285.52266144369736,3.9682539682539675,2.133316707665167,52402.533726799826,285.7307999999999,285.7472055464756,1.8660807007088875,0.8015033253939193,0.8071314304773561,0.5913740378552564,0.3598880487639871,0.25581041019879386,0.25671859716775897,0.2197755158590209,0.22065557328383134,0.22204586577419952,0.2223236850667813,297.15,293.15,297.1130907761261,297.62423425559246,297.03938568417465,297.1509280543137,297.15583364751717,297.21669448354487,0.0,2431.5079566917093,221.93567571130657,384.6922948180485,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127932.0,21127932.0,293.67199999999997,288.38885147984024,0.57394459,574.1752347482086,1.0,1.0,1.0,3.0,0.6353130507428942,283.15,283.15,283.1500042268087,285.51281818637256,3.9682539682539675,2.14754257543466,52349.852102948294,285.7235999999999,285.7413128538881,1.867381175136179,0.8011071153056984,0.8068134899961438,0.59278649597969,0.361688915238178,0.2554820615696294,0.25640093380066303,0.21982056915927345,0.22071176976955048,0.22212359615998634,0.22240948349430584,297.15,293.15,297.11351472219513,297.62285239530576,297.0395136944749,297.1514307412626,297.1568668989782,297.2168356904433,0.0,2433.271332042338,223.20424971681706,386.6403031587273,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21127968.0,21127968.0,293.678,288.3892106980683,0.57359616,572.3471734562986,1.0,1.0,1.0,3.0,0.635176889439178,283.15,283.15,283.15000445271147,285.50277408845193,3.9682539682539675,2.162543016380313,52296.210245297,285.7163999999999,285.7354710413177,1.8689024329458503,0.80069400510222,0.8064867150789843,0.5941303055464547,0.36370422090284094,0.2551594971360864,0.2560907825627131,0.2198687968312571,0.22077293387377414,0.2222038132654694,0.22249887689422235,297.15,293.15,297.11387634456617,297.62071818890786,297.0397082193819,297.1519476053634,297.1578917145774,297.2168284145593,0.0,2435.1523111290717,224.54696769760048,388.8619004822286,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128004.0,21128004.0,293.68399999999997,288.38966087934443,0.57325457,570.4862924213774,1.0,1.0,1.0,3.0,0.6350403858915398,283.15,283.15,283.15000468208603,285.4925516973064,3.9682539682539675,2.1779472241152247,52242.983207101934,285.70919999999995,285.729646105441,1.8705761283018996,0.8002681793561144,0.8061529610084724,0.5954230899195958,0.3658676938137074,0.2548411286277859,0.2557861130356686,0.21991930204661786,0.22083768438849877,0.2222860243734306,0.22259108570004843,297.15,293.15,297.11419316012314,297.61805471296566,297.03994823038715,297.15247296497256,297.1589117996285,297.21671617361545,0.0,2437.1242427273905,225.9306443975645,391.2792178712244,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128040.0,21128040.0,293.69,288.39020458466115,0.57292,568.5945329087049,1.0,1.0,1.0,3.0,0.6349035717882698,283.15,283.15,283.15000488227275,285.48220928957846,3.9682539682539675,2.1936386006040496,52190.32232813584,285.7019999999999,285.72384938790987,1.8723760268976355,0.7998313573702017,0.8058130594388782,0.5966717001893626,0.3681537447665226,0.25452644057512813,0.2554861849620717,0.21997175448379785,0.22090550054654942,0.22237004073158928,0.22268580461601023,297.15,293.15,297.1144721106588,297.61494718977553,297.0402269870301,297.1530048884267,297.15992861412104,297.21651595800245,0.0,2439.1670936724577,227.34365640645282,393.86331942600737,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128076.0,21128076.0,293.69599999999997,288.39084437760846,0.57259263,566.6738361835412,1.0,1.0,1.0,3.0,0.6347663067425092,283.15,283.15,283.15000499641945,285.471854674217,3.9682539682539675,2.2100473339210285,52135.84384029469,285.69479999999993,285.71817084718043,1.8743403476470075,0.7993797713118573,0.805464438565273,0.5978598485853016,0.37059958389998743,0.2542168361793987,0.2551926771724526,0.22002693119514033,0.22097743774380382,0.2224567178431494,0.22278407548515952,297.15,293.15,297.11470168998125,297.61125994498417,297.0405569239754,297.15354549724924,297.16094296517076,297.21620140427217,0.0,2441.275602997701,228.82043183696774,396.6629640346965,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128112.0,21128112.0,293.702,288.39158282428997,0.57227264,564.7261435111465,1.0,1.0,1.0,3.0,0.6346286938940549,283.15,283.15,283.1500051883132,285.46136504988607,3.9682539682539675,2.226713560799328,52082.08504529076,285.6875999999999,285.7125287890059,1.8764176334751006,0.7989174466577605,0.8051094977821522,0.5990037528645797,0.37315487858876206,0.2539108732296679,0.2549038355481279,0.22008405392370833,0.2210523626936329,0.22254541270048067,0.22288503011964367,297.15,293.15,297.11489636500636,297.6071648173221,297.0409218673053,297.1540913471015,297.16195610468117,297.21580610028326,0.0,2443.4600857536143,230.32381365085783,399.6195113674068,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128148.0,21128148.0,293.70799999999997,288.39242249323627,0.5719602100000001,562.7533961567808,1.0,1.0,1.0,3.0,0.6344905698138572,283.15,283.15,283.1500053347019,285.4507891348112,3.9682539682539675,2.2439841980787802,52027.62431127374,285.6803999999999,285.7069639723523,1.8786401211612522,0.7984407453052277,0.8047456929768746,0.6000870564716043,0.3758509333605358,0.2536099001443336,0.2546212655350494,0.22014376316024697,0.22113121457895377,0.22263704268777013,0.22298976760032835,297.15,293.15,297.1150462111094,297.60254522895315,297.0413318234816,297.154642303834,297.16296896875997,297.21530690722767,0.0,2445.7217119851293,231.88362195382493,402.7748406318006,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128184.0,21128184.0,293.714,288.3933659553158,0.57165552,560.7575353857042,1.0,1.0,1.0,3.0,0.6343521582980297,283.15,283.15,283.15000545227434,285.4401989340682,3.9682539682539675,2.2612893782798027,51974.42058207054,285.6731999999999,285.70145791016046,1.8809352138120754,0.7979563699327983,0.8043773169495384,0.6011374020872038,0.37861681428166805,0.2533116928175286,0.2543421465187207,0.22020487055258028,0.2212122151140641,0.22273030607292837,0.22309662870976643,297.15,293.15,297.1151726439238,297.59765006231964,297.0417660862286,297.1551956353092,297.16398187229646,297.2147532600156,0.0,2448.0207659752546,233.44903727900058,406.0424327024903,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128220.0,21128220.0,293.71999999999997,288.39441578364296,0.57135875,558.7405024631768,1.0,1.0,1.0,3.0,0.6342131814256774,283.15,283.15,283.1500055806422,285.4295631522079,3.9682539682539675,2.2792117585075107,51920.280409082945,285.66599999999994,285.696059167653,1.8833623659983192,0.7974580745895068,0.8040000961232924,0.6021261299190592,0.38151007258003294,0.253018667037436,0.25406937913981803,0.22026854161738552,0.22129704213929932,0.2228267594803156,0.22320748671264476,297.15,293.15,297.1152580424372,297.5922668111456,297.04224352864605,297.15575197172814,297.1649958501217,297.21410324081575,0.0,2450.3907695748644,235.07087347998763,409.49823725026545,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128256.0,21128256.0,293.726,288.39557455348444,0.57107008,556.7042386544585,1.0,1.0,1.0,3.0,0.6340737394983244,283.15,283.15,283.15000569846904,285.41887987877567,3.9682539682539675,2.297402546481297,51866.94105853583,285.65879999999987,285.6907310759689,1.8858817104834804,0.7969493912871045,0.8036163031130578,0.6030671558757756,0.38449160470294397,0.2527297149095029,0.25380154583082765,0.22033408252233716,0.22138471870318416,0.22292578793603424,0.2233215351048614,297.15,293.15,297.11531419309205,297.58653121049565,297.0427529192599,297.1563085448358,297.1660111867151,297.2133836108797,0.0,2452.815635888432,236.72051475090854,413.0954862885997,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128292.0,21128292.0,293.73199999999997,288.3968448421621,0.57078969,554.6506852248098,1.0,1.0,1.0,3.0,0.6339339960415679,283.15,283.15,283.1500057175416,285.4083148542486,3.9682539682539675,2.315560990258935,51814.92845643184,285.6515999999999,285.68551934081137,1.8884543235418858,0.7964344847695981,0.8032287059284253,0.6039779412052362,0.38752331162522535,0.25244358176301934,0.25353699820637843,0.2204008135446493,0.22147422017704743,0.2230265493081499,0.22343769930074764,297.15,293.15,297.1153531554619,297.58058070553415,297.0432847711358,297.1568650541339,297.16702848801395,297.212622434856,0.0,2455.2497458308444,238.36913840286238,416.7869865401426,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128328.0,21128328.0,293.738,288.3982292289542,0.5705177600000001,552.5817834394904,1.0,1.0,1.0,3.0,0.6337936763220214,283.15,283.15,283.1500058041048,285.39785618476924,3.9682539682539675,2.334285459501819,51761.10197777429,285.6443999999999,285.68050592308026,1.8911255231198976,0.7959087702903079,0.8028340338411828,0.6048328618569988,0.3906479080283789,0.2521628184078065,0.253278581456266,0.22046977612002422,0.22156695527465192,0.22313065940209292,0.2235578145781354,297.15,293.15,297.1153631706909,297.57425301800146,297.04385820055995,297.15742127179533,297.16805066910894,297.2117892660313,0.0,2457.725619575826,240.06439922173138,420.63128932080235,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128364.0,21128364.0,293.74399999999997,288.39973029499333,0.57025447,550.4994745637606,1.0,1.0,1.0,3.0,0.6336528986490947,283.15,283.15,283.1500059156308,285.38737279499037,3.9682539682539675,2.3531068316045527,51709.04442167864,285.63719999999995,285.6755761728917,1.893863514904665,0.795375306081252,0.8024345468634941,0.6056455600273576,0.3938342765297854,0.2518862167976359,0.2530249553268064,0.22054027620704675,0.2216620382886318,0.22323736920419252,0.22368101951646027,297.15,293.15,297.1153533971906,297.5676596189346,297.04446231694607,297.15797501569415,297.16907654775594,297.2109053793042,0.0,2460.249940849608,241.77407154806653,424.59029659937596,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.633511750165272,283.15,283.15,283.15000592892267,285.3770604808167,3.9682539682539675,2.371821908607747,51659.350905013096,285.6299999999999,285.67079630964366,1.89665022873819,0.7948362596889296,0.8020316974292385,0.6064246158190649,0.39706463287110255,0.2516131306679674,0.25277530678054305,0.22061200112090742,0.22175898281248035,0.22334630760871713,0.22380680812829315,297.15,293.15,297.1153298413923,297.56086558689384,297.0450922055684,297.1585264681885,297.1701071142252,297.20998424325364,0.0,2462.7707986893083,243.48008031299668,428.6422284364582,297.14537036134595,297.0867636683341,297.56399221784716,297.557948145276,297.21358407648466,3134.893107438763,4618.518295106339,0.613435804674916,0.3548
21128400.0,21128400.0,293.75,288.4013506231624,0.5700000000000001,548.4056998628804,1.0,1.0,1.0,3.0,0.633511750165272,283.15,283.15,283.15000592892267,285.3770604808167,3.9682539682539675,2.371821908607747,51659.350905013096,285.6299999999999,285.67079630964366,1.89665022873819,0.7948362596889296,0.8020316974292385,0.6064246158190649,0.39706463287110255,0.2516131306679674,0.25277530678054305,0.22061200112090742,0.22175898281248035,0.22334630760871713,0.22380680812829315,297.15,293.15,297.1153298413923,297.56086558689384,297.0450922055684,297.1585264681885,297.1701071142252,297.20998424325364,0.0,2462.7707986893083,243.48008031299668,428.6422284364582,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128436.0,21128436.0,293.75553487999997,288.4027980500493,0.569761925,546.3024006021099,1.0,1.0,1.0,3.0,0.6333702733784919,283.15,283.15,283.15000640598095,285.3678854406824,3.9682539682539675,2.3903492967620346,51612.80529069516,285.62335814399995,285.6666574528164,1.90176621020378,0.8006593314122569,0.803826356138303,0.6085036347231797,0.3992053933078821,0.25256133476821885,0.2529526853652082,0.222003647770545,0.22231410564577794,0.2244122778082625,0.2242661055033837,297.15,293.15,297.13157241088516,297.57001702442625,297.0612993338225,297.1750694591485,297.1868218820702,297.22495602207056,0.0,2465.3895894776306,245.17802432703496,433.0034467669605,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128472.0,21128472.0,293.76015104,288.4037847504294,0.5695474,544.1915180467091,1.0,1.0,1.0,3.0,0.6332282754234695,283.15,283.15,283.1500077663515,285.3606565086224,3.9682539682539675,2.409477562245752,51560.253276309464,285.6178187519999,285.6643229965681,1.9095057947948681,0.8059159869620128,0.8079981492355941,0.610489295243809,0.400346193514165,0.2533243945608512,0.25355437144843235,0.22325121192672448,0.22335112055339,0.22534523111377502,0.2250625206486482,297.15,293.15,297.1457780783521,297.57770691235874,297.0745590747664,297.18926683803875,297.20075013402317,297.2376122075079,0.0,2468.4897144819106,246.90589977785893,437.9030660118451,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128508.0,21128508.0,293.76386576,288.4043197565807,0.569355975,542.0749934619382,1.0,1.0,1.0,3.0,0.6330856523701961,283.15,283.15,283.1500089047504,285.3545847883639,3.9682539682539675,2.428834634365202,51507.173047104036,285.6133610879999,285.6634073969427,1.918269075271741,0.8105761676480623,0.8130014804920271,0.6124006941815306,0.4013251282149668,0.2539132106856672,0.25426290835071663,0.22435622769894656,0.22454296653905279,0.22615077011486934,0.22595075447435467,297.15,293.15,297.1579101818917,297.5841986846059,297.08508084940763,297.201186910987,297.21204789120776,297.24808490362005,0.0,2472.0883899976056,248.65091655341882,443.2372320921466,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128544.0,21128544.0,293.76669632,288.40441202518207,0.5691872,539.9547681130573,1.0,1.0,1.0,3.0,0.6329421659416101,283.15,283.15,283.15000917611115,285.34888704663143,3.9682539682539675,2.4478898227674324,51462.47216841864,285.6099644159999,285.66316655823726,1.9269167076859879,0.8145531804254749,0.8177197504142525,0.6142156247046223,0.40275242485705315,0.25432708108317525,0.2548550968376806,0.2253066350139005,0.22565616877366876,0.226824282985019,0.22675673182624992,297.15,293.15,297.1677129157089,297.5892096473999,297.09286241603206,297.21065899479,297.2206347305033,297.25621574088683,0.0,2476.0011859538645,250.40162682028603,448.925899829569,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128580.0,21128580.0,293.76865999999995,288.4040704413193,0.5690406250000001,537.8327832653264,1.0,1.0,1.0,3.0,0.6327979219088038,283.15,283.15,283.1500087289353,285.34322583548993,3.9682539682539675,2.4657673824103217,51436.38874403556,285.60760799999997,285.66289764227895,1.935022240936001,0.8180393919902617,0.8217977334938519,0.615932580316806,0.40469334560626313,0.25463506344889175,0.2552932537062465,0.22615227356224188,0.22662743935938906,0.22741401643805353,0.22744521615884136,297.15,293.15,297.1758615673514,297.59283159378987,297.0989746811458,297.2184744688776,297.22749620495813,297.2627277032246,0.0,2479.8264476819,252.11903468384062,454.8229633262884,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128616.0,21128616.0,293.76977408,288.4033038224303,0.5689158,535.7109801840056,1.0,1.0,1.0,3.0,0.6326530936064959,283.15,283.15,283.1500079621501,285.33798004982737,3.9682539682539675,2.4823493038809694,51427.83889130078,285.6062711039999,285.6627323736721,1.942757741956001,0.8211891317373146,0.8254302475972475,0.6175614357811863,0.4069747328363179,0.25488054525951775,0.2556368910426184,0.2269293357165314,0.2275041358325744,0.22795233056325503,0.22805917334540776,297.15,293.15,297.18288145638974,297.59526909249536,297.10408820397254,297.2252007897263,297.2332879601571,297.26814550054826,0.0,2483.391259025027,253.7877620566452,460.87159874710386,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128652.0,21128652.0,293.77005584,288.40212092218553,0.568812275,533.591300134355,1.0,1.0,1.0,3.0,0.6325076226927843,283.15,283.15,283.15000744297225,285.33316787591366,3.9682539682539675,2.49772349255069,51434.28004054702,285.6059329919999,285.6627757558995,1.950172788985719,0.8239968139111984,0.8286533099268961,0.6190844060372964,0.4095703402831435,0.2550695676099883,0.25590309830695457,0.22763939896319804,0.22829720873937084,0.22844327902686523,0.2286103046700124,297.15,293.15,297.18875925375494,297.5963419136108,297.1082864362805,297.2308577562609,297.23808157023683,297.2724653860288,0.0,2486.693047339363,255.40601360564355,467.0731123093786,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128688.0,21128688.0,293.76952256,288.40053043430356,0.5687296000000001,531.4756843816348,1.0,1.0,1.0,3.0,0.6323613688305135,283.15,283.15,283.1500069405473,285.3287236233577,3.9682539682539675,2.5119177029513375,51454.12433481944,285.60657292799993,285.6630207429102,1.9572527280150764,0.8264198938538666,0.8314389732925254,0.6204725904454318,0.4124896159715796,0.2552016338206372,0.2560960188885355,0.2282769845536987,0.22900451973345037,0.22888584831422454,0.22910050174394028,297.15,293.15,297.1933606263945,297.5957410750598,297.1115478454052,297.23535285285067,297.24184137078095,297.27556875409823,0.0,2489.713275565252,256.97002600297185,473.4381713727792,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128724.0,21128724.0,293.76819151999996,288.39854099629895,0.568667325,529.3660741911049,1.0,1.0,1.0,3.0,0.6322144830410051,283.15,283.15,283.1500064324842,285.3248673746514,3.9682539682539675,2.524805384972985,51486.153398681025,285.60817017599993,285.6635584700858,1.9641070840186137,0.8285714468979535,0.8339244639693209,0.6217468036396917,0.4156132377581508,0.25530074953737353,0.2562487686050091,0.22886710182913395,0.22965744013805753,0.22930044246347475,0.2295564927917185,297.15,293.15,297.1970731427622,297.5938248815202,297.1142484479392,297.239079218574,297.2449797131247,297.27784108078407,0.0,2492.464926678134,258.4615854696995,479.9243264086982,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
