,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21128760.0,21128760.0,293.76608,288.39616119316196,0.5686249999999999,527.2644108280255,1.0,1.0,1.0,3.0,0.6320672167622109,283.15,283.15,283.1500059320245,285.32140753026687,3.9682539682539675,2.536537438225878,51529.96246162412,285.6107039999999,285.66430454374324,1.9708321223938223,0.8305680104275658,0.8362388117830828,0.6229514427590357,0.41884812461670035,0.2553825611898737,0.25638053342329303,0.22943104968039868,0.2302803965332291,0.22970035925962012,0.22999459424052413,297.15,293.15,297.20028200419046,297.59113470324604,297.1166489239721,297.2423792667749,297.2477848972744,297.27964595909157,0.0,2495.0525455755565,259.89492777432986,486.5007122977997,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128796.0,21128796.0,293.76320527999997,288.3933995609685,0.568602175,525.1726355576566,1.0,1.0,1.0,3.0,0.6319194960283522,283.15,283.15,283.15000543118344,285.3185100249106,3.9682539682539675,2.5470709026372105,51583.550302705145,285.61415366399996,285.6653509752987,1.9774065451842149,0.8323881837338287,0.8383581350445855,0.624068872148049,0.42220128691555436,0.2554469578129124,0.2564908202842312,0.22996675402004257,0.23087068468285094,0.23008406545498483,0.23041365475167067,297.15,293.15,297.20292276762257,297.58751032152514,297.11873732836955,297.24521418569327,297.2502192878345,297.280920778209,0.0,2497.4223902009494,261.25596496642635,493.1659820804039,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128832.0,21128832.0,293.75958463999996,288.39026459041816,0.5685984,523.0926896452584,1.0,1.0,1.0,3.0,0.6317713676548126,283.15,283.15,283.1500049841461,285.3161227466073,3.9682539682539675,2.556431696938376,51645.90395257156,285.61849843199997,285.66668085747455,1.9838518042462314,0.8340590331798484,0.84031233189534,0.6251030115756406,0.42564805402566447,0.2554991140377014,0.25658545378427566,0.23048039985723429,0.231435024700942,0.23045387470610879,0.23081724195602155,297.15,293.15,297.20508789922883,297.58303109684687,297.1205926519673,297.2476783580573,297.25233683562817,297.28174536834575,0.0,2499.6020393565855,262.542448505742,499.9104654102969,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128868.0,21128868.0,293.75523536,288.3867647303006,0.568613225,521.0265143560907,1.0,1.0,1.0,3.0,0.6316228657260804,283.15,283.15,283.15000454746394,285.31425971912734,3.9682539682539675,2.564629569773957,51716.01330144273,285.6237175679999,285.66829905446644,1.9901816054051673,0.8355998625161709,0.8421226831380149,0.6260587826839681,0.4291695161692184,0.2555420800883193,0.25666840778134586,0.23097598687494586,0.2319781745511928,0.23081220633634353,0.23120789935080954,297.15,293.15,297.2068438450739,297.57778770130443,297.1222620129482,297.249833475045,297.2541885310606,297.2821831130865,0.0,2501.595428176114,263.7502762845182,506.7257256919734,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128904.0,21128904.0,293.75017471999996,288.38290839088774,0.5686462,518.9760509554139,1.0,1.0,1.0,3.0,0.6314740174018629,283.15,283.15,283.1500041657055,285.3128835756916,3.9682539682539675,2.5716477602207948,51793.354127436236,285.6297903359999,285.6701899384413,1.996406517022192,0.8370256457033027,0.8438058305416279,0.6269421662164207,0.4327511095326653,0.25557753810256695,0.2567423263849642,0.23145611818058592,0.23250356496233293,0.23116166219361403,0.23158799847026956,297.15,293.15,297.20824262548877,297.57188234118456,297.12377266328883,297.2517210500517,297.255825428116,297.28228882162597,0.0,2503.416865145851,264.8749097354041,513.6038808799507,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128940.0,21128940.0,293.74442,288.37870394725076,0.568696875,516.9432407084881,1.0,1.0,1.0,3.0,0.6313248844513866,283.15,283.15,283.15000372014015,285.31201060718007,3.9682539682539675,2.5775450486896894,51877.32329503901,285.6366959999999,285.67234631924237,2.002543093694119,0.8383601040019273,0.8453880045331129,0.6277653746449878,0.43637313009902934,0.2556075237413925,0.25680983422422876,0.23192437544910344,0.23301545415922933,0.23150504738982652,0.23196060186807016,297.15,293.15,297.2093620588044,297.56546342619725,297.1251615006199,297.2534004817709,297.25730669948615,297.2821388333757,0.0,2505.0679318113057,265.91912369961295,520.5387556453155,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21128976.0,21128976.0,293.73798847999996,288.37415974250246,0.5687648000000001,514.9300248805732,1.0,1.0,1.0,3.0,0.6311755091638622,283.15,283.15,283.150003284691,285.3116395860921,3.9682539682539675,2.5823468898586963,51967.41263975948,285.64441382399997,285.6747750170225,2.008602843663859,0.8396184470931438,0.8468858505311719,0.628536051380355,0.44002406565336216,0.2556334098519526,0.25687254320467523,0.23238312682306334,0.23351651391452755,0.23184421279716538,0.23232776523616733,297.15,293.15,297.21025195980894,297.5586269015207,297.1264525752979,297.2549102894008,297.25867039826454,297.2817824248586,0.0,2506.5564939802443,266.88262578714097,527.525295267656,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129012.0,21129012.0,293.73089744,288.3692840909615,0.568849525,512.9383447369294,1.0,1.0,1.0,3.0,0.6310259175279486,283.15,283.15,283.15000275127323,285.3115793737966,3.9682539682539675,2.5859449664351497,52065.479866884416,285.6529230719999,285.67719718714545,2.013969163539046,0.840808142462538,0.8482824737455451,0.6292694421067238,0.44311308760698226,0.2556555467341184,0.25692603554507254,0.23283316561009942,0.23400263202932986,0.2321798783025671,0.23268651994884149,297.15,293.15,297.21093732430955,297.5515599766564,297.12765388831394,297.2562653932629,297.2599323996922,297.281269796447,0.0,2507.8687182038666,267.7632634426629,533.6279378224049,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129048.0,21129048.0,293.72316415999995,288.3640852812396,0.5689506,510.9701415428167,1.0,1.0,1.0,3.0,0.6308761312021732,283.15,283.15,283.15000109886495,285.31100764360747,3.9682539682539675,2.5869587490673833,52189.237173810136,285.66220300799995,285.6776057379356,2.016368742183924,0.8419195023266788,0.8494732730965848,0.6300695800765562,0.44351780704133836,0.2556708566430013,0.25695005144668126,0.23326971398485274,0.2344513891921323,0.23251069146618275,0.23302178284998298,297.15,293.15,297.21139489125886,297.5455905106763,297.12871915384534,297.2574019083752,297.2610633967247,297.2808339721761,0.0,2508.604632667976,268.50735181841014,535.4177738886488,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129084.0,21129084.0,293.71480592,288.3585715792503,0.5690675749999999,509.02735656349523,1.0,1.0,1.0,3.0,0.6307263001897243,283.15,283.15,283.149999355126,285.3105443153468,3.9682539682539675,2.585468008001849,52336.16716024873,285.6722328959999,285.6767082495695,2.017488108935235,0.8429773901486113,0.8505511768103207,0.6309849142336363,0.4427981109081938,0.2556796105545719,0.25695834350797675,0.23369420780701097,0.23487836350533345,0.23283752760935864,0.23334526826932644,297.15,293.15,297.2117001517295,297.5412230740012,297.12966407038687,297.25835320741845,297.2620902003153,297.28060614077026,0.0,2508.6572104368893,269.1085347938383,535.3648633813677,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129120.0,21129120.0,293.70583999999997,288.35275123113746,0.5692,507.111931064225,1.0,1.0,1.0,3.0,0.6305765647643646,283.15,283.15,283.14999778821715,285.3107377778446,3.9682539682539675,2.581152863444315,52504.96091034898,285.68299199999996,285.67522919760853,2.0174511059476905,0.8439901272007301,0.8515283157121364,0.6320512897547494,0.4410663476316693,0.25568175943484706,0.25695100133916066,0.23410585177761378,0.23528307394802367,0.23316070484918872,0.23365772718363761,297.15,293.15,297.2118793689199,297.5388377708775,297.1304895242634,297.25911390779396,297.2630185106036,297.2806678164917,0.0,2508.0202844768,269.5239782687154,533.6539714456666,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129156.0,21129156.0,293.69628367999996,288.346632466125,0.569347425,505.22580631026625,1.0,1.0,1.0,3.0,0.6304270028833224,283.15,283.15,283.1499973393409,285.31280679252086,3.9682539682539675,2.5742727609712817,52684.146130027715,285.69445958399996,285.675094083689,2.0189246334456152,0.8449615280488871,0.8525150492389473,0.6332238165509729,0.4408295509371843,0.2556792389375539,0.2569499951881144,0.23450618516289848,0.23568773936459164,0.23348150571563925,0.23397649203768617,297.15,293.15,297.21194373231026,297.53786389635883,297.13121687212964,297.259701314005,297.2638648166451,297.28091812628975,0.0,2506.868149694843,269.71882303533147,534.2772924419944,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129192.0,21129192.0,293.68615423999995,288.340223499285,0.5695094,503.37092356687896,1.0,1.0,1.0,3.0,0.6302776503060359,283.15,283.15,283.14999730390764,285.31672193006534,3.9682539682539675,2.5655750561603083,52865.04178726964,285.70661491199996,285.67700229782935,2.021062690127391,0.8459145204583234,0.853503756639654,0.6344056826078495,0.4412535649618822,0.25567738324591177,0.25695253594844025,0.23490225438567042,0.23609106106798616,0.2338032942531548,0.2342988794589899,297.15,293.15,297.2119589104753,297.5370375646644,297.1319263990325,297.26021598537125,297.2646966864107,297.2811671091908,0.0,2505.689118155671,269.724764324747,535.933913249008,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129228.0,21129228.0,293.67546896,288.3335325342245,0.569685475,501.5492240993232,1.0,1.0,1.0,3.0,0.6301285173707256,283.15,283.15,283.1499970912175,285.3222479092167,3.9682539682539675,2.5546178147410656,53053.13922526955,285.7194372479999,285.6802836452033,2.0234402364615014,0.8468561069222527,0.8544853349612598,0.6355820618115842,0.44192200019360617,0.25567831024020715,0.25695786914580926,0.23529637655293628,0.2364924040765806,0.23412769723597565,0.23462402148238864,297.15,293.15,297.2119445794516,297.536174961136,297.1326457892222,297.2606887863927,297.26554137877974,297.2813990989965,0.0,2504.438877476234,269.5206894113631,537.9732857738409,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129264.0,21129264.0,293.66424512,288.32656776569087,0.5698752,499.76264917285914,1.0,1.0,1.0,3.0,0.6299796823435925,283.15,283.15,283.14999675947075,285.32976730153086,3.9682539682539675,2.540750920019751,53249.10523972381,285.73290585599995,285.68511852499483,2.02609058474219,0.8477887455392574,0.8554630860783822,0.6367429815999528,0.44285893469616505,0.25568418524867964,0.2569685080638285,0.2356897643888735,0.23689324628630704,0.2344565380515172,0.23495392356028624,297.15,293.15,297.21190803367506,297.5351649078123,297.1333954541176,297.26113115212416,297.2664203010499,297.28160396975585,0.0,2503.0502784545624,269.0375314243914,540.44096496256,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129300.0,21129300.0,293.6525,288.3193373820947,0.570078125,498.0131400527468,1.0,1.0,1.0,3.0,0.6298311078597004,283.15,283.15,283.14999621602016,285.3390518763033,3.9682539682539675,2.5240430635199114,53456.249901205185,285.7469999999999,285.6912137323833,2.028943902759905,0.8487191046965104,0.856442671192349,0.6378856959412098,0.4439863240485712,0.2556951297098687,0.2569847444889176,0.23608405350522887,0.23729538316467072,0.23478982780469732,0.23528864349973244,297.15,293.15,297.2118668472678,297.53396975953905,297.13418317361237,297.26156848037715,297.2673409893574,297.28178585003076,0.0,2501.4860328815334,268.29525809612727,543.223300818449,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129336.0,21129336.0,293.64025088,288.3118495679498,0.5702938000000001,496.30263800424626,1.0,1.0,1.0,3.0,0.6296829186745381,283.15,283.15,283.14999568521733,285.35075109246264,3.9682539682539675,2.504058257797726,53669.087076094525,285.7616989439999,285.6990562276347,2.0320408265393564,0.8496538724382791,0.8574313748176401,0.6389993440007068,0.4453288866213216,0.25571437025063704,0.2570099408768609,0.23648173657244523,0.23770142484905263,0.23513036870564782,0.23563100312521218,297.15,293.15,297.21183872301555,297.5324781559485,297.1350407260991,297.2620270409994,297.2683385582847,297.2819446408695,0.0,2499.6577876911456,267.2149296522165,546.3723105835096,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129372.0,21129372.0,293.62751504,288.3041125062302,0.570521775,494.63308429261764,1.0,1.0,1.0,3.0,0.6295350757182,283.15,283.15,283.14999504893456,285.36455466290147,3.9682539682539675,2.4809362933761867,53889.94874748553,285.7769819519999,285.7083953454188,2.0353170366474638,0.8505969020510424,0.8584313940522261,0.6400890363791167,0.44682102686506114,0.25574125815460846,0.257043163046237,0.23688345132160463,0.23811181672093149,0.23547758540263877,0.23598023338741117,297.15,293.15,297.21183262351576,297.5307492498868,297.1359656413404,297.26251831406427,297.26941050875394,297.28209526751226,0.0,2497.5872936230517,265.8183612957208,549.7888789947226,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129408.0,21129408.0,293.61430975999997,288.29613438064354,0.5707616,493.006420183121,1.0,1.0,1.0,3.0,0.6293877079593241,283.15,283.15,283.149994440332,285.3809026916721,3.9682539682539675,2.454413911725264,54111.8989050971,285.79282828799995,285.7195842466863,2.0388043889426863,0.8515546455516296,0.8594494676275185,0.6411490811666776,0.4484803876461815,0.2557786132143394,0.2570872892516177,0.2372913779523332,0.23852879513408942,0.23583390995062942,0.23633881141078708,297.15,293.15,297.211864196213,297.52873679161564,297.13698394644007,297.26306350931793,297.27058535043244,297.28224675880386,0.0,2495.2342307501353,264.0378276616103,553.5130877028172,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129444.0,21129444.0,293.60065232,288.28792337782136,0.5710128250000001,491.4245869410164,1.0,1.0,1.0,3.0,0.6292408704257739,283.15,283.15,283.14999375942193,285.3998569584114,3.9682539682539675,2.424719123394114,54329.75164561218,285.8092172159999,285.7326334924368,2.0424830146474133,0.8525327054266709,0.8604903555013728,0.6421819103566233,0.4502792137806222,0.25582747059026845,0.25714321428308884,0.23770691954604736,0.23895365278933325,0.23620029050347277,0.23670754813647887,297.15,293.15,297.211945623154,297.526480835357,297.13810563764997,297.26367754451684,297.27187517862404,297.2824169638604,0.0,2492.577226321638,261.8684714300925,557.5097302650549,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129480.0,21129480.0,293.58655999999996,288.2794876894244,0.571275,489.889525831564,1.0,1.0,1.0,3.0,0.6290944793983757,283.15,283.15,283.14999305638645,285.42089803524624,3.9682539682539675,2.3918283528179125,54548.58943198214,285.8261279999999,285.7471733652299,2.0463068686355075,0.8535291679202355,0.8615513820203574,0.6431944283587921,0.45217879681926104,0.25588589553058727,0.25720890013487546,0.23812905684675995,0.23938528746728174,0.2365750570278026,0.2370847126489315,297.15,293.15,297.21207135534814,297.52405119303774,297.13931334872996,297.2643517265349,297.273261121952,297.2826097491206,0.0,2489.67626948929,259.3286058020128,561.7153423091144,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129516.0,21129516.0,293.57205008,288.2708355141651,0.571547675,488.4031781200238,1.0,1.0,1.0,3.0,0.6289487336421722,283.15,283.15,283.14999099313667,285.44442058321937,3.9682539682539675,2.3536723833048443,54781.68016421265,285.8435399039999,285.76213994388723,2.0475022600468793,0.8545488211468565,0.8625202278291066,0.6442657964735313,0.45156585018653106,0.25595488935965754,0.25726302043412885,0.2385568333430102,0.23979996675563295,0.2369597548813636,0.23745417706660324,297.15,293.15,297.21225146599147,297.522434790156,297.14060713335556,297.2650670425162,297.274754018492,297.28302289010225,0.0,2486.093964412259,256.24897294856845,561.8149420562705,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129552.0,21129552.0,293.55713984,288.2619750597447,0.5718304,486.96748507165603,1.0,1.0,1.0,3.0,0.6288037488018341,283.15,283.15,283.1499884055456,285.4710268889691,3.9682539682539675,2.3096760864640884,55029.41462496121,285.8614321919999,285.77765167300566,2.04727349630182,0.8555989884915072,0.8634511473718098,0.6454771992046955,0.4495705741450219,0.2560329860380737,0.25731412462012543,0.238988143042757,0.24020629874567836,0.23735362888514933,0.2378229574728874,297.15,293.15,297.21250282573556,297.52256965915916,297.14196989287814,297.2657991412094,297.2763429740788,297.2838368986122,0.0,2481.5064675263675,252.55750246536599,559.6652345435082,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129588.0,21129588.0,293.54184655999995,288.2529145447069,0.5721227249999999,485.5843879517206,1.0,1.0,1.0,3.0,0.628659696001454,283.15,283.15,283.14998609770566,285.50133816783097,3.9682539682539675,2.261339688052203,55266.81880075106,285.8797841279999,285.79480808741874,2.046122883117398,0.8566911955564631,0.8643747564202732,0.6468524067682763,0.4466551928140511,0.2561217508920212,0.2573669091007312,0.2394237218619118,0.2406082732394656,0.23775797231488638,0.2381950084322372,297.15,293.15,297.21285167148307,297.52466855483925,297.1434189247952,297.2665563533693,297.2780454679374,297.28510819448485,0.0,2476.018556141475,248.29562783053964,556.052102605107,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129624.0,21129624.0,293.52618752,288.243662200207,0.5724242,484.2558280254776,1.0,1.0,1.0,3.0,0.6285168170692994,283.15,283.15,283.14998696375295,285.5359857883707,3.9682539682539675,2.212413249933906,55446.84420333372,285.8985749759999,285.8152053850196,2.045582926980007,0.8578453693945054,0.8653703819684713,0.6483976515083001,0.4442357683902901,0.25622613853929627,0.2574373931123215,0.23986713447342078,0.24102092202625328,0.23817682292459322,0.2385832304463448,297.15,293.15,297.2133438651403,297.52873791826096,297.14500487211706,297.2673758879472,297.2799126091682,297.28687503052674,0.0,2470.258501911963,243.66999813575055,553.3167134532647,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129660.0,21129660.0,293.51018,288.234226271696,0.572734375,482.98374655818736,1.0,1.0,1.0,3.0,0.6283751072665548,283.15,283.15,283.1499880731124,285.5724666965905,3.9682539682539675,2.1654364707581166,55557.04391189711,285.9177839999999,285.8383128617439,2.046678620492121,0.8590740129596471,0.8664978741312219,0.6500002543021762,0.4432475246853982,0.25635061618868754,0.25753852579436265,0.24032421192826814,0.2414575121779834,0.23861315858594523,0.23899750360854793,297.15,293.15,297.2140023931171,297.5333220954291,297.14677158098056,297.2683214707812,297.281977844501,297.2888790769618,0.0,2465.1197232798313,238.9259468703264,552.987534426335,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129696.0,21129696.0,293.49384127999997,288.2246150205218,0.5730528,481.77008481510967,1.0,1.0,1.0,3.0,0.6282343013921793,283.15,283.15,283.14998822663176,285.6101689780398,3.9682539682539675,2.1193483365209667,55625.93920134404,285.9373904639999,285.8626595367641,2.048232001922316,0.8603604233368425,0.8676987842731123,0.6516191671090666,0.4425974332042536,0.25649064798370047,0.25765813231008516,0.2407928587454321,0.24190784916071031,0.23906308956457833,0.23942769520130563,297.15,293.15,297.2147826965835,297.5379312731236,297.1486692584092,297.2693708334697,297.2841872908998,297.2909882704971,0.0,2460.108411575908,234.0866692128556,553.2679729674945,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129732.0,21129732.0,293.47718863999995,288.21483672544485,0.573379025,480.61678406150475,1.0,1.0,1.0,3.0,0.6280942735462104,283.15,283.15,283.1499894973181,285.6482506342122,3.9682539682539675,2.073994699904436,55664.27137681068,285.9573736319999,285.88777493581625,2.050138572908488,0.8616955724081942,0.8689612244044863,0.6532435762810556,0.44219896888067434,0.25664376427993074,0.2577934270692989,0.24127170711459833,0.2423703840887209,0.239524588899642,0.23987143360308483,297.15,293.15,297.21566146458775,297.54245457462093,297.1506708552236,297.2705088925803,297.2865131443419,297.2931617862709,0.0,2455.286692876249,229.1911663856117,554.010427900302,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129768.0,21129768.0,293.46023936,288.2048996840705,0.5737126,479.5257855626327,1.0,1.0,1.0,3.0,0.6279551867271508,283.15,283.15,283.1499887854429,285.68621594525257,3.9682539682539675,2.0292863601203077,55678.60510000901,285.9777127679999,285.9130202929618,2.0524660579408343,0.8630855941657329,0.8702967535697848,0.6548634174966308,0.4421002884573653,0.25681110727744805,0.25794717266141437,0.24176240477069016,0.24284805388169195,0.23999901405822321,0.24033128417642757,297.15,293.15,297.2166428565605,297.5467326291171,297.15276908402615,297.27174208438737,297.2889523979137,297.295367810401,0.0,2450.608487692765,224.2645350930919,555.302989811604,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129804.0,21129804.0,293.44301071999996,288.1948122141967,0.574053075,478.4990305837535,1.0,1.0,1.0,3.0,0.627816894689783,283.15,283.15,283.14998903861346,285.7245951138977,3.9682539682539675,1.9866239347193193,55663.96733364777,285.99838713599996,285.9388264585511,2.055123750815882,0.8645179551666239,0.8716886419578525,0.6564715791802845,0.4422378834197304,0.2569895776748837,0.2581150245868439,0.2422628312279178,0.24333795375651723,0.24048376086713633,0.24080367964848487,297.15,293.15,297.2176967952754,297.55071685037973,297.154933609919,297.2730485151676,297.29147297878654,297.29757374990567,0.0,2445.9734445413815,219.4497086218875,557.0307621271327,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129840.0,21129840.0,293.42552,288.18458265507894,0.5744,477.53846039012734,1.0,1.0,1.0,3.0,0.6276793692107014,283.15,283.15,283.14998919362665,285.76298306033596,3.9682539682539675,1.9458501903564058,55628.02089477563,286.0193759999999,285.9648946810736,2.0580856843239803,0.8659887736734676,0.873131750480177,0.6580635303520784,0.44259417454045996,0.2571780953816781,0.2582956716083203,0.24277238502913384,0.243839358579442,0.24097719047137575,0.24128731287537902,297.15,293.15,297.21881144408803,297.55436527956084,297.1571495884094,297.27441907337027,297.29404666526733,297.2997584101392,0.0,2441.4140249324314,214.7660464788298,559.1628520583764,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129876.0,21129876.0,293.40778448,288.1742193686102,0.5747529250000001,476.6460162470143,1.0,1.0,1.0,3.0,0.6275429016311621,283.15,283.15,283.1499896506788,285.80046032271287,3.9682539682539675,1.907681739633539,55572.207942596695,286.04065862399995,285.99076249541923,2.061453907893779,0.867508509660982,0.8746420425299268,0.659626436992886,0.4432453829133472,0.25737896874640637,0.2584928779188368,0.24329376864127877,0.2443562190384612,0.24148016387385016,0.24178476549410277,297.15,293.15,297.2199944270587,297.5574791548284,297.15941095668586,297.275863375543,297.29664668617943,297.3018789200591,0.0,2437.0858062559955,210.30346573847513,561.8403695946159,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129912.0,21129912.0,293.38982144,288.16373074041877,0.5751113999999999,475.8236394196744,1.0,1.0,1.0,3.0,0.6274071532418872,283.15,283.15,283.1499898523989,285.83753162613874,3.9682539682539675,1.8706088368039897,55510.833579086466,286.0622142719999,286.0164797130888,2.0650783600482936,0.8690566287805035,0.8761929527130722,0.6611640765628592,0.4440864601480943,0.2575869141325805,0.25869986704940334,0.2438224821816764,0.2448828102550034,0.24198784327830472,0.2422895152295234,297.15,293.15,297.22120739864016,297.5601782433735,297.16168163336096,297.27734460253697,297.2992310521776,297.3039285860179,0.0,2432.832777710366,205.9511749544621,564.8716849924868,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129948.0,21129948.0,293.37164815999995,288.153125180882,0.575474975,475.0732711733678,1.0,1.0,1.0,3.0,0.627272294391186,283.15,283.15,283.1499899962456,285.8740184744213,3.9682539682539675,1.8354068980992746,55442.46752520208,286.08402220799996,286.0420054053996,2.068999305721715,0.8706345853384321,0.8777883773939387,0.6626670345154668,0.44515096516865194,0.2578026776313382,0.25891766173573366,0.24435956314002516,0.24542058888973164,0.24250107528660972,0.2428020908378704,297.15,293.15,297.2224411675797,297.5623422334709,297.1639489605334,297.27885943226715,297.3017894955391,297.305876257878,0.0,2428.675425358373,201.7907631866948,568.319227845942,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21129984.0,21129984.0,293.35328192,288.1424111260578,0.5758432,474.3968527733545,1.0,1.0,1.0,3.0,0.6271382059875775,283.15,283.15,283.1499901660608,285.9100455521128,3.9682539682539675,1.8016513639542056,55371.193275489146,286.1060616959999,286.06739236585975,2.073158868071544,0.8722343049882608,0.8794174269607116,0.6641378749609602,0.4463979912195739,0.258024546445872,0.2591438795111786,0.24490321199232135,0.24596727521954778,0.24301886787864355,0.2433208593112776,297.15,293.15,297.22368083171443,297.56403660105263,297.1662031997192,297.2803926709889,297.30432026672804,297.30772671404065,0.0,2424.591123584648,197.79049167760766,572.1113057414766,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130020.0,21130020.0,293.33473999999995,288.1315970385331,0.576215625,473.7963254848947,1.0,1.0,1.0,3.0,0.6270048384532371,283.15,283.15,283.1499902400731,285.94566779475576,3.9682539682539675,1.769116010932999,55299.498605557135,286.12831199999994,286.0926537036042,2.077527648941004,0.8738513802707376,0.881074229455446,0.6655774613204857,0.4478070582316821,0.25825164973783943,0.25937732106050165,0.24545250738257343,0.24652167046492085,0.24354070803044983,0.2438450670564962,297.15,293.15,297.22491736979066,297.5652931874258,297.16843811964884,297.28193545668404,297.3068208823479,297.3094810031795,0.0,2420.558495789433,193.934020780712,576.213238590607,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130056.0,21130056.0,293.31603967999996,288.12069140819005,0.5765918,473.27363057324834,1.0,1.0,1.0,3.0,0.6268721533727154,283.15,283.15,283.1499903181462,285.98094122445116,3.9682539682539675,1.737679292811971,55228.71430014522,286.15075238399993,286.11781990812017,2.0820797927700854,0.8754825510666093,0.8827540342095807,0.6669870491011324,0.449359228645974,0.25848350037179396,0.25961713968243716,0.2460068490791894,0.2470828531387935,0.2440663671651878,0.24437422560746422,297.15,293.15,297.2261445907471,297.5661474912531,297.17065175688947,297.28348253542157,297.3092926457638,297.311143804015,0.0,2416.567745083328,190.21204344800543,580.5944183971236,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130092.0,21130092.0,293.29719824,288.1097027528908,0.576971275,472.8307093036757,1.0,1.0,1.0,3.0,0.6267401208522851,283.15,283.15,283.14999047753815,286.0158183983891,3.9682539682539675,1.7071049167609362,55161.00555999525,286.1733621119999,286.1428568881352,2.086799629048269,0.8771258818796823,0.8844541980057999,0.6683677195672908,0.4510427799147354,0.25871971484441547,0.2598628356892783,0.2465658080246099,0.24765027294108474,0.2445956094344029,0.2449080280483341,297.15,293.15,297.22735932436166,297.56662376571455,297.17284251445506,297.28503053539157,297.31173549088453,297.3127183261615,0.0,2412.630358597764,186.60518566999,585.2372044506499,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130128.0,21130128.0,293.27823295999997,288.0986396190798,0.5773536,472.46950294143664,1.0,1.0,1.0,3.0,0.6266089326526558,283.15,283.15,283.1499905153583,286.0502123029984,3.9682539682539675,1.6778744751345855,55095.475396013004,286.19612044799993,286.16771753633856,2.091722303153223,0.8787823584708767,0.8861775016966268,0.6697104714726726,0.4528866709259297,0.2589611195618277,0.2601156224801973,0.24713026094392146,0.24822520609705725,0.2451292261815656,0.24544756687798808,297.15,293.15,297.2285511359409,297.56662330387394,297.1749975227901,297.2865728524458,297.31413640585816,297.3141762441818,0.0,2408.744181500844,183.16254368859396,590.1977018980979,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130164.0,21130164.0,293.25916112,288.08751058230536,0.577738325,472.19195275179135,1.0,1.0,1.0,3.0,0.6264784627407783,283.15,283.15,283.149990540453,286.08431837839663,3.9682539682539675,1.649788139715301,55031.871767468634,286.2190066559999,286.1925089377156,2.096801140722525,0.8804480933209237,0.8879174685920351,0.671021395267333,0.45485459332829414,0.2592068486706919,0.26037405877519393,0.24769914059091316,0.24880603493173678,0.24566661067466863,0.2459918178748214,297.15,293.15,297.22971903246594,297.566243488474,297.1771215020042,297.2881068796739,297.31650308232076,297.3155387969877,0.0,2404.878038817242,179.86033589766546,595.413774396428,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130200.0,21130200.0,293.23999999999995,288.07632424766007,0.578125,472.0,1.0,1.0,1.0,3.0,0.6263485716500629,283.15,283.15,283.1499905067063,286.1182551168433,3.9682539682539675,1.6226359297409738,54969.946443293535,286.24199999999996,286.21729405704485,2.101994721175028,0.8821207708925767,0.8896695820976704,0.6723076169193755,0.4569129539097357,0.25945615450709136,0.26063695810917153,0.2482715279098357,0.24939140473604623,0.24620713538753147,0.2465398463899437,297.15,293.15,297.2308670430701,297.5655814522668,297.1792224799195,297.28963367701704,297.3188447817982,297.31682988681433,0.0,2401.004674645917,176.67388027480914,600.8295317155977,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130236.0,21130236.0,293.22076688,288.0650892501409,0.578513175,471.908146388336,1.0,1.0,1.0,3.0,0.6262195311661803,283.15,283.15,283.14999071392407,286.15156432240946,3.9682539682539675,1.5959873149316064,54916.806875847105,286.26507974399993,286.2418025448236,2.1073501913591306,0.8838014911790079,0.8914377399379227,0.6735567835446681,0.4591001310680025,0.2597100713953428,0.26090606596529287,0.24884855657149813,0.24998309907769606,0.24675184541515044,0.24709322581821294,297.15,293.15,297.23198018203567,297.5645093418481,297.1812805297054,297.2911425497264,297.32114166013383,297.3180108526899,0.0,2397.223254770822,173.57789656960546,606.5179491443731,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130272.0,21130272.0,293.20147904,288.0538142549285,0.5789024,471.9279118356334,1.0,1.0,1.0,3.0,0.6260911535794325,283.15,283.15,283.14999063729016,286.1847037317316,3.9682539682539675,1.570256512744832,54866.03186650609,286.28822515199994,286.26627784595297,2.1128194489463286,0.8854877899162945,0.8932167987380378,0.6747782373123989,0.4613774991676131,0.2599676473642434,0.26117980558050663,0.24942910022052497,0.2505794032437383,0.24729994317197745,0.24765068713947902,297.15,293.15,297.23306565026655,297.5631478279338,297.18330737717423,297.29263675250644,297.3234071186969,297.3191129453156,0.0,2393.4258018245096,170.59610957500288,612.4113528343075,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130308.0,21130308.0,293.18215376,288.04250795758765,0.579292225,472.0567649319931,1.0,1.0,1.0,3.0,0.6259633149954178,283.15,283.15,283.1499906259065,286.2176579445385,3.9682539682539675,1.5451933690408675,54818.27797595854,286.3114154879999,286.2907206669375,2.1183753652731356,0.8871784417556715,0.8950042432163597,0.6759778198632947,0.46372291443020364,0.26022824934441247,0.26145728934434714,0.25001247266697,0.2511793635249491,0.24785086976474058,0.2482114847479843,297.15,293.15,297.23412874732395,297.561566407007,297.18531007139245,297.2941188926287,297.3256487894281,297.32015458155604,0.0,2389.6342417280644,167.7024684025895,618.4719970004088,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130344.0,21130344.0,293.16280831999995,288.031179084187,0.5796822,472.2921742675159,1.0,1.0,1.0,3.0,0.6258362609070252,283.15,283.15,283.1499907402719,286.25016404853903,3.9682539682539675,1.5209921913487932,54774.19619182468,286.33463001599995,286.31504017980745,2.12404643735089,0.8888747995007358,0.8968026636394225,0.6771462309623846,0.4661580420079759,0.2604931312120559,0.26174006063781585,0.2505997779113519,0.2517843860501361,0.24840588854810905,0.2487770903227574,297.15,293.15,297.235158307143,297.55968659758696,297.18727613695717,297.2955810102303,297.32785532809896,297.3211114760033,0.0,2385.8892125031666,164.91952522657945,624.7477104321492,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130380.0,21130380.0,293.14346,288.01983639134136,0.580071875,472.6316084323027,1.0,1.0,1.0,3.0,0.625709908990379,283.15,283.15,283.149990826135,286.28221062887184,3.9682539682539675,1.4976913254114108,54732.43405838346,286.3578479999999,286.339280582575,2.1298172869105874,0.8905757827439045,0.8986104008188163,0.6782869747536929,0.4686708124258225,0.26076175725959616,0.2620274993140787,0.25119047949976203,0.25239382044037845,0.24896458740542246,0.2493470174057144,297.15,293.15,297.2361569476634,297.55755339055816,297.18920806703875,297.2970232987582,297.3300302234466,297.32199438549304,0.0,2382.2034662654833,162.24663157329374,631.215189653718,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130416.0,21130416.0,293.12412608,288.0084886661735,0.5804608,473.07253601645436,1.0,1.0,1.0,3.0,0.6255841989319914,283.15,283.15,283.14999191076623,286.3117133537483,3.9682539682539675,1.4783512606954274,54669.238724484225,286.3810487039999,286.3638640314591,2.135688204520529,0.8922846084856314,0.9004291331058172,0.6793994158819059,0.4712569460228546,0.2610358076242743,0.26232071894897674,0.2517857121738798,0.2530083991027632,0.24952848391231566,0.24992234071165004,297.15,293.15,297.237128659101,297.5551867759304,297.19111742381494,297.2984518677488,297.33218683302766,297.32281431192456,0.0,2379.14353032362,159.94731280099512,637.8767285499823,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130452.0,21130452.0,293.10482384,287.99714472619945,0.580848525,473.6124256100717,1.0,1.0,1.0,3.0,0.6254587096583846,283.15,283.15,283.1499949147943,286.3394109285918,3.9682539682539675,1.4624895497078938,54579.80224396277,286.4042113919999,286.3889247923003,2.14159962710384,0.8939974161464628,0.9022529597947069,0.6805010186735572,0.47387164928941117,0.2613123843927023,0.2626164832482429,0.25238298212829074,0.25362520584935355,0.2500947539335504,0.25050002570084484,297.15,293.15,297.2380916119029,297.55273605778257,297.19302171163895,297.2998771967267,297.33434019746926,297.3236133551041,0.0,2376.5794162416523,157.95577904518572,644.6425961490215,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130488.0,21130488.0,293.08557055999995,287.9858134191345,0.5812346,474.2487458032555,1.0,1.0,1.0,3.0,0.6253336063952519,283.15,283.15,283.14999481499785,286.3646083411153,3.9682539682539675,1.4465525255639975,54503.56898427935,286.42731532799996,286.41337205910935,2.1475909288755926,0.8957174775693937,0.9040873822889401,0.6815794095476116,0.47654088493543284,0.2615936986899721,0.26291772879219705,0.2529841413356739,0.25424669224149815,0.25066564264739594,0.251082828367134,297.15,293.15,297.2390326657787,297.5501097018254,297.19490620734786,297.3012895783688,297.3364785181002,297.3243633342842,0.0,2374.5443251892534,156.00000987315465,651.5743340867828,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130524.0,21130524.0,293.06638352,287.97450362262265,0.581618575,474.9789651861067,1.0,1.0,1.0,3.0,0.6252089566940623,283.15,283.15,283.1499945314204,286.39010093988753,3.9682539682539675,1.4305953414392232,54437.61756631825,286.4503397759999,286.43738118884556,2.1536612478944024,0.8974418327978493,0.905931074838064,0.6826319889087674,0.47926565024469475,0.26187908606057764,0.2632242346472637,0.25358853782355345,0.25487259395171163,0.25124069701165364,0.2516706830068389,297.15,293.15,297.2399418336355,297.5472963424218,297.1967561649015,297.30267637126394,297.33858684420545,297.3250515112856,0.0,2372.368951839678,154.0764476030996,658.6722634870564,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130560.0,21130560.0,293.04728,287.9632242438882,0.5820000000000001,475.8005523487261,1.0,1.0,1.0,3.0,0.6250847199552518,283.15,283.15,283.14999457696695,286.415238914555,3.9682539682539675,1.4153015457705165,54374.57015528565,286.4732639999999,286.46115557018646,2.1597956069061177,0.8991694491023955,0.9077817736891091,0.6836615987057899,0.48203513975852336,0.26216888012252626,0.26353555116490796,0.25419568226460615,0.2555021022643072,0.251819519610994,0.25226287933804514,297.15,293.15,297.2408212831001,297.54432737254393,297.19858414421435,297.3040380186429,297.3406679174934,297.32568774719897,0.0,2370.2182096766264,152.23746943876574,665.9182063525986,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130596.0,21130596.0,293.02827728,287.95198421931104,0.582378425,476.7109758812146,1.0,1.0,1.0,3.0,0.6249607185546854,283.15,283.15,283.1499924499611,286.4413999952665,3.9682539682539675,1.3970860381740244,54337.21718664584,286.4960672639999,286.4842215908862,2.163173034099904,0.9008972944175229,0.9095094305606168,0.6847602403490961,0.48222366138445527,0.2624591215730252,0.26382337553906277,0.2548004906836717,0.2561055248476888,0.2523993211274913,0.25283717759905805,297.15,293.15,297.2416852084221,297.54225089516046,297.20038432408006,297.3053463411442,297.34272691653695,297.3264787370687,0.0,2367.494801245365,150.15757735230687,668.4062802867169,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130632.0,21130632.0,293.00939264,287.9407925139256,0.5827534,477.70770437367304,1.0,1.0,1.0,3.0,0.6248372460415148,283.15,283.15,283.1499908762832,286.46877273562706,3.9682539682539675,1.3778136637483274,54310.82566603541,286.5187288319999,286.5069388764535,2.165054715259459,0.9026361502892,0.9111748056692189,0.6859910077805415,0.48100321122490713,0.2627519734970625,0.2641002639829395,0.25540239181675406,0.256693551204755,0.2529825687588404,0.25340395893400913,297.15,293.15,297.2425458902624,297.5418466814763,297.20215244560734,297.3065720855652,297.34476764412,297.32757694940625,0.0,2364.0964759969033,147.99636389412564,668.2836961873156,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130668.0,21130668.0,292.99064336,287.92965812084293,0.583124475,478.78820641620223,1.0,1.0,1.0,3.0,0.6247143851955312,283.15,283.15,283.14998970011175,286.4967724055831,3.9682539682539675,1.3580631707147721,54289.42549787031,286.54122796799993,286.5294337493771,2.165949857357675,0.9043932956084624,0.9128078092345261,0.6873733927427281,0.47884448181503875,0.26304760390813453,0.26437084461063204,0.2560009432478308,0.2572696066372673,0.25356983752060114,0.25396729448125055,297.15,293.15,297.2434220743299,297.54327723696855,297.2038925295895,297.3077138213735,297.3468008177411,297.32902129600046,0.0,2360.253514439883,145.7992938591738,666.432266971256,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130704.0,21130704.0,292.97204672,287.9185900605982,0.5834912,479.94995059890306,1.0,1.0,1.0,3.0,0.624592278097138,283.15,283.15,283.1499902265953,286.52478276874433,3.9682539682539675,1.3395926914287763,54259.490781547036,286.5635439359999,286.5519993480546,2.1673564545412582,0.9061775385397592,0.9144829216565776,0.6889093604525875,0.4771394951914435,0.26334724039685653,0.26464926472075423,0.25659688708408757,0.25784715972770894,0.25416246885304195,0.2545387132316043,297.15,293.15,297.24432998266604,297.5465083503719,297.2056092518313,297.308775051587,297.3488349485466,297.33081151700054,0.0,2356.248342744639,143.71999024111582,665.445722092185,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130740.0,21130740.0,292.95362,287.9075973804217,0.583853125,481.19040551187635,1.0,1.0,1.0,3.0,0.6244709649731457,283.15,283.15,283.14999118782663,286.55118589316226,3.9682539682539675,1.3231627006951283,54218.8394646864,286.5856559999999,286.5745965830767,2.170297646589945,0.907990886545617,0.9162541469930547,0.6904908303221936,0.4768341911560749,0.26365195594073954,0.2649459069956468,0.25719389896253025,0.2584377226314712,0.254761206021083,0.25512660682827476,297.15,293.15,297.24526637417364,297.55014044476917,297.20730434084413,297.3097955018593,297.35086681771264,297.33267469587184,0.0,2352.7589452259567,141.83554165116254,667.0803878735023,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130776.0,21130776.0,292.93538048,287.89668915343526,0.5842098,482.5070397452229,1.0,1.0,1.0,3.0,0.6243503120227805,283.15,283.15,283.14999171497533,286.57670308054446,3.9682539682539675,1.307453247229686,54178.21619950456,286.6075434239999,286.5969463425566,2.173647359525898,0.9098244990626146,0.918065790927979,0.6920763618893258,0.4768796977323602,0.2639604410907316,0.26524998872831335,0.2577924011205347,0.2590325810624659,0.2553649508039322,0.2557223627595612,297.15,293.15,297.2462112940961,297.5536574701272,297.20897026663613,297.31078773604884,297.352887682458,297.33450288987325,0.0,2349.52264233766,140.03190597220507,669.3932438739012,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130812.0,21130812.0,292.91734543999996,287.88587447777394,0.584560775,483.8973218890437,1.0,1.0,1.0,3.0,0.6242301136495542,283.15,283.15,283.1499921414868,286.6016537043194,3.9682539682539675,1.292604673082429,54134.810187320225,286.62918547199996,286.6191025979577,2.177252911374409,0.911670556002065,0.9199026638390719,0.6936575401450309,0.47714405782347885,0.2642714081274937,0.2655588766770098,0.2583920655437047,0.25963052333077713,0.25597217115174054,0.2563233587751291,297.15,293.15,297.2471566596574,297.5570065484692,297.21061281755846,297.3117613117986,297.354898634041,297.33628719430493,0.0,2346.435063562058,138.31677277452795,672.1334304270948,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130848.0,21130848.0,292.89953216,287.87516247563286,0.5849056,485.3587205334395,1.0,1.0,1.0,3.0,0.6241105174571342,283.15,283.15,283.1499925093138,286.62580372569766,3.9682539682539675,1.2783531241790127,54093.14862964046,286.65056140799993,286.6409340767855,2.181181077068804,0.9135296635626937,0.9217689611071772,0.6952216384917483,0.47768622275135963,0.2645853588631377,0.26587373914015944,0.25899334950440384,0.26023275772853544,0.25658401061987846,0.2569312113650189,297.15,293.15,297.248091209757,297.5600004600693,297.21221722032953,297.312709407173,297.3568913151513,297.337981922496,0.0,2343.528555423975,136.67322862057912,675.4178262713145,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
