,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21130884.0,21130884.0,292.88195792,287.8645622922396,0.585243825,486.88870426851116,1.0,1.0,1.0,3.0,0.6239913587117849,283.15,283.15,283.1499928426,286.6493704866917,3.9682539682539675,1.2649231852108362,54049.797775370476,286.6716504959999,286.6625105640869,2.1853365983775612,0.9153962928449856,0.9236544292983547,0.6967681992682051,0.478425504625408,0.2649013745042941,0.2661927646982648,0.25959585855850753,0.2608381649315694,0.2571992584434627,0.2575440349899837,297.15,293.15,297.2490117154579,297.5626801022878,297.2137909562439,297.31363866394827,297.35886869828175,297.33959802724394,0.0,2340.747862397461,135.11647933195073,679.0928079282437,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130920.0,21130920.0,292.86463999999995,287.854083094753,0.585575,488.4847416843595,1.0,1.0,1.0,3.0,0.623872631306142,283.15,283.15,283.1499931773994,286.67230954156986,3.9682539682539675,1.2522206937832452,54005.78309492464,286.69243199999994,286.6837890600697,2.1897107124827797,0.9172686572596945,0.9255569796142917,0.6982936130787203,0.47935548029086106,0.2652193212045921,0.26651575981257936,0.26019956645305164,0.26144671564439675,0.25781789388749043,0.2581617671602774,297.15,293.15,297.2499131383312,297.5650092194608,297.215331666542,297.3145483971393,297.3608288785515,297.34112626000496,0.0,2338.096508223487,133.63884460648225,683.1487125991567,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130956.0,21130956.0,292.84759568,287.8437340710876,0.585898675,490.1443013710855,1.0,1.0,1.0,3.0,0.623754414887416,283.15,283.15,283.14999354033904,286.69438532290224,3.9682539682539675,1.2398864424980987,53965.612680434075,286.7128851839999,286.70463963716884,2.1943289675070248,0.9191443669479101,0.9274759346367243,0.6997884727427397,0.48050101901320064,0.26553916379050835,0.2668430582346379,0.26080446458276685,0.2620587960701222,0.25844050210563996,0.2587852530413637,297.15,293.15,297.2507817254241,297.566871576136,297.21682557823533,297.31543063152543,297.3627630047277,297.3425345032097,0.0,2335.6121924626523,132.2126901108057,687.6412399221649,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21130992.0,21130992.0,292.83084224,287.8335244286646,0.5862144,491.8648519187898,1.0,1.0,1.0,3.0,0.623636558809952,283.15,283.15,283.14999381282723,286.71589376221544,3.9682539682539675,1.2283618498542885,53923.86421765975,286.7329893119999,286.7251801487025,2.1991166844988665,0.9210206198260761,0.9294046161667283,0.7012590642199538,0.4817979027340655,0.2658602023972968,0.2671732374830013,0.2614101004764671,0.2626732844987804,0.25906594753149415,0.25941281521668524,297.15,293.15,297.2516220252428,297.5683820224944,297.2182834318949,297.31629150243396,297.36467670993596,297.3438511384004,0.0,2333.2295072520324,130.87176385255694,692.4432061387382,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131028.0,21131028.0,292.81439695999995,287.82346339308924,0.586521725,493.6438619175734,1.0,1.0,1.0,3.0,0.6235190494664485,283.15,283.15,283.1499941250944,286.7368045592695,3.9682539682539675,1.2176069455332106,53880.89988267986,286.75272364799997,286.7453827386819,2.2040625934951446,0.9228961567512897,0.9313412912949972,0.7027045911596373,0.48323712048982,0.2661822988696083,0.2675060659824532,0.2620163649769888,0.2632900015816477,0.2596941412875404,0.2600443023705305,297.15,293.15,297.2524315899275,297.569540240081,297.219704440109,297.3171302664212,297.36656910341065,297.3450751279899,0.0,2330.9588822501064,129.61253402861996,697.542214501181,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131064.0,21131064.0,292.79827711999997,287.81356020675497,0.5868202,495.47879995753715,1.0,1.0,1.0,3.0,0.6234020145120089,283.15,283.15,283.1499944195838,286.75680491145846,3.9682539682539675,1.20705516543089,53843.43592656602,286.77206745599995,286.76506785782425,2.2092105970613978,0.924767129060359,0.9332848367361162,0.7041120378835439,0.4848616343054541,0.2665054643716842,0.2678420917040551,0.26262312673672816,0.2639093820632235,0.2603261121764512,0.26068113008036414,297.15,293.15,297.2531893549355,297.57019313226147,297.2210675877654,297.31793291354944,297.36842692117835,297.34616198193805,0.0,2328.850141756572,128.39028135923644,703.0281918625861,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131100.0,21131100.0,292.78249999999997,287.80382412737373,0.587109375,497.36713462878186,1.0,1.0,1.0,3.0,0.623285220171117,283.15,283.15,283.1499947517737,286.7762819931664,3.9682539682539675,1.1974413275338938,53802.49921686482,286.79099999999994,286.7844285724244,2.214460844358226,0.926634520466515,0.9352308650233786,0.7054989544314852,0.48658108603501893,0.2668289596317316,0.2681796155558108,0.26322994171458103,0.2645300042558491,0.26095997922812214,0.26132069668342967,297.15,293.15,297.25391744496153,297.5705824221939,297.2223977585923,297.318714338093,297.37026484199714,297.3471753611676,0.0,2326.83289534672,127.26191366797305,708.7243123559672,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131136.0,21131136.0,292.76708288,287.7942644264338,0.5873888,499.30633452140836,1.0,1.0,1.0,3.0,0.6231687917199203,283.15,283.15,283.14999508372813,286.79491041847905,3.9682539682539675,1.1879372753757012,53766.65041346045,286.80950054399995,286.8032432365739,2.2198578841140115,0.9284939896054805,0.9371778428695271,0.7068521134273595,0.48843969455686836,0.26715275979834513,0.268519116302322,0.26383656778293424,0.2651521768815397,0.26159675447881914,0.26196440822232925,297.15,293.15,297.25459390439664,297.5705565129247,297.2236733495651,297.31945925252035,297.3720685422336,297.3480703123281,0.0,2324.962495825615,126.15901496661678,714.7216284188605,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131172.0,21131172.0,292.75204304,287.7848903875837,0.587658025,501.29386822551754,1.0,1.0,1.0,3.0,0.6230526421301698,283.15,283.15,283.1499952839024,286.8130035572514,3.9682539682539675,1.1795850924304272,53726.671309734986,286.8275483519999,286.8217161139053,2.225364506410717,0.9303462700783609,0.9391243156330452,0.7081785649247223,0.4904035230973705,0.26747668483669074,0.26886000572672514,0.26444291634527234,0.2657753936820926,0.26223580587770856,0.2626113041241266,297.15,293.15,297.25522832807377,297.57021215741554,297.2249054121401,297.3201745115558,297.37384532699394,297.3488731472359,0.0,2323.173525442053,125.17106071428702,720.9543708915709,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131208.0,21131208.0,292.73739775999996,287.77571130494346,0.5879166,503.3272043312102,1.0,1.0,1.0,3.0,0.622936802254716,283.15,283.15,283.14999565866,286.830218844816,3.9682539682539675,1.1712151262313568,53692.33479997818,286.84512268799995,286.8395895505395,2.2309857803961397,0.9321875591744821,0.9410673439276257,0.7094726775327016,0.4924809247208158,0.26780022122913516,0.2692020139956627,0.26504840329220725,0.2663993138050608,0.26287734063489926,0.26326175385826595,297.15,293.15,297.25580818292656,297.56949944315085,297.22607995997123,297.3208489911219,297.3755859725102,297.34956450993616,0.0,2321.544432055796,124.1957888777714,727.4448292230485,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131244.0,21131244.0,292.72316431999997,287.76673648134266,0.588164075,505.40381142858723,1.0,1.0,1.0,3.0,0.622821201684535,283.15,283.15,283.14999598341296,286.8467414220478,3.9682539682539675,1.1633541631966664,53658.65817560756,286.8622028159999,286.85696427322375,2.236693803380251,0.9340180387651851,0.9430055898608065,0.710739613808121,0.49464689608134504,0.268123205461588,0.26954464368403974,0.2656528801664311,0.2670234679591222,0.2635208033269686,0.26391498956410187,297.15,293.15,297.2563401027399,297.56849097094437,297.2272051436673,297.3214871235397,297.3772945402143,297.3501635762211,0.0,2320.0298395465566,123.27762901698782,734.1437039906634,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131280.0,21131280.0,292.70935999999995,287.7579752264848,0.5883999999999999,507.52115810774944,1.0,1.0,1.0,3.0,0.6227057679096105,283.15,283.15,283.14999632112125,286.8626761965268,3.9682539682539675,1.1563671799444795,53621.88768386032,286.878768,286.87390605630566,2.242462132167117,0.9358395498603831,0.9449393650659935,0.7119885165418288,0.49687536606462257,0.2684451792377805,0.269887343438444,0.2662560033137557,0.2676473920486894,0.26416737543860136,0.2645711781223445,297.15,293.15,297.2568348408763,297.56729496173455,297.2282867089947,297.322091593235,297.3790060461424,297.3507028301966,0.0,2318.6144145434387,122.44673187260463,741.0029875079769,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131316.0,21131316.0,292.69600207999997,287.74943685503877,0.588623925,509.6767129587978,1.0,1.0,1.0,3.0,0.6225906254611462,283.15,283.15,283.1499966400712,286.8776317510186,3.9682539682539675,1.149396257261918,53591.273483838595,286.89479750399994,286.89017673842625,2.248329113094689,0.9376435234425768,0.9468626755095809,0.7132068728297815,0.4992089930501267,0.26876466606215266,0.2702293891446546,0.2668559188532549,0.2682700421014039,0.26482143261158425,0.2652341092147509,297.15,293.15,297.2572605616034,297.56579815651304,297.22928209884657,297.32262726925495,297.3807500545391,297.3511436281514,0.0,2317.3572451941823,121.63273212953902,748.1099283606511,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131352.0,21131352.0,292.68310784,287.74113068465664,0.5888354,511.867944571833,1.0,1.0,1.0,3.0,0.6224756500244207,283.15,283.15,283.14999691495825,286.89199753132255,3.9682539682539675,1.1434410547485243,53557.03123389307,286.9102705919999,286.9059905038945,2.2542539411161795,0.9394352536301835,0.9487781673169908,0.7144075613735764,0.5016056983384163,0.2690820477779204,0.2705704919591251,0.26745319492950503,0.2688912913801137,0.2654814530262001,0.26590249305219094,297.15,293.15,297.257641453015,297.5641406353025,297.2302181031755,297.3231137662762,297.3825325680615,297.35152930516614,0.0,2316.193738571376,120.91961930499976,755.3810369859732,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131388.0,21131388.0,292.67069455999996,287.73306603391785,0.589033975,514.092321536956,1.0,1.0,1.0,3.0,0.6223608557951559,283.15,283.15,283.1499972463655,286.9056000568747,3.9682539682539675,1.137888654672499,53524.32208375225,286.9251665279999,286.9212038955253,2.260238919013453,0.9412114550109689,0.9506830356047788,0.715585821532097,0.5040707464978642,0.26939697953507413,0.27091014175416606,0.26804727120172145,0.2695104612059428,0.2661472659449563,0.26657743216350765,297.15,293.15,297.257968190655,297.5622817134655,297.2310861553805,297.3235427917959,297.3843376893864,297.35184330813667,0.0,2315.1631046844104,120.25373328308919,762.8299739749401,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131424.0,21131424.0,292.65877952,287.7252522202,0.5892192,516.3473124442676,1.0,1.0,1.0,3.0,0.6222461983110269,283.15,283.15,283.14999622588556,286.9190952391979,3.9682539682539675,1.131508388512696,53500.229830642114,286.9394645759999,286.9356346995622,2.26467825992055,0.9429740165735733,0.9525042238697157,0.7167802447121367,0.5051070359760108,0.26970924937864715,0.27123347103627815,0.26863703797653615,0.27011170574963717,0.26681600025466157,0.2672449210267032,297.15,293.15,297.25825104236367,297.5606792651465,297.23189511755976,297.3239074004614,297.3861369300069,297.35217395110766,0.0,2313.9673910496617,119.51993700018157,767.3991198404188,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131460.0,21131460.0,292.64738,287.7176985574744,0.589390625,518.6303858838686,1.0,1.0,1.0,3.0,0.6221317929034048,283.15,283.15,283.1499947041296,286.93366458048,3.9682539682539675,1.1231711472996941,53490.831015636795,286.9531439999999,286.9491595257913,2.2667933560665974,0.9447286340318013,0.9542056672747499,0.7180956317045395,0.5039905828026302,0.27001792240658584,0.2715321178923086,0.2692181876535892,0.2706843513121387,0.2674878015893191,0.267899040162024,297.15,293.15,297.25850478926014,297.5605823587501,297.2326334496237,297.32415666869116,297.38793163567624,297.3527617804003,0.0,2312.1133494968826,118.61150519448492,767.567357482262,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131496.0,21131496.0,292.63651328,287.71041435402884,0.5895478,520.9390104458599,1.0,1.0,1.0,3.0,0.6220176960711804,283.15,283.15,283.1499938729953,286.94857961276693,3.9682539682539675,1.1147682489416388,53482.687571132905,286.96618406399995,286.96207335132436,2.267916030994717,0.9464800045971431,0.9558531583774598,0.7195366888553101,0.5019622346217285,0.27032357461319956,0.27181846457538816,0.2697906066161607,0.27123989568593604,0.26816295425079073,0.26854962624058826,297.15,293.15,297.25874162544665,297.562010005801,297.2333081706431,297.3242917751546,297.3897202261908,297.35361436064727,0.0,2309.9315765522897,117.69927091281457,765.8668851308574,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131532.0,21131532.0,292.62619664,287.70340891011426,0.5896902749999999,523.2706547203423,1.0,1.0,1.0,3.0,0.6219040262990344,283.15,283.15,283.14999379825656,286.9634463665601,3.9682539682539675,1.106490421280624,53474.37911710155,286.9785640319999,286.97438761637784,2.2686302515787506,0.9482345404516346,0.9574801702319543,0.7211342327633582,0.4995631890107626,0.27062582312335515,0.2720975214928765,0.2703524185607732,0.27178130966698055,0.2688419026258386,0.26920131550711474,297.15,293.15,297.25897682949466,297.56524504737774,297.2339128234698,297.3242949386016,297.39149769287116,297.354785466363,0.0,2307.560242215245,116.800330249598,763.4122010620941,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131568.0,21131568.0,292.61644736,287.69669151551705,0.5898176,525.6227872974168,1.0,1.0,1.0,3.0,0.6217907579506319,283.15,283.15,283.1499953427936,286.97658104091215,3.9682539682539675,1.100484796804287,53453.09807243972,286.9902631679999,286.9863423786304,2.271218824090508,0.9499909850844919,0.9591945799746406,0.7227950244599793,0.49892114026242296,0.27092533513955747,0.2723907692714718,0.2709069091616712,0.2723315672948638,0.2695252656631685,0.2698713447938008,297.15,293.15,297.25920547346294,297.5691167768065,297.23445242494853,297.3242075802846,297.3932611016087,297.35604867142223,0.0,2305.7229592225444,116.11490286893554,764.5255020588899,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131604.0,21131604.0,292.60728272,287.6902714470558,0.5899293250000001,527.9928767671842,1.0,1.0,1.0,3.0,0.6216777586757287,283.15,283.15,283.1499962965743,286.9881753400689,3.9682539682539675,1.0962605254738058,53422.80336419423,287.0012607359999,286.9975273107272,2.2742787732128695,0.9517424612354751,0.9609304420379294,0.7244570070272333,0.4987263710078688,0.27122126958744486,0.27268536990834485,0.27145592101396226,0.27287997245803863,0.27021091115739065,0.27054787140225783,297.15,293.15,297.25941192321864,297.5728382438512,297.23492418694525,297.32405860812565,297.39498644791,297.35724388201015,0.0,2304.302735305118,115.59962196116064,766.5464054474438,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131640.0,21131640.0,292.59871999999996,287.68415796600175,0.590025,530.3783917197452,1.0,1.0,1.0,3.0,0.6215649585161335,283.15,283.15,283.1499972043284,286.998129295149,3.9682539682539675,1.0957251377612578,53370.63523886673,287.0115359999999,287.0075785532366,2.277663232546194,0.9534822444931079,0.9626753151235832,0.7261044865288638,0.4988483333325115,0.2715123904248687,0.2729791266122557,0.271999123573089,0.27342571740226584,0.27089768847133877,0.27122882777697815,297.15,293.15,297.25958014688416,297.5762275257271,297.23531532663947,297.32384674991414,297.3966562358432,297.35832519700165,0.0,2303.2601516126415,115.42879246813129,769.2061458603577,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131676.0,21131676.0,292.59077648,287.67836031542316,0.590104175,532.7768007452008,1.0,1.0,1.0,3.0,0.621452033188184,283.15,283.15,283.15000170608823,286.9992375091069,3.9682539682539675,1.0952708723469435,53326.391646621865,287.0210682239999,287.0097575014934,2.281209189503353,0.9551869939686659,0.9644134588347305,0.7277264916924453,0.4991491729438997,0.27179002373142214,0.2732682289543105,0.2725316850430471,0.273967291346603,0.27157702781290466,0.2719091462508601,297.15,293.15,297.2596546425976,297.57922135401435,297.2355245001559,297.32351152315437,297.398161249038,297.3592146537921,0.0,2304.157779964218,115.28397839134075,772.2151870884362,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131712.0,21131712.0,292.58346944,287.67288771745166,0.5901664,535.1855724336518,1.0,1.0,1.0,3.0,0.621339038963464,283.15,283.15,283.1500005177676,286.99978622719595,3.9682539682539675,1.0948768161814277,53288.02704876405,287.02983667199993,287.0116738238918,2.284989038678904,0.9568377284795029,0.9661233507742529,0.7293036745522039,0.49974183373364833,0.2720495382232725,0.2735446474476716,0.27304909562471413,0.27449854993111084,0.2722473907203694,0.2725847111095962,297.15,293.15,297.2595892549175,297.5815464682981,297.23549571825754,297.3230091753219,297.39945490349095,297.35981910405724,0.0,2304.389789389362,115.15845579323738,775.7716395481066,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131748.0,21131748.0,292.57681615999996,287.66774937047234,0.590211225,537.6021753751991,1.0,1.0,1.0,3.0,0.6212260301089026,283.15,283.15,283.1500001637737,287.0009347415313,3.9682539682539675,1.0945212597976162,53253.422568228154,287.03782060799995,287.01440211824524,2.2889184720054523,0.9584556445167822,0.9678090103703222,0.7308486945805184,0.5005292639037062,0.2723000551863655,0.2738121589198933,0.27355814315820826,0.2750223723784483,0.27291427912375554,0.2732569629896744,297.15,293.15,297.259442442315,297.58340937264006,297.2353535285487,297.3224218750705,297.4006506881561,297.3602555813461,0.0,2304.4889944958,115.0452746440723,779.695094871095,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131784.0,21131784.0,292.57083392,287.662954446234,0.5902382,540.0240781599434,1.0,1.0,1.0,3.0,0.6211130037227263,283.15,283.15,283.1500002630308,287.002706637071,3.9682539682539675,1.09421314545225,53223.44446814002,287.0449992959999,287.01791438003676,2.2930401191977503,0.9600341104578138,0.9694634605305253,0.7323496971198463,0.5015622321401944,0.27254174821080673,0.2740702438302799,0.27405801579517425,0.2755376501279321,0.2735790314472295,0.2739267227430142,297.15,293.15,297.2592021545882,297.5846617232601,297.23510596207,297.32175011154027,297.4017593239603,297.3604958550838,0.0,2304.5841466537513,114.94725492300995,784.0853202420935,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131820.0,21131820.0,292.56554,287.65851208688065,0.590246875,542.4487493779857,1.0,1.0,1.0,3.0,0.6209999498732596,283.15,283.15,283.1500004466903,287.0048905102322,3.9682539682539675,1.0939420978415542,53197.07976804022,287.0513519999999,287.0219550637865,2.297322715672961,0.961582240801649,0.9710937200976874,0.7338114368799932,0.5027923649425676,0.272778534846611,0.2743231212498087,0.27455169889459274,0.2760472877635413,0.2742440936696891,0.274596658591363,297.15,293.15,297.2588950204301,297.58539483020445,297.23480647893325,297.32103117612894,297.40282862562145,297.3605912262637,0.0,2304.747027127036,114.86107291441704,788.8628094624905,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131856.0,21131856.0,292.56095167999996,287.65443140190354,0.5902368,544.8736576194268,1.0,1.0,1.0,3.0,0.6208868676007389,283.15,283.15,283.15000065305367,287.0073715983067,3.9682539682539675,1.0936968247825984,53173.227778467175,287.0568579839999,287.02637820281757,2.3017223291949644,0.963109478768061,0.9727075373484589,0.7352438345004676,0.5041620085787716,0.2730127025109404,0.27457332497680803,0.27504146606466995,0.27655348529186624,0.2749101448216407,0.27526763457950026,297.15,293.15,297.25854411502206,297.5857507332352,297.2344828349619,297.32028705811894,297.4038810342331,297.36058915511427,0.0,2304.970844907413,114.78312305774965,793.925040014744,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131892.0,21131892.0,292.55708624,287.6507214650116,0.5902075250000001,547.2962714743675,1.0,1.0,1.0,3.0,0.6207737116419899,283.15,283.15,283.1500008593161,287.01033040344475,3.9682539682539675,1.0934891885130826,53153.04002190288,287.0614965119999,287.0314169823749,2.3063042020238647,0.9646066308055228,0.9742980906997517,0.736628119511786,0.5057404086078325,0.2732448456985668,0.2748218390782769,0.27552642791998433,0.2770557908176105,0.2755796545736054,0.2759424404324262,297.15,293.15,297.25813658931133,297.58551990382364,297.23415082791826,297.31952496313045,297.4049337464091,297.36045320611856,0.0,2305.301732172667,114.71716188923996,799.415426588624,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131928.0,21131928.0,292.55396096,287.6473913109201,0.5901586,549.7140595329088,1.0,1.0,1.0,3.0,0.6206604854083885,283.15,283.15,283.15000105045067,287.01363320492857,3.9682539682539675,1.093310160069934,53135.636782581976,287.0652468479999,287.03691057330514,2.3110304353012405,0.96608086688005,0.9758713560429664,0.7379738383530294,0.5074809416349098,0.27347590931144977,0.2750697955686267,0.2760079879786662,0.2775555451882514,0.2762525452229127,0.27662103322601717,297.15,293.15,297.25768841930005,297.5848314632744,297.23381952631337,297.31875519072315,297.4059951211143,297.360217944145,0.0,2305.71505247409,114.66030891928384,805.2484886463051,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21131964.0,21131964.0,292.55159311999995,287.64444993205706,0.590089575,552.1244903851513,1.0,1.0,1.0,3.0,0.6205471495644985,283.15,283.15,283.15000123651066,287.0173546869925,3.9682539682539675,1.0931561119724347,53120.664147390984,287.06808825599995,287.04291986206346,2.3158943908772045,0.9675358584044118,0.9774305077807594,0.7392801074237215,0.509368007396736,0.2737079850597437,0.27531944361696375,0.27648755004577985,0.2780542053035523,0.2769306714542419,0.27730543900816834,297.15,293.15,297.2572142541934,297.5837135991902,297.23351667060757,297.31799904738557,297.4070885181921,297.3599064179138,0.0,2306.218899051561,114.61140374838652,811.4067713736712,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.6204337357338914,283.15,283.15,283.1500014202746,287.02133957616735,3.9682539682539675,1.093015619556064,53107.01088998711,287.06999999999994,287.04924676342347,2.3208374924434905,0.9689808137691341,0.9789826412912815,0.7405633979424138,0.5113366537326758,0.27394117750745395,0.27557065551717025,0.27696628892649067,0.2785526143326229,0.2776123510547943,0.27799376553608185,297.15,293.15,297.2567292935025,297.58235795896024,297.2332367217364,297.3172558032534,297.4082059097385,297.35955713743823,0.0,2306.7780028168413,114.56681410719834,817.763083182916,297.0077336152589,296.9109748747175,297.4993311964283,297.5256359717417,297.05495466309316,3239.1079001069556,4515.549583674107,0.5997200257509635,0.3548
21132000.0,21132000.0,292.54999999999995,287.6419062751852,0.59,554.525032621196,1.0,1.0,1.0,3.0,0.6204337357338914,283.15,283.15,283.1500014202746,287.02133957616735,3.9682539682539675,1.093015619556064,53107.01088998711,287.06999999999994,287.04924676342347,2.3208374924434905,0.9689808137691341,0.9789826412912815,0.7405633979424138,0.5113366537326758,0.27394117750745395,0.27557065551717025,0.27696628892649067,0.2785526143326229,0.2776123510547943,0.27799376553608185,297.15,293.15,297.2567292935025,297.58235795896024,297.2332367217364,297.3172558032534,297.4082059097385,297.35955713743823,0.0,2306.7780028168413,114.56681410719834,817.763083182916,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132036.0,21132036.0,292.5490558273684,287.6396597762074,0.5898904660000001,556.9131548311439,1.0,1.0,1.0,3.0,0.6203202642100714,283.15,283.15,283.1500016105358,287.02554853719164,3.9682539682539675,1.0928853441224713,53094.352101878554,287.0711330071578,287.0558359620517,2.325839808124239,0.9704182065724541,0.9805295580311276,0.7418296981800448,0.5133662522479061,0.2741752171122016,0.2758230482639564,0.27744441379678086,0.2790508508253003,0.2782968122104996,0.27868507680433213,297.15,293.15,297.2562361049547,297.5808262088982,297.2329741737522,297.3165222806727,297.40934343444763,297.3591804405451,0.0,2307.380749501007,114.52547741380252,824.2779852370853,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132072.0,21132072.0,292.54861588210525,287.63760093448843,0.589762128,559.2863256050955,1.0,1.0,1.0,3.0,0.6202066784457544,283.15,283.15,283.15000179631755,287.0301191563794,3.9682539682539675,1.0927707163603193,53083.21503681288,287.07166094147357,287.06285437438464,2.330935873835831,0.9718447669250431,0.9820689627621196,0.7430680015549974,0.5154896973357338,0.2744113417706763,0.2760780282655525,0.27792187133122925,0.2795491331265634,0.2789864542689786,0.27938195607683086,297.15,293.15,297.2557351450297,297.57901982143545,297.23274836907666,297.3158099012852,297.4105198326847,297.35876661390233,0.0,2308.057436256406,114.48911393492504,831.0264806250806,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132108.0,21132108.0,292.54866902315786,287.635725235543,0.589615382,561.642013533152,1.0,1.0,1.0,3.0,0.6200929893268623,283.15,283.15,283.150001965706,287.0349507720754,3.9682539682539675,1.0926678536387862,53073.22204030253,287.0715971722105,287.07018613416074,2.3361060855251305,0.9732635494703012,0.983603365057719,0.7442839862407467,0.517685314545313,0.2746494369485185,0.2763354831849651,0.2783989568043351,0.2800476797033135,0.2796805759584041,0.2800836960946418,297.15,293.15,297.2552311169301,297.57700422672224,297.23255516853,297.31511682481397,297.41173018479196,297.35832750435765,0.0,2308.7913327599176,114.456489203733,837.9659322880101,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132144.0,21132144.0,292.54920410947364,287.6340281397411,0.589450624,563.977687205414,1.0,1.0,1.0,3.0,0.619979155530214,283.15,283.15,283.1500021146372,287.0400784145736,3.9682539682539675,1.0925783126100788,53064.5239969464,287.0709550686315,287.07787430472564,2.341363653771597,0.9746739702505204,0.9851326851348652,0.7454733631714853,0.5199634716163506,0.2748902674750177,0.2765963649395324,0.2788757382966657,0.2805467224680476,0.28038113927231256,0.28079213595008373,297.15,293.15,297.25472745530533,297.5747554265062,297.2324047554653,297.3144496971399,297.41299332866816,297.357866132617,0.0,2309.5909642346883,114.4280946974395,845.12465569156,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132180.0,21132180.0,292.55021,287.6325050843738,0.58926825,566.2908152119825,1.0,1.0,1.0,3.0,0.6198651552045171,283.15,283.15,283.1500022454214,287.04548046615827,3.9682539682539675,1.092500834664476,53056.99834046402,287.0697479999999,287.08589478448727,2.3467065012844213,0.9760775947597827,0.986658244597683,0.746642052409239,0.5223170461789357,0.2751339612920397,0.276860920560438,0.2793522073697323,0.2810463226732552,0.28109372129423477,0.2815106567189587,297.15,293.15,297.2542293383191,297.5723606695529,297.2322970386033,297.31380884609285,297.41439301219793,297.3574177809532,0.0,2310.4508970367747,114.40352930185254,852.4948420665581,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132216.0,21132216.0,292.55167555368416,287.63115148567204,0.589068656,568.5788661429583,1.0,1.0,1.0,3.0,0.6197510556582619,283.15,283.15,283.1500023674303,287.051038501711,3.9682539682539675,1.092429975409063,53050.116043709626,287.0679893355789,287.0941033585048,2.352098231430235,0.9774776810325999,0.9881822071981928,0.7477998681390511,0.5247125554330121,0.27537934347784443,0.27712768498112933,0.2798285073994421,0.281546313284964,0.2818140141971275,0.28223554487083735,297.15,293.15,297.25373546389767,297.56989689682507,297.23221403179576,297.3131831534393,297.4158831451059,297.3569825382128,0.0,2311.3446743885856,114.38106550742638,860.0029569139739,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132252.0,21132252.0,292.55358962947366,287.62996274077767,0.588852238,570.8393085884421,1.0,1.0,1.0,3.0,0.6196368129160607,283.15,283.15,283.1500024493737,287.0567428244741,3.9682539682539675,1.0923673025189837,53044.02923028625,287.0656924446315,287.1022771917303,2.3569593186879314,0.9788729833733696,0.9896753474076859,0.7489526490762202,0.5266079598589773,0.27562673047496034,0.27739156435667006,0.2803039755119373,0.28204053507182975,0.28254566037307605,0.2829664891010973,297.15,293.15,297.25324748079976,297.56746309622196,297.232159778685,297.31257033818684,297.41750562038146,297.35658926285504,0.0,2312.2785632698733,114.3611993890864,866.4553847918274,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132288.0,21132288.0,292.5559410863158,287.6289342296668,0.588619392,573.069611138535,1.0,1.0,1.0,3.0,0.619522328664629,283.15,283.15,283.1500063769933,287.05820419849465,3.9682539682539675,1.0923350310467064,53040.89514959906,287.06287069642093,287.10459281564874,2.359018807772733,0.9802482588152639,0.9910211943016991,0.7501921079464269,0.5259017713754784,0.27586740072744315,0.27762743389339495,0.28076871355252764,0.2825016366723786,0.28328384434501563,0.28368713385346234,297.15,293.15,297.25272975951066,297.5661849746727,297.23202203581343,297.31185444573316,297.4191634302428,297.35639092919456,0.0,2313.9952083626576,114.35097083557727,867.1490370026731,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132324.0,21132324.0,292.5587187831579,287.6280613170277,0.5883705140000001,575.2672423833378,1.0,1.0,1.0,3.0,0.6194072999717446,283.15,283.15,283.1500075056387,287.04619692672367,3.9682539682539675,1.1068898322604304,52944.291951351566,287.05953746021044,287.0929920131694,2.3598384954281912,0.9815549789620128,0.9922754169326179,0.7515334406940083,0.5241002716359039,0.2760785523825355,0.27783838382047926,0.2812056708593011,0.2829357198862115,0.2840086142524192,0.28439830381609205,297.15,293.15,297.2520567261898,297.5661874963823,297.23151311433725,297.3108294671905,297.42053797337553,297.3562249554951,0.0,2317.5628027163057,115.67318649691305,865.3660741444598,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132360.0,21132360.0,292.56191157894733,287.6273393540914,0.588106,577.4296709129512,1.0,1.0,1.0,3.0,0.6192918663664965,283.15,283.15,283.1500042420647,287.0348361868975,3.9682539682539675,1.1115638947622906,52921.113870416186,287.0557061052631,287.0815038960682,2.3595568706937624,0.9827881781329437,0.9934195592599024,0.7529932411435203,0.5213908569852265,0.2762585528644438,0.27801341115392436,0.28161176423099177,0.2833337824062161,0.28471872918836366,0.28509139674085315,297.15,293.15,297.25122319737784,297.5676214303264,297.2306283439741,297.3094723172404,297.4216188232532,297.3561128224344,0.0,2319.503876097967,116.11404239933387,861.4865109528926,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132396.0,21132396.0,292.56550833263157,287.6267636804177,0.587826246,579.5543653174761,1.0,1.0,1.0,3.0,0.6191761288342668,283.15,283.15,283.1500047759149,287.0242384001609,3.9682539682539675,1.117850089023362,52890.352284488035,287.051390000842,287.0717130465606,2.361028734477826,0.9839676445727521,0.9945917871463446,0.7545140841083353,0.5204309044623933,0.2764171107606438,0.2781803139460974,0.28199496370290705,0.2837242603612146,0.28542061815155567,0.2857874767319122,297.15,293.15,297.2502863297133,297.5697316093412,297.2295065930498,297.3078933192106,297.42252207470676,297.3559879852043,0.0,2321.2572758770752,116.70722856263474,861.3700677597178,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132432.0,21132432.0,292.56949790315787,287.6263296256346,0.587531648,581.6387941870134,1.0,1.0,1.0,3.0,0.6190600939604288,283.15,283.15,283.1500051991159,287.013623405832,3.9682539682539675,1.1243942391584307,52861.395029199484,287.04660251621044,287.0627379118855,2.3631568758863906,0.985104221709959,0.9957518837369872,0.7560280460982847,0.5201690821284163,0.27656204905796,0.2783362599215753,0.2823629500327691,0.28410305937677405,0.2861180351255931,0.2864821933101491,297.15,293.15,297.24927380772067,297.57168256150055,297.2282518420351,297.30618716097564,297.42331985991484,297.35574304642944,0.0,2323.203742156331,117.33085944498303,862.7213841391242,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132468.0,21132468.0,292.57386914947364,287.62603251113364,0.587222602,583.680426111664,1.0,1.0,1.0,3.0,0.6189437354723173,283.15,283.15,283.1500055100925,287.00316867749945,3.9682539682539675,1.1310193082759208,52835.11303497839,287.04135702063155,287.054241276265,2.365527986540188,0.9862021096761878,0.9968847844301402,0.7575222091712823,0.5202040785520804,0.2766967585024974,0.2784818002887306,0.28271837655422644,0.284469833594409,0.2868128201454253,0.2871748826223521,297.15,293.15,297.24819958361354,297.57332694964964,297.2269125564467,297.30439117378654,297.42404632455737,297.35537531761076,0.0,2325.2715653161185,117.96832125853224,864.6698398715193,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132504.0,21132504.0,292.5786109305263,287.62586765172,0.586899504,585.6767296815287,1.0,1.0,1.0,3.0,0.6188269099473677,283.15,283.15,283.1500057292735,286.99294960074053,3.9682539682539675,1.1376724850510012,52812.75747499068,287.0356668833684,287.04628195413926,2.3681902831772956,0.9872513805696088,0.9979829826677714,0.7589810074574965,0.5205927690180114,0.2768203794744726,0.2786166178603682,0.2830590437316739,0.2848229732664451,0.2875057252801704,0.28786665072233003,297.15,293.15,297.2470551847099,297.5744672100655,297.22549889045774,297.30250629535317,297.42470656019276,297.35484682815587,0.0,2327.471902301026,118.6169971835182,867.3320947867394,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132540.0,21132540.0,292.58371210526315,287.62583035721826,0.58656275,587.6251734867083,1.0,1.0,1.0,3.0,0.6187096740681007,283.15,283.15,283.1500060481709,286.9827732226069,3.9682539682539675,1.1447633706633087,52790.481327885704,287.0295454736841,287.0385968624346,2.371078905388054,0.9882626389166735,0.9990544222698314,0.7604052442609894,0.5212521997087618,0.2769364622006346,0.27874473921024995,0.2833889093400833,0.2851665908178077,0.2881980706107967,0.288558922259322,297.15,293.15,297.24586109234826,297.5751400404705,297.22404751493826,297.30056863397004,297.4253296880564,297.3541893939567,0.0,2329.8017822095494,119.31128961690331,870.5483336279183,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132576.0,21132576.0,292.5891615326316,287.6259159340338,0.586212736,589.5232261173036,1.0,1.0,1.0,3.0,0.6185920001544492,283.15,283.15,283.15000638740463,286.97236708056937,3.9682539682539675,1.1521163981873217,52769.2859355656,287.023006160842,287.0308986149573,2.3741574096569105,0.9892392713177223,1.0001018730766646,0.7617895624518615,0.52213679927493,0.2770469569016958,0.27886878785601243,0.28370992422690133,0.2855030415342997,0.2888905053699642,0.28925276665649596,297.15,293.15,297.2446276769459,297.5753103898255,297.22258393759665,297.2986028302949,297.4259293900882,297.35341084495025,0.0,2332.2737510629013,120.03501810211748,874.2314223994183,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132612.0,21132612.0,292.5949480715789,287.62611968667045,0.585849858,591.3683561634157,1.0,1.0,1.0,3.0,0.6184739027873132,283.15,283.15,283.15000668388393,286.9616866567418,3.9682539682539675,1.1599259610916155,52747.412167178,287.01606231410517,287.02311903444036,2.377393823919687,0.9901843598320426,1.0011273128518858,0.7631355828517246,0.5232105565651767,0.2771526431779101,0.27898957760138976,0.28402323559883413,0.2858334117345334,0.28958300989887276,0.28994810031203966,297.15,293.15,297.24336009205837,297.5750170521708,297.2211135823016,297.2966171428081,297.42650823446553,297.3525232207609,0.0,2334.8679559038296,120.80454251230671,878.3101998664525,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132648.0,21132648.0,292.6010605810526,287.62643691920385,0.585474512,593.1580322151451,1.0,1.0,1.0,3.0,0.6183551350637558,283.15,283.15,283.1500069667757,286.9505960379942,3.9682539682539675,1.1678074154322853,52728.94346608111,287.00872730273676,287.01521022710904,2.380840046229462,0.9910823647541389,1.0021189236365027,0.7644227076805422,0.5245406584963132,0.2772514840384594,0.2791058440495418,0.28432558231115307,0.2861551696256573,0.29027587211549405,0.29064574871835386,297.15,293.15,297.2420445721253,297.57404251697596,297.21963858040806,297.2946106159624,297.4270609872406,297.35147945454247,0.0,2337.623566608678,121.58892556404744,882.9231005347327,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132684.0,21132684.0,292.60748792,287.62686293671175,0.585087094,594.8897228625929,1.0,1.0,1.0,3.0,0.6182359286736331,283.15,283.15,283.15000725722075,286.93915506925555,3.9682539682539675,1.1763537764370287,52707.94858839107,287.0010144959999,287.0071251236715,2.3843939281058715,0.9919512573803626,1.0030889912253789,0.7656729934551819,0.5260076631491849,0.27734616705230714,0.2792193887482485,0.28462135874119643,0.28647181434188157,0.29096866737986266,0.29134456014921717,297.15,293.15,297.2407006493389,297.57266578088917,297.21816127340793,297.2925937024405,297.4275941752681,297.35034311626896,0.0,2340.484167884738,122.43663470116827,887.8276718766657,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132720.0,21132720.0,292.6142189473684,287.62739304666,0.584688,596.5608966958599,1.0,1.0,1.0,3.0,0.6181163144724987,283.15,283.15,283.1500075438557,286.9273768538912,3.9682539682539675,1.1855745118368515,52684.049079427146,286.99293726315784,286.99885514593905,2.388037441144876,0.9927935768042275,1.004039121135037,0.7668899037394489,0.5275914150868161,0.2774370464387693,0.27933040907750645,0.28491116566849006,0.28678379726581715,0.29166126700743417,0.29204427192186855,297.15,293.15,297.2393310671641,297.57093367404747,297.21668138900213,297.290567296178,297.42810797826917,297.3491242809322,0.0,2343.439272545112,123.34757445987414,892.9846433158094,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132756.0,21132756.0,292.62124252210526,287.6280225602462,0.584277626,598.1690223050468,1.0,1.0,1.0,3.0,0.6179960028525308,283.15,283.15,283.15000783054836,286.915029218198,3.9682539682539675,1.1945251669815515,52665.67781540181,286.98450897347357,286.9902346158373,2.3918069295361843,0.993591686937924,1.0049550179806583,0.768052382514942,0.5293476737511389,0.2775215924488623,0.27943705275969927,0.2851911668913677,0.2870879822051594,0.29235351905054713,0.2927452076735882,297.15,293.15,297.23791967659815,297.5686463290142,297.2151963902047,297.2885259497944,297.42859071376836,297.34777581187603,0.0,2346.5404912922218,124.24257894062717,898.5066373154249,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132792.0,21132792.0,292.62854750315785,287.6287467936989,0.5838563680000001,599.7115682802548,1.0,1.0,1.0,3.0,0.617875273616013,283.15,283.15,283.1500080244357,286.90242154310545,3.9682539682539675,1.2044691873162723,52641.75201103435,286.9757429962105,286.98147924133525,2.3956445603295893,0.9943638796719801,1.0058506052791494,0.7691830681467039,0.5311996779884749,0.27760242688264714,0.2795410970294576,0.28546544989340716,0.28738759097309036,0.2930455011142675,0.2934467675489332,297.15,293.15,297.23648447552733,297.566044171038,297.2137084984025,297.286476466473,297.4290546881424,297.3463536599167,0.0,2349.7055574232013,125.22780687529722,904.2400709409073,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132828.0,21132828.0,292.63612274947366,287.6295610695344,0.583424622,601.1860032115844,1.0,1.0,1.0,3.0,0.6177536985186372,283.15,283.15,283.15000824617823,286.8891915574805,3.9682539682539675,1.214268869506467,52623.0167267333,286.9666527006315,286.9723528316559,2.399584076813643,0.9950856203995295,1.0067049925461022,0.7702531738449298,0.5332100667408408,0.2776759688148436,0.27963971130758064,0.2857285473642974,0.28767797988697247,0.29373651097681647,0.2941489248337582,297.15,293.15,297.2350048800268,297.5628795462022,297.21221364580464,297.28441030283506,297.42947752172284,297.34479717931833,0.0,2353.011229681906,126.20963524726693,910.306614370863,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132864.0,21132864.0,292.64395712,287.63046071777006,0.582982784,602.5897956891366,1.0,1.0,1.0,3.0,0.6176318938602716,283.15,283.15,283.1500084809675,286.87577481031553,3.9682539682539675,1.2249763629838542,52598.12582494656,286.95725145599994,286.96308664497406,2.4035470342299496,0.995793832837321,1.0075485172257808,0.7713074959793046,0.5352588380303693,0.2777475458957628,0.2797368953812746,0.2859886417404547,0.28796593418016087,0.29442728728189904,0.2948512348968181,297.15,293.15,297.23351339942195,297.5595731834293,297.21071654066594,297.2823393062304,297.4298901746094,297.34320652087143,0.0,2356.3602269682665,127.27090638850136,916.4738812480351,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132900.0,21132900.0,292.65203947368417,287.6314410770942,0.58253125,603.9204143030122,1.0,1.0,1.0,3.0,0.6175090825306624,283.15,283.15,283.15000865193167,286.8617152608632,3.9682539682539675,1.2354317793980905,52579.69836788613,286.9475526315789,286.9534229557757,2.4075925443427497,0.996444523271566,1.0083433888619233,0.7722950960592546,0.5374573549395151,0.2778107408777013,0.2798274950529807,0.2862358840600975,0.2882429683765248,0.2951167880496131,0.29555372169354793,297.15,293.15,297.23197413479284,297.5556960541207,297.2092105020279,297.2802484635772,297.430256746529,297.34147718020955,0.0,2359.8371723429887,128.32076150412203,922.9534926892519,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21132936.0,21132936.0,292.6603586694737,287.6324974959937,0.582070416,605.1753276433121,1.0,1.0,1.0,3.0,0.6173858469068443,283.15,283.15,283.15000879572034,286.8474012503197,3.9682539682539675,1.2466652443727184,52556.89976692316,286.9375695966315,286.94359807312287,2.411662951304797,0.9970718496518045,1.00911831883119,0.7732559950682995,0.5397085263683286,0.27787051309819133,0.2799153694768023,0.2864778311524564,0.28851547294633434,0.2958056113593954,0.2962561177816176,297.15,293.15,297.2304166563368,297.55160527349443,297.2077008998829,297.2781492547481,297.430603122112,297.3396950413148,0.0,2363.3649083098962,129.44056197409205,929.560204869656,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
