,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21132972.0,21132972.0,292.66890356631575,287.633625333837,0.581600678,606.3520043001372,1.0,1.0,1.0,3.0,0.6172622562567298,283.15,283.15,283.15000902914556,286.83279469732526,3.9682539682539675,1.2583962913781694,52531.485673527524,286.927315720421,286.93357859189575,2.4157536530032027,0.9976795248145448,1.0098766450121217,0.774194553912579,0.542003113321824,0.2779274116892124,0.28000098194800377,0.2867153193922539,0.2887842053897196,0.2964938710381934,0.2969584561696164,297.15,293.15,297.2288435306507,297.54733468528616,297.2061881070996,297.2760425732493,297.43093259492366,297.3378682982419,0.0,2366.954636081817,130.6049890539177,936.2794316951966,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133008.0,21133008.0,292.6776630231579,287.6348199619159,0.581122432,607.4479128635882,1.0,1.0,1.0,3.0,0.6171374741896186,283.15,283.15,283.1500091541125,286.8175688496642,3.9682539682539675,1.269871727959041,52513.14322901121,286.91680437221044,286.92315607970556,2.4198875151682455,0.998224080601593,1.0105790872266178,0.7750625334095971,0.5444190631692665,0.2779750510014584,0.28007881239978055,0.2869383296133895,0.2890401004566147,0.2971802938691199,0.29766014235924965,297.15,293.15,297.2272247428484,297.54254151703526,297.20466663548865,297.27391339706475,297.4312106164649,297.3359113817804,0.0,2370.6466085173024,131.75953360761156,943.2468176373117,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133044.0,21133044.0,292.68662589894734,287.63607676444195,0.5806360740000001,608.460521923766,1.0,1.0,1.0,3.0,0.6170124874197735,283.15,283.15,283.1500092498254,286.80225412924636,3.9682539682539675,1.2823310493008702,52487.371140668285,286.9060489212631,286.91267824795517,2.4240281626983893,0.9987579329364366,1.0112724597730096,0.7759185552878856,0.5468544893570453,0.27802111872422386,0.28015540524554816,0.28715887435345,0.28929389330774813,0.29786639362642914,0.29836176334296904,297.15,293.15,297.2255984733089,297.5376618737422,297.20314380983564,297.2717805069478,297.43147987300915,297.3339329073687,0.0,2374.3589101505627,132.99730079152766,950.2827018264136,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133080.0,21133080.0,292.69578105263156,287.6373911395014,0.580142,609.3873000707714,1.0,1.0,1.0,3.0,0.616886299577436,283.15,283.15,283.15000936261714,286.7863471875784,3.9682539682539675,1.2946205400219106,52467.94425838301,286.895062736842,286.90182491010694,2.4281858858054206,0.9992315505868243,1.0119112178667797,0.7767076859271126,0.5493840991473989,0.27805834094293996,0.2802243080753065,0.287365271082375,0.289534871893531,0.29855032790749536,0.299062259708204,297.15,293.15,297.2239342035496,297.53233485839996,297.2016152245317,297.26962679414834,297.4316971309793,297.33184164232176,0.0,2378.165098472472,134.23256804396263,957.5110782966893,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133116.0,21133116.0,292.7051173431579,287.6387584999656,0.579640606,610.2257158947054,1.0,1.0,1.0,3.0,0.6167602596687038,283.15,283.15,283.150007399995,286.7717742430623,3.9682539682539675,1.3046934541370494,52463.12247723999,286.8838591882104,286.8904429198989,2.4296236569912963,0.9997083149955055,1.0124153908695974,0.7775734902703666,0.5493885691472014,0.2780936857743467,0.2802653190745591,0.2875690259711948,0.289746516335613,0.2992340487673053,0.2997412290027971,297.15,293.15,297.2222692264369,297.527910237652,297.2000546363733,297.2674296872396,297.4319119520262,297.3299151479456,0.0,2381.4045635026555,135.2733156652537,958.7517662535017,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133152.0,21133152.0,292.71462362947364,287.6401742743585,0.579132288,610.9732379856689,1.0,1.0,1.0,3.0,0.6166337583470559,283.15,283.15,283.15000607570835,286.7584712552323,3.9682539682539675,1.3135208958469404,52467.43224415835,286.87245164463155,286.8787097168148,2.4295708388176593,1.0001623028478792,1.0128173759660117,0.7785448381089094,0.5480538576209744,0.2781212837355812,0.28028475158033084,0.2877597615173224,0.28993162096577707,0.2999171098034463,0.3004076926345399,297.15,293.15,297.22060698730274,297.5249227834116,297.1984523901272,297.2651553770665,297.43210817399057,297.3282491423798,0.0,2384.0598647651545,136.20765388571522,956.7639945204359,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133188.0,21133188.0,292.7242887705263,287.6416339076805,0.578617442,611.6273349337624,1.0,1.0,1.0,3.0,0.6165068813468385,283.15,283.15,283.1500051217069,286.74589126698027,3.9682539682539675,1.3216767772824034,52475.712835935235,286.86085347536834,286.8667607295203,2.4285445511555874,1.000602020090076,1.0131518953338579,0.7796396786622165,0.545853191463327,0.27814133737125973,0.28028742612772123,0.2879373483522054,0.29009441132232344,0.30060002291802235,0.30106627772382216,297.15,293.15,297.2189682080112,297.52352045519507,297.19681241125875,297.26280510678015,297.4322949496444,297.32688022617793,0.0,2386.3438342751033,137.08244136685465,952.6927731496814,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133224.0,21133224.0,292.7341016252631,287.64313286218805,0.578096464,612.185475329087,1.0,1.0,1.0,3.0,0.6163795687108251,283.15,283.15,283.1500057090102,286.73342500538723,3.9682539682539675,1.3307206834518386,52475.72601810249,286.8490780496841,286.85489961368285,2.4280202984858095,1.0010296501323759,1.0134947159684602,0.7808531653192762,0.5441566058301293,0.2781538574737764,0.28028726039626317,0.28810111141435646,0.2902484535785813,0.30128343066751473,0.30172895294328433,297.15,293.15,297.2173694308475,297.5236212654894,297.195147048161,297.2603886108566,297.4324817554568,297.32580162216226,0.0,2388.5146934455734,138.02854774153843,949.7902055919619,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133260.0,21133260.0,292.74405105263156,287.64466661813054,0.57756975,612.6451277617437,1.0,1.0,1.0,3.0,0.6162516644116256,283.15,283.15,283.150006580437,286.719548746462,3.9682539682539675,1.341375725840674,52464.03471958486,286.837138736842,286.8431490655484,2.428951782160512,1.001441984858438,1.0138973849790358,0.7820799290131979,0.5438447325436718,0.2781607557640184,0.28029492106186793,0.28825393290686235,0.29040482094323106,0.3019673935886703,0.3024038478873416,297.15,293.15,297.21581127024314,297.52389122809905,297.19349269465204,297.2579597769913,297.4326682294354,297.3247646398842,0.0,2391.1702085972784,139.11200168203672,950.1340828594797,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133296.0,21133296.0,292.7541259115789,287.6462306744418,0.577037696,613.003760821833,1.0,1.0,1.0,3.0,0.6161231538344476,283.15,283.15,283.1500070290976,286.70499570074713,3.9682539682539675,1.352497286137437,52450.28515239339,286.8250489061052,286.8312722064047,2.4302507303956085,1.0018353452666786,1.0143041182070385,0.7832847627467501,0.543903260206459,0.27816271331930853,0.28030124560534786,0.2883976562241761,0.29055534863112176,0.3026510633987378,0.30308195861583953,297.15,293.15,297.2142762477334,297.5238895380631,297.1918515743617,297.25553308404085,297.4328415761252,297.3236784040648,0.0,2394.0489333239293,140.23831436625272,951.327473375371,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133332.0,21133332.0,292.7643150610526,287.6478205493888,0.576500698,613.258843099456,1.0,1.0,1.0,3.0,0.6159941897605924,283.15,283.15,283.1500073700917,286.6900694980917,3.9682539682539675,1.3641329232316695,52433.48845542385,286.8128219267367,286.81931408412163,2.4317703461196607,1.0022136424318742,1.0147099740284233,0.7844676343478617,0.5441885761886662,0.27816123868038023,0.2803064242262436,0.2885351457366885,0.29070178539104,0.3033344099870788,0.3037618423361524,297.15,293.15,297.21275368254413,297.523623919803,297.19022114296536,297.2531115065611,297.43300395534067,297.32254284144284,0.0,2397.05099009618,141.40960881362236,953.0383436746479,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133368.0,21133368.0,292.77460736,287.6494317811747,0.575959152,613.4078431847134,1.0,1.0,1.0,3.0,0.6158644591959055,283.15,283.15,283.15000763537154,286.674611596665,3.9682539682539675,1.3762306781721207,52415.63603405142,286.8004711679999,286.8072250084387,2.4335908203646563,1.002564424285728,1.0151080066334879,0.7856046140494589,0.5447908645887258,0.27815457885549777,0.2803096929982474,0.28866332513836734,0.29084211308484176,0.3040171265754785,0.304443925240074,297.15,293.15,297.211241372621,297.52283238820155,297.18861053115006,297.2507052565665,297.4331479289444,297.3213074954967,0.0,2400.208908692356,142.6256693999299,955.4680312746652,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133404.0,21133404.0,292.7849916673684,287.65105992849817,0.575413454,613.4482296677062,1.0,1.0,1.0,3.0,0.6157342211197991,283.15,283.15,283.15000787334503,286.6588452214666,3.9682539682539675,1.3887752591823874,52395.66420800239,286.78800999915785,286.7950583159993,2.435579205483141,1.0028961295157732,1.0154981929194775,0.7867084704251296,0.5455744195191139,0.2781447096481964,0.28031166834533794,0.28878577720241416,0.2909786362225687,0.3046991582080961,0.3051270126022934,297.15,293.15,297.20973140319234,297.5216758759735,297.18701306354643,297.2483106327441,297.43327621964517,297.32000143902036,0.0,2403.4535509382813,143.88184244585025,958.3088027082069,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133440.0,21133440.0,292.79545684210524,287.652700571068,0.574864,613.3774711385352,1.0,1.0,1.0,3.0,0.615603487360803,283.15,283.15,283.1500080841591,286.6427962799208,3.9682539682539675,1.4017135126828077,52373.920351281005,286.7754517894736,286.7828203773291,2.4377172483431027,1.0032088964929469,1.0158795972211696,0.7877792898878415,0.5465218406812602,0.27813182369584094,0.2803123706244131,0.2889028189530217,0.2911115213657315,0.3053804174772878,0.3058108717291617,297.15,293.15,297.20822200886823,297.5201634344483,297.18542860131816,297.24592780330073,297.43338803305613,297.31862597619835,0.0,2406.775109370736,145.17334742905285,961.5222000388122,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133476.0,21133476.0,292.80599174315785,287.65434931007235,0.574311186,613.193036187301,1.0,1.0,1.0,3.0,0.6154719946458044,283.15,283.15,283.1500082496408,286.6263579972192,3.9682539682539675,1.4150720328215085,52351.55150595488,286.7628099082105,286.7704872511427,2.4400531125518903,1.003492040190225,1.0162450698645087,0.7887986542155422,0.5476912282805886,0.2781146683211365,0.28031112174042017,0.2890120496729089,0.29123901050186074,0.30606060975110105,0.3064956366862196,297.15,293.15,297.20670995205495,297.5181145469156,297.1838656616996,297.243564936713,297.4334774970687,297.3171465188904,0.0,2410.1903012210983,146.50602212604147,965.2386797350006,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133512.0,21133512.0,292.8165852294737,287.6560017686029,0.573755408,612.8923934041048,1.0,1.0,1.0,3.0,0.6153399488490918,283.15,283.15,283.1500084103886,286.60967826705746,3.9682539682539675,1.4287781450993264,52327.98405808932,286.7500977246315,286.75809838218345,2.4425163985776397,1.0037533441920767,1.0165977234626893,0.7897802548026112,0.5490068448912817,0.27809450342079334,0.2803084505805011,0.2891158026276972,0.2913626595024939,0.3067398652479184,0.3071808341217638,297.15,293.15,297.2051943126652,297.51568442516805,297.1823179890491,297.2412169578366,297.4335487898345,297.31559249491073,0.0,2413.6714081899972,147.87055242377323,969.2885864363712,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133548.0,21133548.0,292.82722615999995,287.6576535920335,0.573197062,612.4730113790473,1.0,1.0,1.0,3.0,0.615206994428234,283.15,283.15,283.1500085340028,286.5926501091436,3.9682539682539675,1.4429402465761596,52304.115376007336,286.7373286079999,286.745637217657,2.4451516855316324,1.0039785657924645,1.0169268126269015,0.7907003220874576,0.5505282116519947,0.2780697049587576,0.2803033654271931,0.2892109527610345,0.2914800530537251,0.30741726936280156,0.3078661727667993,297.15,293.15,297.2036704695024,297.5126634099151,297.1807957554423,297.2388935158906,297.43358692966615,297.3139220160833,0.0,2417.2321976627495,149.28069768937556,973.8027546856512,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133584.0,21133584.0,292.8379033936842,287.65930044835414,0.572636544,611.9323587022294,1.0,1.0,1.0,3.0,0.6150736160611552,283.15,283.15,283.15000863476325,286.5754865256759,3.9682539682539675,1.4573528730707843,52278.99533043755,286.72451592757886,286.73315455158615,2.447852902303692,1.0041873112306057,1.0172443269019704,0.7915942940458941,0.5521302637766937,0.2780432422569834,0.28029738259525655,0.289302609977761,0.2915947866479147,0.3080956531211134,0.3085525653571106,297.15,293.15,297.20214301822534,297.5094115247823,297.17928990744485,297.2365855613922,297.4336395458776,297.31221391154446,0.0,2420.824696587953,150.71218390532604,978.5079558263537,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133620.0,21133620.0,292.84860578947365,287.6609380284571,0.57207425,611.2679039637519,1.0,1.0,1.0,3.0,0.6149394589017906,283.15,283.15,283.15000873133914,286.5580777135715,3.9682539682539675,1.4721261423871634,52255.25581260858,286.7116730526315,286.720630394124,2.450673102466271,1.004365843328515,1.017540342409647,0.7924406471821962,0.5538784580118483,0.27801375984505233,0.28028974960638503,0.2893878996180129,0.2917046365841542,0.30877604764238287,0.30924103978583656,297.15,293.15,297.20060897748925,297.5057412535238,297.1778143622484,297.2343063139393,297.4337221201629,297.31043860547277,0.0,2424.47220544389,152.18408205256358,983.5500519583229,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133656.0,21133656.0,292.85932220631577,287.662562046379,0.571510576,610.4771157537156,1.0,1.0,1.0,3.0,0.6148045859539171,283.15,283.15,283.1500088056973,286.5404915779053,3.9682539682539675,1.487227453065823,52233.373296502104,286.698813352421,286.70808785645056,2.4535805316253505,1.004517538840869,1.017816042768077,0.7932456836421409,0.5557377664070693,0.2779819139161761,0.2802808611133684,0.28946778579215704,0.2918102895128797,0.30945876099707337,0.30993233669504955,297.15,293.15,297.19907027858534,297.50173713575424,297.17636863654786,297.23205501989486,297.43383787620786,297.30861378939807,0.0,2428.155753709494,153.69448779990236,988.8527401205382,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133692.0,21133692.0,292.8700415031579,287.6641682394951,0.570945918,609.5574626622214,1.0,1.0,1.0,3.0,0.6146692982564836,283.15,283.15,283.15000830487617,286.5229914726966,3.9682539682539675,1.501748353177312,52219.53876689664,286.6859501962104,286.69539270136056,2.455922644473225,1.0046527314973286,1.0180480237516445,0.7940365703046859,0.5570917881625698,0.2779481786760561,0.28026479764018847,0.2895439226663957,0.2919066862829777,0.3101427151893702,0.31062033994869637,297.15,293.15,297.19752697192894,297.49766065563745,297.1749340156664,297.2298131692488,297.4339711199594,297.3067811864882,0.0,2431.7763591834146,155.1673633315182,992.9260783348328,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133728.0,21133728.0,292.8807525389473,287.6657523686673,0.570380672,608.5064132793702,1.0,1.0,1.0,3.0,0.6145336985565899,283.15,283.15,283.15000634939344,286.50724470671173,3.9682539682539675,1.5131767964923104,52231.44870765827,286.6730969532631,286.6821313130883,2.4555201985845088,1.0047738960894699,1.0181240033410475,0.7949145803665223,0.5559242203614461,0.2779092754451469,0.28021752115434945,0.28961225590998496,0.29196827252395824,0.31082732324915213,0.31128736244065736,297.15,293.15,297.1959852044665,297.4947343491537,297.1734683584347,297.2275311875046,297.4341119683989,297.3051662135917,0.0,2434.6599016262776,156.39490008896402,990.8324086963597,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133764.0,21133764.0,292.89144417263157,287.6673102183459,0.569815234,607.3214361952628,1.0,1.0,1.0,3.0,0.6143976955296345,283.15,283.15,283.15000516312705,286.49269928086966,3.9682539682539675,1.523734217366725,52249.39733545401,286.660266992842,286.66883158363095,2.4540585610830017,1.0048836813053938,1.0181295236947907,0.7958981947986898,0.5538012730029989,0.2778648691031975,0.28015485558579406,0.2896713950505109,0.29201063077823813,0.31151319057660665,0.31194745745352254,297.15,293.15,297.19446742852574,297.4931869210199,297.1719829514676,297.2252163768219,297.43426859967303,297.3038244555016,0.0,2437.0409771739082,157.55056090575866,986.3953629921994,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133800.0,21133800.0,292.90210526315786,287.66883759662255,0.56925,606.0,1.0,1.0,1.0,3.0,0.614261346903041,283.15,283.15,283.1500041817608,286.4790310640663,3.9682539682539675,1.5333199388380732,52272.75910447235,286.64747368421047,286.655517326634,2.4516878293238165,1.0049895613832573,1.018080371073237,0.7970153482033965,0.5508573246549885,0.277814446077741,0.28007738640634927,0.28972026361882186,0.29203367475516195,0.3121999736397154,0.31260171752533117,297.15,293.15,297.19299652909626,297.49328455872813,297.1704777073631,297.22286593706343,297.4344341295367,297.30281177235753,0.0,2439.0276298506114,158.6221866884914,979.9706232196028,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133836.0,21133836.0,292.9127246694737,287.6703303352377,0.568685366,604.5943039419195,1.0,1.0,1.0,3.0,0.6141244765029711,283.15,283.15,283.150005258019,286.46500601336203,3.9682539682539675,1.5451029221938741,52276.71633367392,286.6347303966315,286.64284762137413,2.4510471844983917,1.0050919692211546,1.0181105128351156,0.7982142563939826,0.5495403801260462,0.27775991999476607,0.28001182601661123,0.28975994197839283,0.2920644503826752,0.31288875997940124,0.3132717748619882,297.15,293.15,297.1915906277235,297.49439625384633,297.1689945306748,297.22052044602134,297.4346242822069,297.3020252280946,0.0,2441.1439580286647,159.86452275946647,977.4691069798408,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133872.0,21133872.0,292.9232912505263,287.67178428953855,0.568121728,603.1586345365432,1.0,1.0,1.0,3.0,0.6139871326364278,283.15,283.15,283.1500059001717,286.450108166177,3.9682539682539675,1.557686839097665,52274.974241532735,286.62205049936836,286.6303888735032,2.4511869163568827,1.0051901009343986,1.0181786922685483,0.7994062191276833,0.5489582754613662,0.2777038542214782,0.2799515029680361,0.28979431065746686,0.29209680249665076,0.31357799134108655,0.31394912883702725,297.15,293.15,297.1902319495611,297.4953782525844,297.1675531587902,297.2182081484636,297.43481377836594,297.30123705755307,0.0,2443.6087756775837,161.17310627421298,976.7330725356903,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133908.0,21133908.0,292.9337938652631,287.67319533839054,0.567559482,601.693591274749,1.0,1.0,1.0,3.0,0.6138491593966963,283.15,283.15,283.1500062318712,286.4348319110878,3.9682539682539675,1.5708222158215375,52270.218230942555,286.60944736168415,286.61806265011495,2.451750542995584,1.0052777149673742,1.0182618241486496,0.8005654084425923,0.548784482953691,0.277646127214842,0.2798935238494308,0.2898228478082815,0.2921273141212049,0.3142664540895169,0.3146299508307626,297.15,293.15,297.1889139327569,297.49592458959404,297.16616205117947,297.21594074135146,297.4349816455046,297.30038459207725,0.0,2446.260285019147,162.5298832404924,976.9664130060811,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133944.0,21133944.0,292.94422137263155,287.6745593840392,0.566999024,600.1997736474144,1.0,1.0,1.0,3.0,0.6137108291265257,283.15,283.15,283.15000647498175,286.41941628711425,3.9682539682539675,1.584089766672556,52265.67297740199,286.596934352842,286.60582507348687,2.4525200318253133,1.0053583827335673,1.0183504479930126,0.8017020176139178,0.5488110514857766,0.27758760844722385,0.2798367736243339,0.2898484049790077,0.2921568740784647,0.3149542107516964,0.315312106963522,297.15,293.15,297.18761450150777,297.4961846842551,297.1647991005628,297.21369973534155,297.43513345161364,297.2994862946562,0.0,2448.9884457276103,163.9010194733997,977.6733744108134,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21133980.0,21133980.0,292.95456263157894,287.6758723519242,0.56644075,598.6777811454173,1.0,1.0,1.0,3.0,0.6135717748660529,283.15,283.15,283.15000667108364,286.4037655344824,3.9682539682539675,1.5979760478612037,52258.178202813724,286.58452484210517,286.5937423308499,2.4536452506536053,1.005422547672651,1.0184443155453198,0.8027853187933951,0.5491892482325242,0.2775275848557913,0.27978225039630733,0.28986840711946094,0.2921846524867998,0.31563934598675414,0.3159954732880046,297.15,293.15,297.18634237554136,297.4958012670091,297.1634891822339,297.21151109063857,297.4352353103516,297.29847584515494,0.0,2451.836247466096,165.32727267576325,979.2077229010185,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134016.0,21134016.0,292.96480650105264,287.6771301904446,0.5658850559999999,597.1282132596351,1.0,1.0,1.0,3.0,0.6134321877201812,283.15,283.15,283.150006823683,286.38799855347156,3.9682539682539675,1.6121193848190103,52250.417499834846,286.57223219873674,286.58177944678863,2.454987870162478,1.005473002221355,1.0185379442936389,0.8038253646992918,0.5497875314101595,0.27746644259128794,0.2797290322740292,0.2898843307459031,0.29221092169130697,0.3163214339428762,0.3166783461984413,297.15,293.15,297.18508364482744,297.49492270691616,297.16221423496586,297.20935602292894,297.4352847795676,297.29737227784125,0.0,2454.7465053886403,166.77925039337836,981.2574122941414,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134052.0,21134052.0,292.97494184,287.67832887067465,0.565332338,595.5516694809457,1.0,1.0,1.0,3.0,0.6132922777563269,283.15,283.15,283.15000689493877,286.3722069318845,3.9682539682539675,1.6262615451406348,52243.93670661963,286.5600697919999,286.5699233456927,2.456456717971793,1.0055151199455972,1.0186310133505623,0.8048389593413443,0.5505142658411483,0.277404696495473,0.2796765865918764,0.28989775706105914,0.2922362233708257,0.31700165901755983,0.31736078421119424,297.15,293.15,297.1838327362279,297.4937454146736,297.1609610004984,297.20722050402134,297.43530271823755,297.2962124747318,0.0,2457.683014289193,168.23497386680924,983.6101020769103,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134088.0,21134088.0,292.9849575073684,287.6794643860305,0.564782992,593.9487493002267,1.0,1.0,1.0,3.0,0.6131514786733819,283.15,283.15,283.15000700832604,286.356297516122,3.9682539682539675,1.6411982704975017,52233.60715379828,286.5480509911578,286.5582862402257,2.4582200074927,1.0055329754255684,1.018718224643418,0.805777787315052,0.5515477442063527,0.27734138123492225,0.27962591473204124,0.2899041905753572,0.29225828613778304,0.31767606817352223,0.3180407020991107,297.15,293.15,297.1825971682269,297.4917629262295,297.15976381679644,297.2051315591088,297.43522730160544,297.29489655439346,0.0,2460.6930882387796,169.76085696127726,986.678574543011,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134124.0,21134124.0,292.99484236210526,287.6805327518871,0.5642374139999999,592.3200522083558,1.0,1.0,1.0,3.0,0.6130102679680578,283.15,283.15,283.1500071036066,286.34036114113246,3.9682539682539675,1.6560328134432551,52225.46855389036,286.53618916547356,286.546750116754,2.4600984208759087,1.0055389669702164,1.0188010532282408,0.8066822083968965,0.5527040485248593,0.27727739401442025,0.2795759313307834,0.2899075991188779,0.29227875954886046,0.31834789576861083,0.31871919875438054,297.15,293.15,297.1813661528248,297.4894292946664,297.1585912547756,297.2030644586918,297.4351127137046,297.2935127749327,0.0,2463.7304207684692,171.2828604564723,990.0369511196441,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134160.0,21134160.0,293.0045852631579,287.68153000514553,0.563696,590.6661776962108,1.0,1.0,1.0,3.0,0.6128684149438646,283.15,283.15,283.1500071558863,286.32441309336355,3.9682539682539675,1.671115869428459,52217.13130942918,286.5244976842104,286.53538309701327,2.46214537279714,1.0055261401645057,1.018876104121481,0.8075332015784513,0.5540419636232149,0.27721241085306514,0.2795269442049513,0.2899064309524082,0.2922967152950164,0.3190158465070625,0.3193954013507826,297.15,293.15,297.1801410286302,297.48656120477006,297.157456751562,297.2010320311151,297.43494067860024,297.29202633893556,0.0,2466.7973968034416,172.82982954750403,993.8222535139342,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134196.0,21134196.0,293.01417506947365,287.6824522037498,0.563159146,588.9877252546692,1.0,1.0,1.0,3.0,0.612725909423904,283.15,283.15,283.150007171604,286.3085219896262,3.9682539682539675,1.6865067984801942,52207.9855074698,286.5129899166315,286.52422280221185,2.464334776300219,1.00549410124255,1.0189412167255563,0.8083323847114793,0.5555364439425214,0.27714689849573715,0.27947901311449996,0.2899012907298348,0.2923123213929751,0.3196813912130393,0.32007001902972637,297.15,293.15,297.17892079289527,297.4832115947349,297.15636396758134,297.1990397058707,297.43473802298945,297.29045481681436,0.0,2469.8741762018635,174.40588571912636,997.9777776908667,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134232.0,21134232.0,293.02360064,287.6832954261539,0.562627248,587.2852943746086,1.0,1.0,1.0,3.0,0.6125830577451209,283.15,283.15,283.15000719346835,286.29265243777917,3.9682539682539675,1.7015703683548549,52202.30803124374,286.5016792319999,286.5131644503755,2.466598772716183,1.0054518501613863,1.0190011255150921,0.8091040961131304,0.5571128688602777,0.2770810862405565,0.27943166243139317,0.28989402880468923,0.292326707829923,0.320345630400408,0.3207438205864192,297.15,293.15,297.17770306317055,297.47960752577677,297.1552929678615,297.19706835972954,297.43451869370125,297.28883812204793,0.0,2472.96385250844,175.95914790632204,1002.334554088728,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134268.0,21134268.0,293.03285083368417,287.68405577073753,0.562100702,585.559484546907,1.0,1.0,1.0,3.0,0.6124392649097189,283.15,283.15,283.15000717999493,286.2769239009682,3.9682539682539675,1.7172931483574962,52193.289312875946,286.4905789995789,286.50241367391135,2.469032555793226,1.0053822273113626,1.0190447179458473,0.809803958863183,0.5588801345719635,0.27701481844203635,0.2793858500479966,0.28988150616391384,0.29233789351765155,0.3210072012210622,0.32141614485571024,297.15,293.15,297.17649243108553,297.4753869856658,297.1542816953882,297.1951559985963,297.43427069028814,297.2871175602048,0.0,2476.048229584816,177.5696061711002,1007.1436655683805,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134304.0,21134304.0,293.04191450947366,287.68472935517156,0.561579904,583.8108952624419,1.0,1.0,1.0,3.0,0.6122951133712208,283.15,283.15,283.15000711365343,286.2613165877704,3.9682539682539675,1.7328099463470363,52186.45876383915,286.4797025886315,286.49182905034195,2.4715199406529074,1.0053028174161858,1.0190820280311839,0.8104776232442977,0.5607084224140694,0.27694865660293905,0.2793407572643109,0.289867247486303,0.29234800270973826,0.3216682343030908,0.3220882547448596,297.15,293.15,297.17528608811426,297.4709604412613,297.15329534509925,297.1932681167578,297.4340200346439,297.2853660051753,0.0,2479.120773812115,179.16573288681835,1012.109821155525,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134340.0,21134340.0,293.05078052631575,287.68531231573246,0.56106525,582.0401260120912,1.0,1.0,1.0,3.0,0.6121503206500539,283.15,283.15,283.1500071032869,286.24584376047403,3.9682539682539675,1.7484502753633882,52179.62034275965,286.469063368421,286.48147832110084,2.4741035915398024,1.0052057940719077,1.0191079595844477,0.811104479337699,0.5626464069833096,0.2768826117328185,0.27929691394628725,0.2898498512059504,0.29235616204011455,0.322328193163565,0.32275996757715003,297.15,293.15,297.1740869959157,297.4661663880621,297.15235244034835,297.1914233326248,297.43376276323636,297.2835583840375,0.0,2482.186841034191,180.77446992978412,1017.3466460539893,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134376.0,21134376.0,293.0594377431579,287.6858008065654,0.560557136,580.2477762867321,1.0,1.0,1.0,3.0,0.6120049133148351,283.15,283.15,283.15000706035875,286.23055783771974,3.9682539682539675,1.7640985051122284,52173.34793774912,286.4586747082104,286.4713689941794,2.4767640081355875,1.0050926970310212,1.0191228711554967,0.8116879036038268,0.5646737334626174,0.2768168382985754,0.27925431989516586,0.28982962225590736,0.29236252136239504,0.32298725606789846,0.3234314788360807,297.15,293.15,297.17289675704086,297.46106088730846,297.15145074035155,297.1896197980668,297.4335017504164,297.28170598663684,0.0,2485.2293469081956,182.38576226843637,1022.8087699812153,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134412.0,21134412.0,293.06787501894735,287.6861909988956,0.5600559580000001,578.4344455772427,1.0,1.0,1.0,3.0,0.6118590743628887,283.15,283.15,283.15000699250174,286.2154209089802,3.9682539682539675,1.7794447154859097,52169.70587323618,286.4485499772631,286.46144348497523,2.47947634272821,1.0049685317625374,1.0191302256545618,0.812241042056605,0.5667614686142879,0.2767513227787112,0.2792126566012601,0.28980746090447274,0.2923676643603361,0.32364579243029123,0.3241029146492792,297.15,293.15,297.1717133118078,297.4557420884814,297.15057855970474,297.1878457290917,297.43323979841585,297.2798238975003,0.0,2488.2555958501825,183.97463575283928,1028.431844218817,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134448.0,21134448.0,293.07608121263155,287.6864790801891,0.559562112,576.6007333745007,1.0,1.0,1.0,3.0,0.6117124724850772,283.15,283.15,283.15000690800724,286.2006029734655,3.9682539682539675,1.795178981586068,52163.48002463591,286.43870254484204,286.4518828372414,2.482269489782289,1.0048261804666587,1.0191243985263525,0.8127421134084301,0.5689441515556877,0.27668666238068007,0.27917278936013007,0.2897822344583562,0.2923707628185981,0.32430390431116424,0.3247745324266936,297.15,293.15,297.17054542205756,297.4500850238298,297.14976149419556,297.1861264065099,297.4329844754677,297.2779005644121,0.0,2491.234452726315,185.59469959696077,1034.2975930460266,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134484.0,21134484.0,293.08404518315785,287.6866612532607,0.5590759940000001,574.7472391693835,1.0,1.0,1.0,3.0,0.6115654684475167,283.15,283.15,283.15000681509235,286.18597919151665,3.9682539682539675,1.8105273271327458,52160.12566357036,286.4291457802105,286.44252544091427,2.485098556554019,1.004675017387443,1.0191121846181597,0.813216263243372,0.5711693424154656,0.276622576159878,0.27913398902365677,0.2897554682039939,0.29237286185466166,0.32496180891556853,0.3254463187717791,297.15,293.15,297.16938771070744,297.4442687179035,297.14897370592865,297.1844359712835,297.43273283766405,297.27595978869743,0.0,2494.18671301917,187.18461767535243,1040.2864712129003,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134520.0,21134520.0,293.09175578947367,287.68673373533096,0.558598,572.874562452769,1.0,1.0,1.0,3.0,0.6114179434794204,283.15,283.15,283.15000671127035,286.1716069029708,3.9682539682539675,1.8256867335356564,52158.12021117465,286.4198930526315,286.4334313227177,2.487974319945468,1.004512440752556,1.0190916054314285,0.8136555414095683,0.5734498961796312,0.2765592337637198,0.2790965522347844,0.28972670769424647,0.2923736468540052,0.32561944505145857,0.326118312838541,297.15,293.15,297.168243185424,297.4382461495899,297.14822384239267,297.18278295860796,297.43248597374156,297.2739964219512,0.0,2497.10190291153,188.75966778437044,1046.4298557814168,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134556.0,21134556.0,293.0992018905263,287.68669275703024,0.558128526,570.9833027155349,1.0,1.0,1.0,3.0,0.6112702258771815,283.15,283.15,283.1500047717135,286.15867753081574,3.9682539682539675,1.8372260002411385,52182.26344472577,286.41095773136834,286.4237122577021,2.4881564905488824,1.0043429794228074,1.0189226073026083,0.8141532620499409,0.5732493724466691,0.2764929550264722,0.27902991048219383,0.2896939329519355,0.2923424713504004,0.3262763891142838,0.3267678474669386,297.15,293.15,297.1671017350509,297.43304142135855,297.1474500271128,297.1811110909261,297.43223222430856,297.2721872997514,0.0,2499.4486849654086,190.05261435621037,1046.2827704349932,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134592.0,21134592.0,293.10637234526314,287.68653456135183,0.5576679680000001,569.0740594485587,1.0,1.0,1.0,3.0,0.6111221837942521,283.15,283.15,283.1500032541685,286.1475696758052,3.9682539682539675,1.846586323018198,52219.05525052443,286.40235318568415,286.4139735207016,2.4869207227837054,1.0041706625004534,1.018670578235856,0.8147591590370082,0.5717518812422692,0.27642286496173496,0.278945982172373,0.28965510403083417,0.2922908251035204,0.3269333048711017,0.32740539208736635,297.15,293.15,297.16599442495806,297.429332708017,297.14665577733496,297.17942668164403,297.43198723773196,297.2706793659372,0.0,2501.107201065179,191.16563228743433,1042.8315629774006,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134628.0,21134628.0,293.11325601263155,287.6862554025518,0.557216722,567.1474321427183,1.0,1.0,1.0,3.0,0.6109739265656885,283.15,283.15,283.1500021074568,286.1377590798636,3.9682539682539675,1.8543670670163908,52262.76113795582,286.39409278484203,286.4044551778889,2.484764396907965,1.004003507713573,1.0183696225125807,0.8154905811985343,0.5694112784410081,0.2763492253370208,0.2788492628376152,0.2896104291234124,0.2922235842884945,0.3275909092632549,0.3280356509308872,297.15,293.15,297.16493961817963,297.42726295452917,297.14584496721386,297.17773215676885,297.4317621531675,297.2695083699718,0.0,2502.2803509386476,192.14041946736614,1037.2539593061442,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134664.0,21134664.0,293.1198417515789,287.6858515449975,0.556775184,565.2040202888913,1.0,1.0,1.0,3.0,0.6108254553747638,283.15,283.15,283.1500022507362,286.128852820248,3.9682539682539675,1.86230469614834,52298.6706504568,286.3861898981052,286.39574766973936,2.483174703638894,1.003849211835169,1.0181038929014696,0.8163455601548699,0.5675971727231935,0.2762734026148408,0.27875513614629427,0.2895605250750107,0.2921564293874386,0.32825042566246887,0.32867148360560694,297.15,293.15,297.1639632619011,297.42677767828997,297.1450414791359,297.17604767794217,297.43157819128805,297.26868165771145,0.0,2503.1869437711566,193.10408189633708,1033.0163367014702,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134700.0,21134700.0,293.12611842105264,287.6853192619629,0.55634375,563.2444233779553,1.0,1.0,1.0,3.0,0.6106766736861335,283.15,283.15,283.150002907751,286.119499231885,3.9682539682539675,1.871828944372674,52317.69892515871,286.3786578947367,286.38807707371166,2.483077857567496,1.0037100071413532,1.0179293884803773,0.8172167161894195,0.5671542597494164,0.2762001634853357,0.2786763981275015,0.2895088710339152,0.2921016414620123,0.3289130278127482,0.32932187556737935,297.15,293.15,297.16307359831626,297.4265274268575,297.1443098584426,297.1744249859636,297.4314534651532,297.26795786694663,0.0,2504.4422745252405,194.17214424035575,1032.2416289635692,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134736.0,21134736.0,293.13207488,287.6846548343724,0.555922816,561.2692409007881,1.0,1.0,1.0,3.0,0.6105276091579308,283.15,283.15,283.15000318308154,286.1102086171532,3.9682539682539675,1.8813047363920472,52334.28885127278,286.3715101439999,286.3808446631643,2.4833637436498126,1.0035804146841132,1.0177857545151252,0.8180730440464734,0.567052765071405,0.2761296920275024,0.27860342883390593,0.28945634155354794,0.2920493069380493,0.32957774094069425,0.3299775284831716,297.15,293.15,297.16224449329707,297.4261104172555,297.14364293419817,297.1728582093959,297.43136794052117,297.2672447989336,0.0,2505.8350926300227,195.22676132529244,1032.3369007160886,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134772.0,21134772.0,293.1376999873684,287.6838545494918,0.555512778,559.2790723482673,1.0,1.0,1.0,3.0,0.6103782278570712,283.15,283.15,283.1500033110671,286.101182006911,3.9682539682539675,1.890864099728597,52347.51390378032,286.3647600151578,286.3740988540496,2.4839820098537073,1.003458996405648,1.0176687029087121,0.8189025183898971,0.5672459544431974,0.27606255504732014,0.27853664122539734,0.28940338426919165,0.2919995687852247,0.33024461707415853,0.33063802019065475,297.15,293.15,297.161471815727,297.42539236824234,297.14304665594443,297.1713542965941,297.4313209235956,297.2665172120207,0.0,2507.2929171382925,196.27813285629847,1033.1844617424167,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134808.0,21134808.0,293.14298260210523,287.6829146995673,0.5551140320000001,557.2745172112707,1.0,1.0,1.0,3.0,0.6102285899702977,283.15,283.15,283.1500034011742,286.09237006774333,3.9682539682539675,1.9001650345934809,52360.9046747993,286.35842087747363,286.3677196872475,2.4848363734278136,1.0033427515091589,1.0175698075935287,0.8197056515471672,0.5676481266415615,0.2759982664956592,0.2784748125915465,0.28935040328066913,0.29195200803199384,0.33091326561302475,0.3313020994645222,297.15,293.15,297.1607385755302,297.4243851823397,297.1425065116348,297.1699015794238,297.43130409598535,297.2657671889828,0.0,2508.7853600175417,197.30359753348657,1034.5668374098411,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134844.0,21134844.0,293.14791158315785,287.6818315804119,0.554726974,555.2561749806758,1.0,1.0,1.0,3.0,0.6100786630813037,283.15,283.15,283.1500034351422,286.08385830119215,3.9682539682539675,1.909346443371137,52373.20426263835,286.35250610021046,286.36177236513834,2.4859350459313534,1.0032314062486138,1.017489156845648,0.8204761148678096,0.5682663594859834,0.2759372912000191,0.2784185372732427,0.2892975684805363,0.2919069313528612,0.3315837673400477,0.3319699752266707,297.15,293.15,297.1600457588504,297.4230269051396,297.14202868683145,297.16850628050133,297.4313178436582,297.26498509499623,0.0,2510.2940505180845,198.31292085803025,1036.5038439678056,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134880.0,21134880.0,293.15247578947367,287.6806014899398,0.5543520000000001,553.2246451473604,1.0,1.0,1.0,3.0,0.6099284427684548,283.15,283.15,283.1500034447439,286.075671975067,3.9682539682539675,1.9183775862427472,52384.73049929191,286.3470290526315,286.35626206424297,2.4872551309897135,1.0031239674077845,1.0174245134663182,0.8212106444830177,0.5690813559786866,0.27587784580843855,0.2783664821056228,0.28924507628673163,0.2918643783497984,0.3322560605343452,0.33264142417818127,297.15,293.15,297.159389429234,297.42129583909946,297.1415892086788,297.16716881472183,297.43135978022457,297.26416061439176,0.0,2511.8065545767136,199.30402290021337,1038.9473663677481,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134916.0,21134916.0,293.15666408,287.679220726649,0.553989506,551.1805272022023,1.0,1.0,1.0,3.0,0.6097779304612992,283.15,283.15,283.15000343345804,286.06781496342194,3.9682539682539675,1.9272138602304485,52395.9692037917,286.3420031039999,286.3511810330959,2.4887795391921563,1.0030198128383843,1.0173744762349424,0.8219083555347141,0.5700801119015577,0.2758137123290014,0.2783158649440261,0.289193129816242,0.2918243848037335,0.33293036228048056,0.33331640722406874,297.15,293.15,297.1587668447547,297.41919007213124,297.1411073825474,297.1658897505142,297.431432688823,297.2632773477541,0.0,2513.3176093547454,200.27403561981836,1041.8645861742384,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134952.0,21134952.0,293.1604653136842,287.6776855880512,0.5536398880000001,549.124420636079,1.0,1.0,1.0,3.0,0.6096269631573897,283.15,283.15,283.15000341936286,286.0604268542287,3.9682539682539675,1.936199280458663,52403.21993670793,286.33744162357885,286.34669237814643,2.4905713598542114,1.00291844457889,1.0173427140668145,0.8225460614195196,0.5713275631933994,0.27573656822150105,0.2782589718235457,0.2891421169030661,0.29178822101965884,0.3336073844661168,0.33399641075350006,297.15,293.15,297.1581879334567,297.4165081252353,297.1404940592056,297.16469722022134,297.43154429660353,297.2622863269445,0.0,2514.8199135545174,201.24474649518436,1045.41651900696,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21134988.0,21134988.0,293.16386834947366,287.6759923690507,0.553303542,547.0569249398683,1.0,1.0,1.0,3.0,0.6094758108244405,283.15,283.15,283.1500033807187,286.0533018093053,3.9682539682539675,1.9444604883188454,52415.08398115082,286.3333579806315,286.3424848358385,2.4924594560248585,1.0028179736254135,1.01731738509115,0.8231585786694716,0.5726647487170152,0.27565607494560473,0.2781994799828592,0.2890915910449252,0.2917536090133504,0.33428552455398164,0.3346783556888539,297.15,293.15,297.15762558366544,297.4135993129057,297.13985486897326,297.16353994017015,297.43167076526026,297.261258094195,0.0,2516.302858813371,202.15763381642154,1049.2044011322719,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135024.0,21135024.0,293.16686204631577,287.6741373602712,0.552980864,544.9786396044478,1.0,1.0,1.0,3.0,0.6093243631009898,283.15,283.15,283.1500033225793,286.0466111791242,3.9682539682539675,1.9524172647733535,52427.3595664805,286.329765544421,286.3387401715826,2.4944987604082067,1.0027191690972677,1.0173022306802537,0.8237308750043303,0.5741425852831757,0.2755702111271433,0.2781358908908533,0.2890419602042469,0.2917215121877672,0.33496568802507576,0.33536351035466283,297.15,293.15,297.15709019565634,297.41033299074064,297.13917464231946,297.1624401763492,297.431824478174,297.26017249664795,0.0,2517.751535174776,203.04058762261292,1053.36021036276,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
