,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21135060.0,21135060.0,293.1694352631579,287.6721168463312,0.5526722500000001,542.8901641206952,1.0,1.0,1.0,3.0,0.6091726823398839,283.15,283.15,283.1500031972609,286.0403538717533,3.9682539682539675,1.9599218206959483,52441.54373378662,286.32667768421044,286.33541661320163,2.496652100085185,1.0026219992083456,1.0172949474526878,0.8242710249332752,0.5757256851326296,0.2754809241677124,0.27806938793112457,0.2889932171566876,0.2916914955334437,0.3356476963118985,0.3360513443363318,297.15,293.15,297.15657673199485,297.40679140064543,297.1384740162903,297.16138759530617,297.4320028575882,297.259046520365,0.0,2519.154319554574,203.88392888945918,1057.7973797045745,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135096.0,21135096.0,293.17157685894733,287.66992710406885,0.552378096,540.7920979794883,1.0,1.0,1.0,3.0,0.6090206918957722,283.15,283.15,283.1500030773669,286.03467990692843,3.9682539682539675,1.967179236855965,52454.90024060162,286.3241077692631,286.3326596611832,2.498947275538286,1.0025275599943093,1.017297840238568,0.8247673075870793,0.5774375589781147,0.2753888817001282,0.2780005091483991,0.2889458186575194,0.2916643206837395,0.3363321652082133,0.3367427619288289,297.15,293.15,297.15609342721586,297.40289741511407,297.1377713475265,297.16039876561376,297.43221213022775,297.2578746171396,0.0,2520.494723151103,204.6985149686828,1062.581149700508,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135132.0,21135132.0,293.17327569263153,287.6675644007148,0.5520987980000001,538.6850406717047,1.0,1.0,1.0,3.0,0.6088686072083909,283.15,283.15,283.1500024481403,286.0293846844565,3.9682539682539675,1.9728549970807843,52480.556343316624,286.32206916884206,286.32991637531075,2.5006790494672586,1.0024332600236847,1.017271539446364,0.8252594370200279,0.5786285933555967,0.2752958044935522,0.2779243917503597,0.28889839097790293,0.29163115607275814,0.3370172804363367,0.3374302731818882,297.15,293.15,297.1556179567301,297.39901296185417,297.1370662311635,297.1594248754628,297.43242885797036,297.2567101766362,0.0,2521.7339206283564,205.39567936096472,1066.0422130046884,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135168.0,21135168.0,293.1745206231579,287.6650249920157,0.5518347520000001,536.569591688222,1.0,1.0,1.0,3.0,0.6087164046013637,283.15,283.15,283.1500005825494,286.02612006929365,3.9682539682539675,1.974447471659389,52535.3689079106,286.3205752522104,286.3266270097555,2.499724383600189,1.0023415756396725,1.0171032630580328,0.8258339142106659,0.5773372915807811,0.2752007774427004,0.2778170302035218,0.28884826568191757,0.2915670496168205,0.33770353563653066,0.33809691521175667,297.15,293.15,297.15516615839437,297.39626279401875,297.13636152240974,297.1584531304645,297.4326565307377,297.25578002720505,0.0,2522.2197914734907,205.77879625063335,1063.1225575435749,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135204.0,21135204.0,293.1753005094737,287.66230512030654,0.551586354,534.4463505199179,1.0,1.0,1.0,3.0,0.6085641979928169,283.15,283.15,283.14999915624605,286.0245733806272,3.9682539682539675,1.9737732635332514,52601.966692536604,286.31963938863146,286.3236073270879,2.4977649573492773,1.0022611428733244,1.0168870197187359,0.826519698265554,0.5751127148946347,0.27510563804690813,0.27769757756906815,0.2887957562521244,0.29148988727017927,0.3383917489201178,0.3387567628772697,297.15,293.15,297.1547586351863,297.3949532869946,297.13567970530886,297.15748606962154,297.4329084209197,297.2551572236062,0.0,2522.1016246792587,205.96988850897912,1057.8234353697312,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135240.0,21135240.0,293.1756042105263,287.6594010125339,0.551354,532.3159166576703,1.0,1.0,1.0,3.0,0.6084121057833033,283.15,283.15,283.14999798556556,286.02458990103213,3.9682539682539675,1.9710522319689006,52676.309109097754,286.31927494736834,286.32106174902526,2.494959611308399,1.0022007029929607,1.0166397249282215,0.8273414941377698,0.572091742984471,0.275011917583966,0.2775693137811673,0.2887410602605811,0.29140104485830687,0.3390829149474193,0.3394119501725157,297.15,293.15,297.1544163490265,297.39531624886297,297.1350406909887,297.15652834535825,297.4331987871247,297.25490008427226,0.0,2521.481968093896,205.97532854722468,1050.5320480098956,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135276.0,21135276.0,293.1754205852631,287.65630887822954,0.551138086,530.1788895923567,1.0,1.0,1.0,3.0,0.6082601355932887,283.15,283.15,283.14999861327874,286.0254800903896,3.9682539682539675,1.9695174970941867,52729.459532979585,286.31949529768417,286.3202017420283,2.493941059396281,1.0021721565172421,1.016509392209038,0.8282556832732677,0.5706959063869501,0.27492174173540235,0.2774612594205344,0.28868713120707756,0.2913304676099213,0.3397798334000747,0.34008580528048477,297.15,293.15,297.1541730699462,297.3968009762064,297.1344790177408,297.1556274745937,297.4335691695854,297.25492994161453,0.0,2520.8011832382253,206.02209029414195,1047.419683126335,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135312.0,21135312.0,293.17473849263155,287.6530249074345,0.5509390080000001,528.0358688148548,1.0,1.0,1.0,3.0,0.6081082626591221,283.15,283.15,283.1499990751436,286.02642905842254,3.9682539682539675,1.9682901117243568,52772.78974557144,286.32031380884206,286.32034819512353,2.4937574827745115,1.0021717322470634,1.0164496254683464,0.829171077647114,0.5700375047882168,0.2748354088000071,0.2773651355091824,0.28863611376299825,0.2912702305641534,0.34048234807665523,0.3407714058495182,297.15,293.15,297.1540111685312,297.3982358152194,297.1339899026833,297.15480017461806,297.4340142719325,297.2550102665969,0.0,2520.3838504089217,206.06248656854171,1046.219099572206,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135348.0,21135348.0,293.17354679157893,287.64954526857576,0.550757162,525.8874538160424,1.0,1.0,1.0,3.0,0.6079564638237781,283.15,283.15,283.1499992532808,286.02786158171693,3.9682539682539675,1.9667905734582891,52811.66378650506,286.3217438501052,286.32125338540453,2.4940133028410068,1.0021976951668323,1.0164390093737912,0.8300673727975701,0.5697483643097889,0.2747529829591684,0.27727711499811575,0.28858855066746103,0.29121729956385317,0.34119036080587345,0.3414658337676526,297.15,293.15,297.1539224881355,297.39937939571854,297.1335717053771,297.1540513228413,297.43452732601907,297.25509044761833,0.0,2520.060175194827,206.05641414686812,1045.991517283207,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135384.0,21135384.0,293.1718343410526,287.6458661062943,0.550592944,523.7342440867969,1.0,1.0,1.0,3.0,0.607804711739426,283.15,283.15,283.1499993188851,286.02971095069984,3.9682539682539675,1.9646153951718321,52851.931853275106,286.32379879073676,286.3226894523731,2.4945378274601526,1.0022407467925307,1.0164592286299683,0.830945777968724,0.5696830607539142,0.2746733142044898,0.27719433995201054,0.28854357648311424,0.29116933272928847,0.3419021980957593,0.3421660139845554,297.15,293.15,297.15387980542823,297.40027270768934,297.1332014312193,297.1533569763631,297.43508642686265,297.25515946951253,0.0,2519.761736723613,205.9840594375727,1046.3552522131697,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135420.0,21135420.0,293.16958999999997,287.64198353922603,0.55044675,521.5768391179963,1.0,1.0,1.0,3.0,0.6076530284128181,283.15,283.15,283.1499993396061,286.0322028964786,3.9682539682539675,1.9622322500606617,52887.63269767852,286.3264919999999,286.32490985093796,2.495429556047366,1.0023080429941373,1.0165222073137827,0.8317907571453611,0.5699212637058777,0.27459794866928994,0.2771192034382031,0.2885028139532546,0.2911288840312551,0.3426198003291057,0.3428745800887397,297.15,293.15,297.1538997621717,297.40072761338587,297.1329022013949,297.15274499542545,297.43571206428305,297.25519732733227,0.0,2519.472669678133,205.87146477750835,1047.5238121774844,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135456.0,21135456.0,293.1668026273684,287.6378936577359,0.550318976,519.4158384005182,1.0,1.0,1.0,3.0,0.6075014100724785,283.15,283.15,283.14999930450966,286.03532158430585,3.9682539682539675,1.959469176373685,52921.24271369743,286.3298368471578,286.32783110243105,2.49660810205172,1.0023953186683525,1.0166193423424026,0.8326024647459994,0.5703941673779023,0.27452650941076384,0.2770505431289684,0.288465957849507,0.2910949513685367,0.3433423292757055,0.34359013236553376,297.15,293.15,297.1539686839207,297.4007708842854,297.13266396612806,297.1522039957574,297.4363911581522,297.25519973764875,0.0,2519.162621065432,205.71010095016152,1049.3187381224323,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135492.0,21135492.0,293.16346108210524,287.63359252160615,0.550210018,517.2518414252402,1.0,1.0,1.0,3.0,0.6073498449585815,283.15,283.15,283.1499992275648,286.0389241217863,3.9682539682539675,1.9558915141263276,52958.04809773195,286.3338467014736,286.3312612493525,2.497970178428663,1.0024963379836063,1.0167390538930186,0.8333901797037211,0.5710155102440441,0.27445799570509866,0.27698637986453317,0.2884319816947112,0.29106554216637626,0.34406841806956867,0.3443104685569311,297.15,293.15,297.15406986400046,297.4005298788564,297.1324688009959,297.1517122770319,297.4371079273107,297.25517774963913,0.0,2518.8237121029606,205.47444661626935,1051.5143433409712,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135528.0,21135528.0,293.1595542231579,287.62907615767904,0.550120272,515.08544768304,1.0,1.0,1.0,3.0,0.6071983762587175,283.15,283.15,283.1499991456839,286.0433213268805,3.9682539682539675,1.952124019781071,52989.90956183593,286.3385349322104,286.33554681568216,2.499643635287922,1.00262126597191,1.0168975631179946,0.8341340781844019,0.5718870702516273,0.2743947688259759,0.27693016554542366,0.28840326931471394,0.2910441840518252,0.34480099937326153,0.345039347575939,297.15,293.15,297.15422577595933,297.3997806881162,297.1323496865044,297.1513080414226,297.4378926894959,297.25511137629974,0.0,2518.439402465282,205.1988900193845,1054.3877301825228,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135564.0,21135564.0,293.15507090947364,287.6243405574548,0.550050134,512.9172566647954,1.0,1.0,1.0,3.0,0.6070469837416373,283.15,283.15,283.14999904462144,286.0482875282328,3.9682539682539675,1.9475893952782222,53023.97887666675,286.3439149086315,286.34041177413354,2.501500263732073,1.0027617461327623,1.0170801186692926,0.8348489391862854,0.5729030799374937,0.27433522580190184,0.2768791638134157,0.28837817115368813,0.2910280729305423,0.3455378490201484,0.34577371198625495,297.15,293.15,297.1544153192029,297.39871259485165,297.132280462907,297.1509600564114,297.4387197473111,297.2550176361368,0.0,2518.011430032309,204.84998506969484,1057.6597780413827,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.6068956695628211,283.15,283.15,283.1499989165896,286.05379683587614,3.9682539682539675,1.9421696569765672,53061.375231293845,286.3499999999999,286.34582469551384,2.503526422806977,1.0029171733249016,1.0172854614246394,0.8355354944136466,0.5740517017809168,0.27427928796613144,0.27683319325286887,0.2883565495516066,0.2910169820948648,0.34627881332322696,0.34651333210745283,297.15,293.15,297.15463627842,297.397341706148,297.13225885291854,297.1506650293275,297.43958621615235,297.25489761659327,0.0,2517.540359488037,204.41931873449937,1061.302074497024,297.1264158035348,297.0530202204644,297.28112121951324,297.5995105839575,297.24140286647065,3783.2617527195607,4632.136893754131,0.5863238314728229,0.3548
21135600.0,21135600.0,293.15,287.61938167464615,0.55,510.747867861384,1.0,1.0,1.0,3.0,0.6068956695628211,283.15,283.15,283.1499989165896,286.05379683587614,3.9682539682539675,1.9421696569765672,53061.375231293845,286.3499999999999,286.34582469551384,2.503526422806977,1.0029171733249016,1.0172854614246394,0.8355354944136466,0.5740517017809168,0.27427928796613144,0.27683319325286887,0.2883565495516066,0.2910169820948648,0.34627881332322696,0.34651333210745283,297.15,293.15,297.15463627842,297.397341706148,297.13225885291854,297.1506650293275,297.43958621615235,297.25489761659327,0.0,2517.540359488037,204.41931873449937,1061.302074497024,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135636.0,21135636.0,293.1446140605263,287.6143802439498,0.549966261,508.5778807636835,1.0,1.0,1.0,3.0,0.6067444546380362,283.15,283.15,283.1499988355032,286.05984672837343,3.9682539682539675,1.9367480191327777,53093.90057177353,286.35646312736833,286.3518098695569,2.5057385209011134,1.003090146672364,1.017516836990405,0.8361893213086973,0.575343567434595,0.2742276940218979,0.27679313338914,0.2883390189405213,0.29101172697041017,0.34702486471967897,0.3472591728422632,297.15,293.15,297.1548929654175,297.3956319722544,297.1322928064104,297.1504303282795,297.44050162385713,297.25474993924377,0.0,2517.0313638158236,203.96885246867942,1065.3502886696367,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135672.0,21135672.0,293.1391935368421,287.6095179250609,0.549944888,506.40789486257154,1.0,1.0,1.0,3.0,0.6065933756456412,283.15,283.15,283.1499989364651,286.0659945298157,3.9682539682539675,1.9317150638259597,53117.52643516887,286.3629677557894,286.35812023788753,2.5082079440692855,1.0032861879810797,1.0177846499850476,0.8367904721085303,0.5768334333242774,0.27418151320182216,0.2767612926025395,0.2883261333768856,0.2910142225304823,0.3477773266326765,0.34801371788214724,297.15,293.15,297.1551909956801,297.39341020001075,297.1323912283595,297.1502638948415,297.441463397861,297.2545439433506,0.0,2516.594704749421,203.52477531921937,1069.9583124264664,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135708.0,21135708.0,293.1337391078947,287.6047920278139,0.549935647,504.23850964892586,1.0,1.0,1.0,3.0,0.6064423431930759,283.15,283.15,283.14999903290055,286.07214978921775,3.9682539682539675,1.9267032156577892,53139.18615244998,286.36951307052624,286.36451289527895,2.510765973854397,1.0034897198530042,1.0180649921615232,0.8373705551859225,0.5783919490610477,0.2741369960006495,0.2767321953360613,0.2883144336540754,0.2910191144706372,0.34853184666151416,0.3487711947794309,297.15,293.15,297.1555002646087,297.390996331361,297.13250769816045,297.1501152776887,297.4424345313569,297.25431082063517,0.0,2516.1836609214392,203.07493226867302,1074.770531765706,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135744.0,21135744.0,293.12825145263156,287.6001998601927,0.549938304,502.0703246136241,1.0,1.0,1.0,3.0,0.6062913805968759,283.15,283.15,283.14999912581305,286.07831123567826,3.9682539682539675,1.921787288011861,53157.4260054084,286.376098256842,286.37102484220753,2.5134566677012375,1.0037046068550528,1.0183641102190577,0.8379191522533768,0.5800531278921542,0.2740950096976883,0.27670721666941195,0.2883045653519651,0.29102761297691093,0.34928961704469963,0.3495331411511751,297.15,293.15,297.1558267117941,297.3882954059689,297.13265171533106,297.14999404226364,297.4434223747502,297.25403805002156,0.0,2515.8118713740823,202.62177844305,1079.8843549000715,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135780.0,21135780.0,293.12273124999996,287.59573872859016,0.5499526250000001,499.903939247544,1.0,1.0,1.0,3.0,0.6061405136272165,283.15,283.15,283.1499992045019,286.0844410851439,3.9682539682539675,1.9171046228103195,53170.72718234954,286.38272249999994,286.37767097552427,2.5163305985182878,1.0039342318787003,1.0186884378177978,0.8384161618012711,0.5818581590846239,0.2740560970279775,0.2766875454941783,0.2882963133227393,0.2910402057424319,0.3500517687894587,0.3503012244280789,297.15,293.15,297.1561694991467,297.3851618064002,297.1328243858778,297.1498985719655,297.44441976721134,297.25369480612034,0.0,2515.4944352285584,202.1742408881768,1085.416352501634,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135816.0,21135816.0,293.11717917894737,287.5914059380624,0.549978376,497.73995304156324,1.0,1.0,1.0,3.0,0.60598966974265,283.15,283.15,283.1499992806332,286.09056401827064,3.9682539682539675,1.912376596650474,53183.601698947255,286.38938498526306,286.3843500918075,2.519248811583714,1.00416740363785,1.0190190937792043,0.8389007194732855,0.5836976305050424,0.2740179232122831,0.276669203918384,0.2882884473023404,0.2910538378630327,0.3508149588184046,0.35107080595970613,297.15,293.15,297.1565162119286,297.3819236739264,297.13300393985924,297.14980927128465,297.44541917315166,297.25333445403015,0.0,2515.190287261866,201.72001073315545,1091.0641162175596,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135852.0,21135852.0,293.111595918421,287.58719879257774,0.550015323,495.5789654865594,1.0,1.0,1.0,3.0,0.6058388937190838,283.15,283.15,283.14999934608255,286.09665563546673,3.9682539682539675,1.9078356650625006,53193.15520571626,286.3960848978947,286.39111783972135,2.5222960544181197,1.0044104425310814,1.0193672015545434,0.8393427146076013,0.5856396353991489,0.2739816932678202,0.2766543982990811,0.288281038630702,0.29106971530828646,0.35158118156159435,0.35184466133901954,297.15,293.15,297.1568695225705,297.37835679325457,297.13319813334556,297.149729785986,297.4464157700419,297.2529140010397,0.0,2514.922705328421,201.27284579253416,1097.0193441984395,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135888.0,21135888.0,293.1059821473684,287.58311459526084,0.550063232,493.42157607341034,1.0,1.0,1.0,3.0,0.6056881695447658,283.15,283.15,283.14999940332973,286.1027089927223,3.9682539682539675,1.9034045546491538,53200.618902436516,286.4028214231578,286.39794300473415,2.5254407323358805,1.0046610432759664,1.0197286297683894,0.8397486288173682,0.5876590447520778,0.27394687977203047,0.2766422134244975,0.288273711175952,0.29108700205236304,0.3523500075071857,0.3526219968859778,297.15,293.15,297.15722579023395,297.3745298354538,297.1334010680055,297.1496547534232,297.4474094277904,297.25244417498135,0.0,2514.683242638114,200.82928720808403,1103.2156842080603,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135924.0,21135924.0,293.1003385447368,287.57915064863073,0.550121869,491.26838429299363,1.0,1.0,1.0,3.0,0.60553747314314,283.15,283.15,283.1499994630637,286.1087376391786,3.9682539682539675,1.8989706183588533,53207.45810135413,286.4095937463157,286.4047956391142,2.5286383802326102,1.0049156018424417,1.0200973959312607,0.8401347523385526,0.5897204621814639,0.27391280169595533,0.2766314667089111,0.288266399026727,0.2911050608439501,0.35312014016962434,0.35340118596466824,297.15,293.15,297.15758319923395,297.3705613415152,297.1336082452568,297.1495818063504,297.4483995815221,297.25194683477565,0.0,2514.4602970417604,200.38294284758396,1109.5541674808978,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135960.0,21135960.0,293.09466578947365,287.575304254835,0.550191,489.119989636187,1.0,1.0,1.0,3.0,0.6053868425313501,283.15,283.15,283.1499995041841,286.1147177685399,3.9682539682539675,1.8947691839691947,53211.2693378086,286.4164010526315,286.4117216727059,2.5319562825682818,1.0051793376367195,1.0204824451480563,0.840468646008096,0.5918784572004778,0.273880302074667,0.27662378121587905,0.28825853304471144,0.29112421330151916,0.35389334512118253,0.3541846364278812,297.15,293.15,297.1579397715653,297.36624711699864,297.13382119098446,297.1495072121402,297.44937354525007,297.25137776738774,0.0,2514.268586479094,199.9498199474669,1116.1931645748562,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21135996.0,21135996.0,293.0889645605263,287.57157271587687,0.5502703910000001,486.9769915938681,1.0,1.0,1.0,3.0,0.6052362542698702,283.15,283.15,283.1499978625896,286.1217888926142,3.9682539682539675,1.8868189143718976,53243.509995308006,286.42324252736836,286.4176512687612,2.5325411042907895,1.005438401366383,1.0207155405266928,0.8408902606922978,0.5915211296466089,0.27384657784636074,0.2765856317467378,0.28824823164309754,0.291111246310862,0.35466491216357743,0.35494388154652684,297.15,293.15,297.15829013054395,297.3629271498611,297.13402194851403,297.14940191170854,297.45033615430606,297.2509954589868,0.0,2513.5677183048374,199.22422307994586,1116.1459856865145,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136032.0,21136032.0,293.0832355368421,287.56795333383883,0.550359808,484.8399896569146,1.0,1.0,1.0,3.0,0.6050858766847385,283.15,283.15,283.1499964993886,286.1303907566781,3.9682539682539675,1.8768781359269313,53286.29765870975,286.4301173557894,286.4233369821076,2.531759440816977,1.005708004006659,1.0208801460160601,0.8414229217786973,0.5898966253713451,0.27381395451929735,0.27653318572278346,0.2882345027025577,0.2910800858357705,0.35543788679482974,0.3556927315229019,297.15,293.15,297.15865475374676,297.3610688415789,297.13422951314317,297.1492590057079,297.4512871582188,297.25089985447914,0.0,2512.23915825296,198.32483168756275,1112.735659182325,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136068.0,21136068.0,293.0774793973684,287.5644434110994,0.550459017,482.7095833162042,1.0,1.0,1.0,3.0,0.6049357996075195,283.15,283.15,283.14999549400034,286.1400282253443,3.9682539682539675,1.8656971828629503,53332.725054117735,286.43702472315783,286.42905423079714,2.5300932490249095,1.0059940417115818,1.02100797928216,0.8420834470865326,0.5874444475864493,0.273783222008892,0.2764723418497603,0.2882177031081741,0.29103580252930705,0.3562129006015529,0.3564356495674228,297.15,293.15,297.1590480132845,297.36081421541473,297.1344536076567,297.14908425028267,297.4522374491129,297.25112750715033,0.0,2510.479370393711,197.30496212720587,1107.1549044238338,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136104.0,21136104.0,293.0716968210526,287.5610402505456,0.550567784,480.5863720626147,1.0,1.0,1.0,3.0,0.6047861283006435,283.15,283.15,283.1499957748435,286.1502312484369,3.9682539682539675,1.8550553144198783,53367.7760310772,286.4439638147367,286.4353666000486,2.529035226634183,1.0063060273256799,1.0211874518698665,0.8428719304761131,0.5855325578942918,0.2737557800328493,0.27642023407285893,0.28819880599045744,0.2909951597164933,0.35699150424809917,0.35718613397983545,297.15,293.15,297.159490401417,297.36211368380424,297.13470993568626,297.14889176482285,297.4532055466692,297.25168226647986,0.0,2508.5322780354286,196.29862063161772,1103.038781375748,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136140.0,21136140.0,293.0658884868421,287.55774115577975,0.550685875,478.47095538702365,1.0,1.0,1.0,3.0,0.6046368326598376,283.15,283.15,283.1499965681142,286.15957445908845,3.9682539682539675,1.8464247084691379,53382.97773416893,286.45093381578937,286.44242132581286,2.5294895258283563,1.0066460526299734,1.0214744113599412,0.8436819823481536,0.5849859930921463,0.27373200859252095,0.27638769136632163,0.2881803320777797,0.2909702103085516,0.3577749790057766,0.3579533336435014,297.15,293.15,297.15998217379854,297.36362622178626,297.13500011368245,297.1487134453325,297.4542050232772,297.25230539557543,0.0,2507.009245945363,195.43275455889912,1102.5613384832916,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136176.0,21136176.0,293.06005507368417,287.55454343132095,0.550813056,476.36393278030874,1.0,1.0,1.0,3.0,0.6044878297906843,283.15,283.15,283.1499969950057,286.1685428028934,3.9682539682539675,1.8382595063779643,53392.616888205346,286.4579339115789,286.449616926068,2.5303750053027945,1.007006306270183,1.0218062584565522,0.8444787510641807,0.5848100920153059,0.2737105265599683,0.2763623035250647,0.28816231690946104,0.29094994695163323,0.3585620392957205,0.3587277878012108,297.15,293.15,297.16050241931566,297.36491379293216,297.13530584604507,297.148548559556,297.45521718712916,297.2528975609956,0.0,2505.7103220841236,194.59576076573575,1103.0896892533908,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136212.0,21136212.0,293.0541972605263,287.551444382801,0.550949093,474.2659037333477,1.0,1.0,1.0,3.0,0.6043390482272284,283.15,283.15,283.1499973061861,286.1772913249703,3.9682539682539675,1.8304653827271757,53398.30342157703,286.46496328736833,286.45690586507146,2.531565318545131,1.007381190083311,1.022170300394319,0.8452560054814543,0.5848953109355116,0.27369063353835027,0.27634192027657306,0.28814473514092004,0.2909332032587606,0.3593518305579129,0.35950757738328043,297.15,293.15,297.1610397453849,297.36591896453166,297.1356199523895,297.1483951319789,297.45623506007286,297.2534417708716,0.0,2504.5473787601973,193.78372656578568,1104.3277901277843,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136248.0,21136248.0,293.04831572631576,287.54844131715527,0.551093752,472.1774677370182,1.0,1.0,1.0,3.0,0.6041904921441333,283.15,283.15,283.1499975564497,286.1858017786104,3.9682539682539675,1.8231321229953636,53400.01242480532,286.472021128421,286.46427370731226,2.5330661243190695,1.0077696365050248,1.0225658053200941,0.8460010849981854,0.585247735155803,0.2736721753294559,0.27632639975971685,0.2881277377081627,0.290920263378026,0.36014457258784854,0.36029290963104377,297.15,293.15,297.1615870478901,297.3665020223489,297.13593800572784,297.1482553085086,297.4572551396169,297.2539075048185,0.0,2503.5076751637725,193.00634736474703,1106.2927114012746,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136284.0,21136284.0,293.04241114999996,287.5455315428084,0.551246799,470.09922428219795,1.0,1.0,1.0,3.0,0.6040420868179152,283.15,283.15,283.1499977821512,286.1941412626387,3.9682539682539675,1.8160752449246849,53399.53180573613,286.4791066199999,286.4716854644423,2.5347747496143547,1.0081665462242024,1.0229818240336688,0.8467206639789836,0.5857796239680708,0.2736545894154766,0.2763140540162804,0.28811112610557554,0.2909099114058569,0.36093920133876756,0.3610819243823685,297.15,293.15,297.1621380860573,297.3667626299239,297.1362568200607,297.14812457162475,297.4582729669884,297.25431101493103,0.0,2502.549414155702,192.2505575484167,1108.7473918262997,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136320.0,21136320.0,293.0364842105263,287.54271236985426,0.551408,468.03177285976466,1.0,1.0,1.0,3.0,0.6038938653157714,283.15,283.15,283.1499979773509,286.20226449396233,3.9682539682539675,1.8094287012005947,53396.203002083,286.48621894736834,286.47914439334335,2.536736454963122,1.008572842277947,1.0234219730020895,0.8474032828701273,0.5865310081959126,0.2736379500759093,0.27630545780068133,0.2880950012923883,0.2909027689858609,0.36173607012934905,0.3618753990528586,297.15,293.15,297.1626891950473,297.36657296449243,297.1365739160473,297.14800518088987,297.45928353255033,297.2546249578055,0.0,2501.6866415866184,191.52838150678238,1111.802113876617,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136356.0,21136356.0,293.03053558684206,287.5399811102303,0.551577121,465.97571296059596,1.0,1.0,1.0,3.0,0.6037457931790992,283.15,283.15,283.1499981602584,286.210183202741,3.9682539682539675,1.8030588959091955,53391.40442742442,286.4933572957894,286.48661873237586,2.5389018185070054,1.008985685405729,1.0238805473881665,0.8480494409736667,0.5874598981351006,0.273622121654443,0.2762998619841128,0.2880792869477412,0.29089825990727247,0.3625349883648481,0.36267258986000483,297.15,293.15,297.16323501283955,297.36596295767396,297.13688865777135,297.14789526932213,297.46028725390505,297.2548538303024,0.0,2500.903445695298,190.83060256111844,1115.3472745328675,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136392.0,21136392.0,293.0245659578947,287.5373350778876,0.551753928,463.93164407556947,1.0,1.0,1.0,3.0,0.603597857056316,283.15,283.15,283.1499983168199,286.2179227391077,3.9682539682539675,1.796973877553991,53385.172875098535,286.50052085052624,286.4941115909651,2.541253452987949,1.009403970770073,1.02435552113801,0.8486598968269314,0.588551560713513,0.27360707929718886,0.27629703177031245,0.2880639257836326,0.2908961717448304,0.3633356603156694,0.3634731666394287,297.15,293.15,297.16377372504223,297.3649499807518,297.1372012860963,297.14779376299487,297.46128106747926,297.2549999644729,0.0,2500.1884526071103,190.15825703441337,1119.3427185860678,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136428.0,21136428.0,293.01857600263156,287.5347715889544,0.5519381870000001,461.900165695563,1.0,1.0,1.0,3.0,0.6034500699414027,283.15,283.15,283.1499984561768,286.22545881415107,3.9682539682539675,1.7912441539875021,53377.46988884109,286.507708796842,286.50162016812544,2.5438067328328655,1.0098269850258663,1.024847027026334,0.8492245382537202,0.5898199194257088,0.2735940879352048,0.2762979672158369,0.28804891652570674,0.290896701084291,0.3641381908992747,0.36427739669989384,297.15,293.15,297.1642987459393,297.36345021602494,297.1375244135498,297.1477011322679,297.4622575242997,297.25504640641634,0.0,2499.5472715974834,189.51877552608983,1123.830810373534,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136464.0,21136464.0,293.01256639999997,287.5322879618951,0.552129664,459.88187731145416,1.0,1.0,1.0,3.0,0.6033023410999189,283.15,283.15,283.14999859449625,286.2329080787969,3.9682539682539675,1.7855665301725117,53369.87308809179,286.51492031999993,286.50912867742903,2.5464381826340583,1.0102518638806486,1.0253450387329184,0.8497709541270608,0.5911566451750608,0.27358168541600303,0.2763003383762289,0.28803406066445325,0.2908982762909726,0.3649415771198607,0.36508310498275803,297.15,293.15,297.1648182839059,297.361758514066,297.1378487733866,297.1476121718319,297.463228960156,297.2550533406693,0.0,2498.9369344796805,188.88543197947416,1128.5191603662392,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136500.0,21136500.0,293.00653782894733,287.5298815176636,0.5523281250000001,457.8773784141207,1.0,1.0,1.0,3.0,0.6031547954731377,283.15,283.15,283.1499987028276,286.2400940451126,3.9682539682539675,1.780344699218983,53360.89716972504,286.5221546052631,286.51664324800583,2.5493119042054064,1.0106810129993216,1.0258614553851322,0.8502513848888481,0.5927070474820154,0.27357079469089135,0.27630703814365054,0.28801957700703584,0.29090299654063584,0.36574757142960374,0.3658935269079119,297.15,293.15,297.165312902942,297.35941931120243,297.1381694928066,297.14753355714754,297.4641751463611,297.2549220820919,0.0,2498.4137649571153,188.29604410613268,1133.8078528219476,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136536.0,21136536.0,293.00049096842105,287.52754957985127,0.552533336,455.88726849444026,1.0,1.0,1.0,3.0,0.6030072905321334,283.15,283.15,283.1499988067344,286.2472225207235,3.9682539682539675,1.775149316284524,53352.28153869661,286.52941083789466,286.52415827248115,2.552238152228342,1.011110818362868,1.0263817659973833,0.8507152165508819,0.5943038849502217,0.27356015515293486,0.27631465192825416,0.2880051393485339,0.29090841522075345,0.36655412745685534,0.3667049977794493,297.15,293.15,297.16580046029736,297.3569296994544,297.13848765642797,297.14745685245896,297.46511353794847,297.25475764131744,0.0,2497.9094964561323,187.71095868595356,1139.240224535314,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136572.0,21136572.0,292.9944264973684,287.5252894748295,0.552745063,453.9121470432905,1.0,1.0,1.0,3.0,0.6028598964374248,283.15,283.15,283.14999890035807,286.25419016978043,3.9682539682539675,1.7702030827051392,53343.30072265689,286.5366882031578,286.53167509485377,2.5553066057075013,1.0115424597147058,1.0269123147356531,0.8511340181810187,0.5960268080399475,0.2735502052546871,0.27632469087376826,0.2879908434202746,0.29091566122209245,0.3673622704379347,0.36751931750400074,297.15,293.15,297.16626896216303,297.3540303019433,297.1387989679919,297.1473855386986,297.46603180926274,297.2545031160119,0.0,2497.456456788252,187.15136737098993,1145.0386647524028,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136608.0,21136608.0,292.9883450947368,287.5230985318875,0.552963072,451.9526135515492,1.0,1.0,1.0,3.0,0.6027125945105033,283.15,283.15,283.1499989803669,286.26102759774295,3.9682539682539675,1.7654506451805343,53334.307171391265,286.54398588631574,286.5391929596127,2.55848828778283,1.0119753290079059,1.0274507259139802,0.8515110633123348,0.5978501970437095,0.27354069625844935,0.2763365502270002,0.28797667010872124,0.29092437783202596,0.3681720967263748,0.36833625259550173,297.15,293.15,297.1667191186797,297.3507834362067,297.1391014454067,297.1473188747527,297.4669344443083,297.2541714638708,0.0,2497.0427422914368,186.61260013757726,1151.136189226766,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136644.0,21136644.0,292.98224743947367,287.5209740833642,0.553187129,450.0092675100939,1.0,1.0,1.0,3.0,0.6025653361939829,283.15,283.15,283.14999905478334,286.26780337916506,3.9682539682539675,1.7607489073106588,53325.61520093703,286.55130307263147,286.5467118527313,2.5617239769470794,1.0124087753915647,1.027993082367729,0.8518685658849371,0.5997212842299668,0.27353139578570157,0.2763493188743373,0.28796253987398407,0.2909338293928107,0.36898263978463275,0.3691544066913976,297.15,293.15,297.16716068290043,297.3473720792918,297.13939982174094,297.1472542244941,297.4678286652099,297.25380309472746,0.0,2496.6478081265614,186.0804848464644,1157.3882546087548,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136680.0,21136680.0,292.9761342105263,287.5189134647748,0.553417,448.0827084098024,1.0,1.0,1.0,3.0,0.6024181678321359,283.15,283.15,283.1499991185308,286.2744593728459,3.9682539682539675,1.7562478541468858,53316.94851711416,286.5586389473683,286.554234426577,2.5650639748668578,1.0128431590417069,1.0285425377546715,0.8521814888523538,0.6016851503272447,0.2735224192564622,0.2763636858224461,0.2879484331298355,0.29094458981055366,0.36979469691168937,0.36997503952084804,297.15,293.15,297.1675823448952,297.3436209294301,297.1396871296665,297.14719308908406,297.46870149445454,297.2533569975061,0.0,2496.2873618065764,185.57003813275895,1163.9230710563165,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136716.0,21136716.0,292.9700060868421,287.51691401493264,0.553652451,446.1735357415524,1.0,1.0,1.0,3.0,0.6022710629252557,283.15,283.15,283.1499974054565,286.28237060193646,3.9682539682539675,1.7481284982068166,53334.38104132586,286.56599269578936,286.5609268218813,2.5657074266614344,1.0132750864676345,1.0289418837023676,0.8525687544273407,0.601167055569067,0.27351267698955967,0.27634793850186573,0.28793218154601996,0.2909231704382388,0.37060593633112365,0.3707721917886047,297.15,293.15,297.16799736602144,297.340766687888,297.13996446504586,297.14710605044587,297.4695604213582,297.2530789981519,0.0,2495.3940445392846,184.76490843535137,1163.6646398671073,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136752.0,21136752.0,292.9638637473684,287.51497307606525,0.553893248,444.2823489962215,1.0,1.0,1.0,3.0,0.6021241974884519,283.15,283.15,283.14999608801105,286.2918114623302,3.9682539682539675,1.7383309096603372,53361.636118804105,286.5733635031578,286.56743363052254,2.565004344490756,1.0137136750734823,1.029268681010272,0.853062545573474,0.5994056952463568,0.2735037520885894,0.27631744241223877,0.2879139427873187,0.29088442516787855,0.37141828490237294,0.3715584809687546,297.15,293.15,297.168414469233,297.339302614072,297.1402422608744,297.1469981506932,297.4704066407429,297.2530728271231,0.0,2493.8910275261183,183.8142219766899,1160.003559367086,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136788.0,21136788.0,292.9577078710526,287.51308799392524,0.5541391569999999,442.4097476646875,1.0,1.0,1.0,3.0,0.6019776553166322,283.15,283.15,283.14999512174677,286.3022288337717,3.9682539682539675,1.7274775329860435,53393.18050803384,286.58075055473677,286.5739476660704,2.563431585633051,1.014164744498288,1.029554989660433,0.8536800850079723,0.5968344189247745,0.2734965017894063,0.276278287890811,0.28789412766305733,0.2908338704852897,0.3722324212250703,0.3723385436419074,297.15,293.15,297.1688483273612,297.33937903924556,297.14053135243614,297.14687512227897,297.47125180373797,297.253377129012,0.0,2491.978033637369,182.76458065644465,1154.1537558289938,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136824.0,21136824.0,292.9515391368421,287.5112561178962,0.554389944,440.5563312378279,1.0,1.0,1.0,3.0,0.6018315428995152,283.15,283.15,283.14999551016143,286.3130475482964,3.9682539682539675,1.7173924020157216,53414.42763072159,286.5881530357894,286.58095166722677,2.562482204018904,1.0146369682082717,1.0298897928954271,0.8544217725991113,0.5948202030690348,0.2734922810188392,0.2762478857761871,0.28787381742450424,0.29078890497726384,0.3730498305767329,0.3731260748181384,297.15,293.15,297.16931731804823,297.3409478463035,297.14084652411685,297.14675150276094,297.4721140982523,297.25399545789645,0.0,2489.917059140945,181.76047913325158,1149.8553754937584,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136860.0,21136860.0,292.9453582236842,287.50947480109295,0.554645375,438.7226992065206,1.0,1.0,1.0,3.0,0.6016858231887658,283.15,283.15,283.1499963217835,286.3227945120122,3.9682539682539675,1.7092295986250055,53419.3548037876,286.5955701315789,286.5885042411362,2.5630490309986276,1.015131080378596,1.0303279277895403,0.8551822648783625,0.5941783863207839,0.2734911260134618,0.27623692156751345,0.28785487592526626,0.2907614067829889,0.3738714627285307,0.37393006818444735,297.15,293.15,297.16981882749633,297.34268378750704,297.14118504386244,297.1466501297094,297.4730025863254,297.25466807498015,0.0,2488.3027272917775,180.90539012341824,1149.3182974532856,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136896.0,21136896.0,292.9391658105263,287.50774140045695,0.554905216,436.90945106164304,1.0,1.0,1.0,3.0,0.6015404126396515,283.15,283.15,283.14999675189983,286.33208718382747,3.9682539682539675,1.70152536066997,53420.52895470767,286.60300102736835,286.59613847060615,2.564052440309906,1.0156402458523182,1.0308065812082141,0.8559276567326872,0.5939168824295592,0.2734917401802722,0.2762328043681914,0.28783697502378924,0.2907396023173683,0.37469611741000053,0.3747409204528657,297.15,293.15,297.17033545830355,297.3441631722071,297.1415304648843,297.1465656346285,297.47389972646124,297.2552988912969,0.0,2486.9123153928026,180.0864434437447,1149.8375585626507,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136932.0,21136932.0,292.9329625763158,287.5060532768462,0.555169233,435.1171862940732,1.0,1.0,1.0,3.0,0.6013952352721327,283.15,283.15,283.1499970715315,286.3411084741011,3.9682539682539675,1.694202079102344,53418.97275435022,286.61044490842096,286.6038277265228,2.5653618477471243,1.016159998307837,1.0313136643196068,0.8566522824182456,0.5939215789341694,0.27349354375704027,0.27623338201986697,0.2878199325708589,0.2907219612349605,0.37552307080280484,0.3755567331318768,297.15,293.15,297.1708592917921,297.34533827794127,297.1418778346748,297.1464945972959,297.47480025600925,297.2558740515427,0.0,2485.6587185999365,179.29897281800203,1151.0965448380184,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21136968.0,21136968.0,292.92674919999996,287.5044077951202,0.555437192,433.3465043946885,1.0,1.0,1.0,3.0,0.6012503004226989,283.15,283.15,283.1499973301524,286.3498400135704,3.9682539682539675,1.6873300481953486,53414.7052072981,286.61790095999993,286.6115590612183,2.566986827416687,1.016689372921185,1.0318486886079272,0.8573430247018442,0.5942021259399733,0.27349638889512035,0.27623855272903464,0.28780393352530964,0.2907087968125405,0.37635260501425954,0.3763777850189851,297.15,293.15,297.17138384324886,297.34606335634123,297.1422227625906,297.14643895540036,297.4757021028863,297.2563622040935,0.0,2484.5323279042186,178.5506593954834,1153.12213863856,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137004.0,21137004.0,292.9205263605263,287.5028023242195,0.555708859,431.5980048543669,1.0,1.0,1.0,3.0,0.6011055287968641,283.15,283.15,283.1499975636087,286.358368193788,3.9682539682539675,1.68074388317904,53408.97404073458,286.6253683673683,286.6193112091757,2.5688234889855055,1.0172246083675391,1.0324019062876557,0.8580068912596578,0.5946683129559615,0.2734998497197898,0.27624672291444036,0.2877886483245383,0.2906986829959993,0.3771838021900106,0.377202338561533,297.15,293.15,297.17190616906885,297.34644488605585,297.1425642698498,297.14639362347333,297.4766016223838,297.25678211416636,0.0,2483.4901231486024,177.82811814797634,1155.6651597820244,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137040.0,21137040.0,292.91429473684207,287.5012342372402,0.555984,429.87228716398573,1.0,1.0,1.0,3.0,0.600960952710313,283.15,283.15,283.1499977675061,286.36664634543723,3.9682539682539675,1.6745415053919155,53401.42705499253,286.63284631578944,286.6270822969162,2.5709121725099577,1.017765980248199,1.0329759890533163,0.8586329558114951,0.5953563637857822,0.27350393619009405,0.2762583535436568,0.2877742565885263,0.29069227073278775,0.37801695311914946,0.37803106161360345,297.15,293.15,297.1724219650186,297.34636094245667,297.1428992846837,297.1463608165469,297.4774948594835,297.25710757363794,0.0,2482.5451929276082,177.1406712176127,1158.827621192992,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137076.0,21137076.0,292.9080550078947,287.4997009115035,0.556262381,428.169950814423,1.0,1.0,1.0,3.0,0.6008165437135242,283.15,283.15,283.1499979569236,286.37469132751517,3.9682539682539675,1.6686238527314912,53393.01993527019,286.64033399052624,286.634851505706,2.573212242256249,1.0183114910271498,1.0335665729947525,0.8592202502251166,0.5962313718540652,0.27350842223399385,0.2762727613799289,0.28776073637576394,0.2906890852557408,0.37885205123953564,0.3788634599929004,297.15,293.15,297.1729273182353,297.34582573393175,297.1432258041399,297.1463395523315,297.4783832107277,297.2573403238732,0.0,2481.6840883234995,176.48096911013275,1162.516925077518,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
