,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21137112.0,21137112.0,292.9018078526316,287.49819972861974,0.556543768,426.49159529655617,1.0,1.0,1.0,3.0,0.6006722916464489,283.15,283.15,283.14999811999274,286.3825233612787,3.9682539682539675,1.6630048778747775,53383.695050852606,286.647830576842,286.6426219431157,2.5757106348441785,1.0188603541971923,1.0341721762597933,0.8597683869015579,0.597282234047861,0.27351321851210453,0.2762897228016225,0.28774802469850697,0.2906889646287143,0.37968888257329036,0.3796993230180526,297.15,293.15,297.1734206619611,297.3448454330322,297.14354301543784,297.14632878474185,297.47926361418916,297.2574803018724,0.0,2480.8973060301482,175.8503222555703,1166.7024370647557,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137148.0,21137148.0,292.89555394999996,287.4967280745473,0.5568279270000001,424.8378201012631,1.0,1.0,1.0,3.0,0.6005281785743307,283.15,283.15,283.14999826685505,286.3901589341978,3.9682539682539675,1.6576427084746268,53373.91826663469,286.65533525999996,286.65038608125155,2.578379735616696,1.0194110992403589,1.0347897344414025,0.860276087904938,0.598485424514524,0.2735181638172385,0.2763087735638354,0.2877360773599148,0.2906915782462325,0.3805272376369414,0.3805382298746275,297.15,293.15,297.1738987656383,297.3434347625274,297.14384928709006,297.1463273316955,297.4801325634662,297.25752854208355,0.0,2480.175707233433,175.24581330115905,1171.322764425934,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137184.0,21137184.0,292.88929397894736,287.4952833396474,0.557114624,423.20922471942134,1.0,1.0,1.0,3.0,0.6003841664711834,283.15,283.15,283.14999840521415,286.3976511558989,3.9682539682539675,1.6524564005594324,53363.932749157015,286.6628472252631,286.6581447753751,2.5811729093353057,1.0199631776805416,1.035415987132038,0.8607540718148949,0.5997992231789404,0.2735232198683213,0.2763293523259401,0.28772471929157106,0.29069621079148283,0.381366848315057,0.3813794161447507,297.15,293.15,297.1743655840121,297.3417098685977,297.14414756611103,297.14633301210455,297.48099530650654,297.25751026746644,0.0,2479.5016232245607,174.65960582604282,1176.2640597146178,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137220.0,21137220.0,292.883028618421,287.493862918732,0.5574036250000001,421.6064086419087,1.0,1.0,1.0,3.0,0.6002403287163613,283.15,283.15,283.149998521926,286.4048926303625,3.9682539682539675,1.6476038857912247,53353.62867997197,286.6703656578947,286.6658881245118,2.584172377931744,1.020516420205504,1.0360554969197402,0.86117369235044,0.6012977978931022,0.2735283350755194,0.27635233440561335,0.2877145013008918,0.29070436907587566,0.3822088046086459,0.3822247181427339,297.15,293.15,297.1748077896879,297.3394115846401,297.1444290248307,297.1463515351973,297.4818440077432,297.25736878841985,0.0,2478.905405837637,174.1081752785145,1181.7382345269295,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137256.0,21137256.0,292.8767585473684,287.4924642111089,0.557694696,420.0299713596027,1.0,1.0,1.0,3.0,0.6000965215054017,283.15,283.15,283.1499986356527,286.4120901903864,3.9682539682539675,1.6427798870112134,53343.56188689533,286.6778897431578,286.6736287320669,2.587208301950944,1.0210698408064305,1.0366975040911928,0.8615829374797779,0.6028288147521866,0.2735334574239615,0.27637577515899775,0.28770448301703533,0.2907131895099999,0.3830511597460419,0.38307075174796107,297.15,293.15,297.17524557517504,297.3370124061048,297.1447074702829,297.14637228388403,297.48268991664395,297.25720553041816,0.0,2478.3230120972876,173.5607792343865,1187.3199056583835,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137292.0,21137292.0,292.8704844447368,287.49108462061935,0.5579876029999999,418.4805123633812,1.0,1.0,1.0,3.0,0.5999528689741743,283.15,283.15,283.14999823414036,286.4192547002718,3.9682539682539675,1.6374987437471125,53339.11248227011,286.68541866631574,286.68118491830427,2.589808885730805,1.0216224642184228,1.0373158467980108,0.8619464481124428,0.6039558444589883,0.2735383314261644,0.2763943537048177,0.28769515057710304,0.2907179163884581,0.38389533116300756,0.3839150536299151,297.15,293.15,297.1756561270074,297.33422645686124,297.1449667380579,297.14639955163864,297.48351557359945,297.25695288943297,0.0,2477.7235165249085,172.98320194479606,1191.8014420750249,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137328.0,21137328.0,292.86420698947364,287.489721555673,0.558282112,416.9586311441218,1.0,1.0,1.0,3.0,0.5998093433983868,283.15,283.15,283.1499964514185,286.42825709148036,3.9682539682539675,1.6286704526626763,53359.96890999004,286.69295161263153,286.68806710915817,2.589667770859615,1.022175015625757,1.037781207802003,0.8624152711363993,0.6025587885868413,0.2735428791527229,0.2763821743562792,0.2876836175036545,0.2906895281907012,0.384739118117497,0.38473551601087425,297.15,293.15,297.17606400706967,297.3327214157991,297.14522033795896,297.1464003814456,297.48433012477756,297.2569472534102,0.0,2476.3943340987926,172.10980466922126,1189.2634275723647,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137364.0,21137364.0,292.8579268605263,287.4883724292764,0.558577989,415.46492719270213,1.0,1.0,1.0,3.0,0.599666100794648,283.15,283.15,283.14999534734767,286.4384556970489,3.9682539682539675,1.618886230771227,53385.72232358123,286.7004877673684,286.69492110073816,2.5885447831318076,1.0227356071848368,1.0381952813946402,0.8629903036649189,0.6002525178434077,0.2735485534460046,0.2763593972041627,0.2876712867807488,0.29064884707263755,0.38558457332040696,0.38554862743652085,297.15,293.15,297.1764783210041,297.33255230734983,297.1454795430106,297.14639154889517,297.4851438892891,297.25720912190974,0.0,2474.5879022166105,171.14956347990807,1184.2149434538019,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137400.0,21137400.0,292.8516447368421,287.4870346590567,0.558875,414.0,1.0,1.0,1.0,3.0,0.5995232476765587,283.15,283.15,283.1499944632102,286.4495255164169,3.9682539682539675,1.6081746723712032,53415.344626777456,286.70802631578937,286.7017757542,2.5866015241007787,1.0233101909286813,1.0385736345519672,0.8636955087051073,0.5971779860585181,0.27355615368064023,0.2763288179548462,0.28765842077848625,0.29059788913938345,0.38643239155466913,0.38635654249255713,297.15,293.15,297.1769126073668,297.3339413707925,297.1457534247309,297.1463766409779,297.4859660111318,297.257790011,0.0,2472.4172727081113,170.10182335485524,1177.0801007805383,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137436.0,21137436.0,292.8453612973684,287.4857056672807,0.559172911,412.55155966968863,1.0,1.0,1.0,3.0,0.5993808575967854,283.15,283.15,283.1499955558171,286.4601711677621,3.9682539682539675,1.5997616759645952,53423.88217747823,286.7155664431578,286.7093236086621,2.5864463233049486,1.0239069073185119,1.0390657262615302,0.864487783820041,0.5957303972559391,0.27356707901877253,0.27632008629574334,0.28764717809758006,0.29056759831459233,0.38728468829123047,0.38718286908497396,297.15,293.15,297.1773819603281,297.336338051176,297.1460561795357,297.14638190483606,297.4868206024463,297.2585957396645,0.0,2470.416507854509,169.23112334123172,1174.4671455399457,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137472.0,21137472.0,292.8390772210526,287.4843828808692,0.559471488,411.10685623019316,1.0,1.0,1.0,3.0,0.5992388061248131,283.15,283.15,283.1499962444225,286.46988142601816,3.9682539682539675,1.5922084816207795,53425.32131548738,286.72310733473677,286.7170418849071,2.5871031288501123,1.0245188170458541,1.0396186837168797,0.865279836933533,0.5950094851159832,0.2735798618160673,0.2763224472491571,0.2876377562017832,0.290547879567958,0.38814040537084726,0.38801947882588816,297.15,293.15,297.1778701640432,297.33863191226374,297.1463697660381,297.1464087639363,297.4876951376184,297.25939514877996,0.0,2468.7869293918625,168.42945174600828,1173.8820959469788,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137508.0,21137508.0,292.8327931868421,287.48306373140593,0.559770497,409.66579905951914,1.0,1.0,1.0,3.0,0.5990970920260301,283.15,283.15,283.14999664054915,286.47910722122015,3.9682539682539675,1.5851635851327308,53423.18749681936,286.7306481757894,286.7248059208969,2.5882181378783824,1.0251435600845447,1.0402113944033935,0.8660479629687534,0.5946899304238614,0.2735939454494971,0.2763314656612239,0.28763022360343926,0.2905350883416506,0.38899933306121337,0.3888633926898942,297.15,293.15,297.17836656057204,297.3405312993987,297.1466842674202,297.1464566393545,297.4885784497943,297.2601234433079,0.0,2467.376992474101,167.6707472569972,1174.4237289327364,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137544.0,21137544.0,292.8265098736842,287.4817456551417,0.560069704,408.228297535672,1.0,1.0,1.0,3.0,0.59895556703102,283.15,283.15,283.14999696408074,286.48808944019316,3.9682539682539675,1.578433496554252,53419.12842897803,286.73818815157887,286.73259321292045,2.589582566041104,1.0257749017677045,1.0408252405225233,0.8667964163951702,0.594589245623016,0.2736086573580894,0.2763439670808355,0.28762385975099325,0.29052620076563607,0.38986020440994523,0.3897113616249459,297.15,293.15,297.1788646814236,297.34213675537126,297.14699721911995,297.1465171205792,297.4894667052767,297.2607964963542,0.0,2466.075355738872,166.93968177403536,1175.5793268168136,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137580.0,21137580.0,292.82022796052627,287.4804260929937,0.560368875,406.7942610366575,1.0,1.0,1.0,3.0,0.5988143311174586,283.15,283.15,283.1499972274594,286.4966861583229,3.9682539682539675,1.5722111299600572,53412.37287026644,286.7457264473684,286.7403953141374,2.59132567866128,1.026414549122768,1.0414694053383209,0.867501356709134,0.5948226189086914,0.2736240642266591,0.2763614392383664,0.28761945535740546,0.29052347575190635,0.3907240766568642,0.3905655906039823,297.15,293.15,297.17935778757106,297.3431482761545,297.1473026926711,297.1465975221327,297.4903570761629,297.26135267093844,0.0,2464.9270785846325,166.25448722417318,1177.671596602938,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137616.0,21137616.0,292.8139481263158,287.4791024905405,0.5606677760000001,405.36359894048087,1.0,1.0,1.0,3.0,0.5986732605879029,283.15,283.15,283.1499974666123,286.50505402912574,3.9682539682539675,1.5662836535817486,53404.377753243316,286.753262248421,286.7481982371077,2.593284229576268,1.02705797785553,1.0421299044088126,0.8681754623932659,0.595247000676597,0.27363973686077936,0.27638160361504693,0.2876162463973184,0.29052436447215596,0.39158961717131746,0.3914233744679335,297.15,293.15,297.17984410036644,297.3437619857444,297.14760142675067,297.1466894158854,297.49124485657467,297.2618283570643,0.0,2463.864312638578,165.5970808039478,1180.3007321903276,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137652.0,21137652.0,292.80767104999995,287.4777722980112,0.560966173,403.9362206251478,1.0,1.0,1.0,3.0,0.598532339627482,283.15,283.15,283.14999769434405,286.513209435756,3.9682539682539675,1.5606202044194883,53395.37819029798,286.76079473999994,286.7559973261528,2.595436844273214,1.027704508907267,1.0428048342276162,0.8688197715107646,0.5958437113642924,0.2736556083418479,0.27640415279509783,0.287614159924372,0.2905285542135614,0.39245671071760363,0.3922843796841148,297.15,293.15,297.1803229773965,297.3439977329674,297.14789327818875,297.1467919295526,297.4921300117692,297.26222718597495,0.0,2462.879472353109,164.96492793667784,1183.4170022128874,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137688.0,21137688.0,292.8013974105263,287.47643297027065,0.561263832,402.5120354686638,1.0,1.0,1.0,3.0,0.598391656088734,283.15,283.15,283.14999787741533,286.5210155847523,3.9682539682539675,1.5553682748097486,53385.24312698294,286.7683231073683,286.7637760386454,2.597893150563391,1.0283540694632585,1.0435005341146593,0.8694067148254818,0.5967116481607514,0.27367155436595636,0.2764301952522597,0.28761405881759194,0.2905381704409192,0.3933265433716415,0.39315069457333424,297.15,293.15,297.18078258739394,297.3435506034433,297.14816975989714,297.1469118989974,297.4930090641337,297.2624847827731,0.0,2462.013060853545,164.3733659071266,1187.2996075472554,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137724.0,21137724.0,292.79512788684207,287.4750819667995,0.561560519,401.0909528490343,1.0,1.0,1.0,3.0,0.5982510708744927,283.15,283.15,283.14999805214757,286.52867618261865,3.9682539682539675,1.5502978911228253,53374.71165193961,286.7758465357894,286.7715453151703,2.6004746682098436,1.0290044896218593,1.0442044734066902,0.8699679242294382,0.5976917119590696,0.27368748057486186,0.2764576418342424,0.28761481096630115,0.29055008425966405,0.3941974762965631,0.39401920956049397,297.15,293.15,297.18123270260253,297.3428061276978,297.1484389715804,297.1470390580795,297.493883666049,297.26268010520187,0.0,2461.195350405558,163.80016793376237,1191.504610270973,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137760.0,21137760.0,292.7888631578947,287.47371675166966,0.561856,399.67288214426486,1.0,1.0,1.0,3.0,0.5981106634001523,283.15,283.15,283.14999820651127,286.536064623921,3.9682539682539675,1.5455366148138585,53363.813584224205,286.78336421052626,286.77928865296633,2.6032771605723473,1.0296551934113742,1.044921687777845,0.8704762995386547,0.5988708599778547,0.2737032116007116,0.2764874035850735,0.28761722086403585,0.29056622595429205,0.3950703906634196,0.39489168882040293,297.15,293.15,297.18166081201906,297.3414854161504,297.1486922185456,297.1471790625177,297.49474532535805,297.2627525669182,0.0,2460.464438181165,163.25901983840865,1196.2798641785948,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137796.0,21137796.0,292.78260390263154,287.4723347935145,0.562150041,398.25773273236103,1.0,1.0,1.0,3.0,0.5979703322642933,283.15,283.15,283.1499983534759,286.5433360758948,3.9682539682539675,1.540918358375402,53352.76458126644,286.79087531684206,286.7870201382845,2.606174627767489,1.0303059588595997,1.045644585061041,0.8709613175124523,0.6001353784890484,0.2737188577417389,0.27651816810238816,0.28762041967826035,0.2905842527069137,0.3959444575265069,0.39576602735603267,297.15,293.15,297.182079131104,297.33991465267565,297.14893850571013,297.1473252863508,297.49560565404147,297.26277264597644,0.0,2459.770785969624,162.73287340166527,1201.3078791007138,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137832.0,21137832.0,292.7763508,287.4709335654954,0.562442408,396.8454139913283,1.0,1.0,1.0,3.0,0.5978301879517546,283.15,283.15,283.14999847822907,286.5503152931718,3.9682539682539675,1.5366134781013598,53341.76632335392,286.79837903999993,286.79471573217654,2.60929748835463,1.0309556203758359,1.0463796063252164,0.8713827290500944,0.6016038371271624,0.27373411513157564,0.27655111849989467,0.28762562508068856,0.2906069333638585,0.39682097625169577,0.39664483016249247,297.15,293.15,297.1824687764234,297.33770095512796,297.14916474061613,297.1474857925002,297.4964512259591,297.26265429812537,0.0,2459.1654820204767,162.24048735261923,1206.927626345891,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137868.0,21137868.0,292.77010452894734,287.4695105452623,0.562732867,395.43583529917225,1.0,1.0,1.0,3.0,0.5976900922060251,283.15,283.15,283.14999859738145,286.5572178154512,3.9682539682539675,1.5324055489855843,53330.79934405279,286.8058745652631,286.8024003350066,2.612477539050532,1.0316046571727309,1.0471175070827574,0.871785633055183,0.6031241138131079,0.2737492283912856,0.27658461018589586,0.2876314167983204,0.290630909300652,0.397698150332336,0.3975248159541506,297.15,293.15,297.18284968247747,297.3353141155897,297.149385029995,297.1476501101454,297.49729140567854,297.26249806877723,0.0,2458.5824673253496,161.75872686913516,1212.7109461416717,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137904.0,21137904.0,292.76386576842106,287.4680632149107,0.563021184,394.0289060338983,1.0,1.0,1.0,3.0,0.597550099286517,283.15,283.15,283.1499987068025,286.56395699699215,3.9682539682539675,1.5283749912639306,53319.999292155844,286.8133610778946,286.8100610510218,2.6157779668871908,1.0322525462489098,1.0478613949781577,0.8721498436213022,0.6047535286108077,0.273764053014956,0.2766192135812037,0.2876384656777091,0.2906575734880312,0.3985768642480273,0.39840735327400323,297.15,293.15,297.18321262935973,297.33256184297454,297.1495929823546,297.14782286849663,297.49812312303084,297.2622626892433,0.0,2458.047038832904,161.2965601312081,1218.8235303887557,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137940.0,21137940.0,292.7576351973684,287.4665890609332,0.563307125,392.62453557351205,1.0,1.0,1.0,3.0,0.5974102503073077,283.15,283.15,283.1499987969846,286.57046797879985,3.9682539682539675,1.5245639108559803,53309.83498884714,286.8208377631578,286.8176840197024,2.619239324996431,1.032898269556111,1.048612498362077,0.8724537028211583,0.6065290102686871,0.27377836543673384,0.2766551627996386,0.2876475179135596,0.2906881655610092,0.39945802948999093,0.39929374737177425,297.15,293.15,297.1835478369329,297.32928586109193,297.1497818481448,297.14800796065737,297.4989414408767,297.26191298954075,0.0,2457.5745789609323,160.85987703135166,1225.3759358716875,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21137976.0,21137976.0,292.7514134947368,287.4650855741667,0.563590456,391.2226332960189,1.0,1.0,1.0,3.0,0.5972704217300703,283.15,283.15,283.1499988855779,286.5769466888868,3.9682539682539675,1.520818416622613,53299.532207619864,286.8283038063157,286.82530173918866,2.6227242184996222,1.0335436782461718,1.0493649216570908,0.8727490396551179,0.6083255182553742,0.273792605167434,0.27669136338271044,0.28765684993393736,0.29071937512222307,0.4003395263035368,0.40018070674202194,297.15,293.15,297.1838790991119,297.32593568731363,297.14996800930027,297.1481947644467,297.4997576372173,297.261547039478,0.0,2457.111110211266,160.42992137895746,1232.0112274261012,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138012.0,21138012.0,292.7452013394737,287.46355024973514,0.5638709430000001,389.8231085794245,1.0,1.0,1.0,3.0,0.5971306998919373,283.15,283.15,283.14999896507203,286.5832544197073,3.9682539682539675,1.5172329773842392,53289.85321263404,286.8357583926315,286.8328870957027,2.6263226951785037,1.034187104881028,1.0501220634249924,0.8729951122874899,0.6102251261664297,0.2738063946531717,0.27672845034582344,0.28766786582883863,0.29075365089519817,0.4012229089190953,0.401070568846058,297.15,293.15,297.18418812676884,297.32219350691577,297.1501389141442,297.148391171492,297.500560412454,297.261094426355,0.0,2456.6925998132715,160.019049285467,1238.968833547637,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138048.0,21138048.0,292.7389994105263,287.4619805869874,0.564148352,388.42587080173433,1.0,1.0,1.0,3.0,0.5969910654908415,283.15,283.15,283.14999903301054,286.5894229042756,3.9682539682539675,1.5137739765091924,53280.78204057476,286.84320070736834,286.84044350670445,2.6300096496896685,1.0348292157378498,1.050883027428371,0.8731976569894542,0.6122042415396785,0.2738198024249675,0.27676620173702693,0.28768045883529847,0.29079058302218214,0.4021082804857705,0.4019631397172541,297.15,293.15,297.1844793012341,297.3181275189732,297.1502970882727,297.1485964150143,297.501356073236,297.2605712793461,0.0,2456.309115997996,159.62361209067348,1246.1858143763575,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138084.0,21138084.0,292.73280838684207,287.4603740894305,0.564422449,387.03082934095386,1.0,1.0,1.0,3.0,0.5968514798950347,283.15,283.15,283.14999909656166,286.5955141355458,3.9682539682539675,1.51041208850019,53271.85146337398,286.8506299357894,286.84798404591555,2.633746525887667,1.035470489834853,1.051646281340164,0.8733758612049481,0.6142280821061575,0.27383298992196736,0.27680436333622954,0.2876939135856481,0.29082903692382966,0.40299465775836707,0.402857194533317,297.15,293.15,297.1847602377829,297.3138811064998,297.15044805840296,297.1488063391474,297.502146001904,297.2600083487475,0.0,2455.945071241383,159.23906320334825,1253.5614863915691,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138120.0,21138120.0,292.7266289473684,287.45872826465865,0.564693,385.6378935750887,1.0,1.0,1.0,3.0,0.5967119511534378,283.15,283.15,283.14999915493917,286.60151465262555,3.9682539682539675,1.5071399080860504,53263.31203874672,286.8580452631578,286.85550270727254,2.6375366383364596,1.0361108617518209,1.0524118964402631,0.8735224528049998,0.6162993542349657,0.27384589331527376,0.2768429059052616,0.2877085357753658,0.2908693523208327,0.4038822774961291,0.4037530129368776,297.15,293.15,297.18502906784704,297.30942507920076,297.15059028041367,297.1490221250015,297.502927128023,297.25939873609724,0.0,2455.6022012789645,158.8653590269371,1261.1067224427122,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138156.0,21138156.0,292.7204617710526,287.4570406242773,0.5649597709999999,384.2469728821443,1.0,1.0,1.0,3.0,0.5965724997377925,283.15,283.15,283.1499973138729,286.60891552737996,3.9682539682539675,1.500641290178475,53280.81190347241,286.86544587473674,286.86239450370937,2.638645122737878,1.0367486187004287,1.0530245794895627,0.8737361834104105,0.6159062990191755,0.27385818153148256,0.27685081259296396,0.28772145246199665,0.2908772225854736,0.4047695031068812,0.4046252524197885,297.15,293.15,297.1852891050539,297.305806711207,297.15072348217745,297.14921601069875,297.50369636042825,297.2589463339131,0.0,2454.693226005154,158.2266136995664,1261.5372320449949,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138192.0,21138192.0,292.71430753684206,287.4553086838228,0.565222528,382.85797664012614,1.0,1.0,1.0,3.0,0.5964332811091018,283.15,283.15,283.1499960289584,286.6178537959154,3.9682539682539675,1.4928370955523111,53306.85686325334,286.8728309557894,286.8691607874011,2.63840140315444,1.0373914630487835,1.0535610119031547,0.8740537385321773,0.6142670429527751,0.2738712123997178,0.276843275395947,0.28773398656475946,0.2908687087214282,0.40565835111842297,0.4054866895154873,297.15,293.15,297.1855527908751,297.3035733012532,297.1508613794608,297.1493983240328,297.5044645192441,297.2587700629732,0.0,2453.1956452767176,157.4739598768479,1258.3658194611455,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138228.0,21138228.0,292.7081669236842,287.453529962678,0.565481037,381.4708142270398,1.0,1.0,1.0,3.0,0.5962943723617239,283.15,283.15,283.1499950886957,286.6277383973379,3.9682539682539675,1.4841775444828949,53337.07311442122,286.88019969157887,286.87590908532115,2.6372828761375344,1.0380442944739487,1.0540535078226347,0.8744933361721058,0.6118148283866899,0.2738857905590045,0.2768266225570648,0.2877464861337309,0.29084956919628463,0.4065493920769317,0.4063420888060343,297.15,293.15,297.185832386827,297.3028874000045,297.1510139512941,297.1495737209114,297.50524101849595,297.2589096955066,0.0,2451.3095401774963,156.64182312220086,1252.8697310055854,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138264.0,21138264.0,292.7020406105263,287.451701983982,0.565735064,380.0853950208908,1.0,1.0,1.0,3.0,0.5961558722593774,283.15,283.15,283.14999561182634,286.6378863139733,3.9682539682539675,1.4764148013579401,53355.78928562754,286.88755126736834,286.8830110746124,2.6367821196250056,1.0387144309525222,1.05459196249648,0.8750570673365934,0.6099145106315021,0.273903086677526,0.2768186051606251,0.287760196711603,0.29083789941411053,0.40744405197932076,0.40720547512274397,297.15,293.15,297.1861439438373,297.30372573520197,297.15119449925754,297.1497562564249,297.50604320851784,297.2593727286479,0.0,2449.3200874850945,155.87039830586738,1248.9930013959377,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138300.0,21138300.0,292.6959292763158,287.4498222745374,0.5659843750000001,378.70162839968464,1.0,1.0,1.0,3.0,0.596017733654578,283.15,283.15,283.149996426681,286.64680730539754,3.9682539682539675,1.4702438379422331,53359.65626116283,286.89488486842095,286.89044381782475,2.6377754943097798,1.0394009204763397,1.0552298824298962,0.8756424227963913,0.6093670855725524,0.2739225578013734,0.2768296009353624,0.2877767065262259,0.29084559350782624,0.40834287126382357,0.4080856430432667,297.15,293.15,297.18648177984767,297.304801536873,297.1513938230618,297.1499632623891,297.5068737003439,297.2599028205031,0.0,2447.7895223720852,155.22450994389297,1249.0312739124408,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138336.0,21138336.0,292.6898336,287.44788836471116,0.566228736,377.3194237414269,1.0,1.0,1.0,3.0,0.5958798842537498,283.15,283.15,283.1499968499219,286.6552015279711,3.9682539682539675,1.4644500422532454,53360.127934891614,286.9021996799999,286.89789623385616,2.6391970662053557,1.0400976338753254,1.0559038594753982,0.8762149359082296,0.6091955127930849,0.27394291776946716,0.2768467234245106,0.28779545235756243,0.29086036543383426,0.4092445915929239,0.4089726903856391,297.15,293.15,297.18682969475856,297.30567647259636,297.15159512364875,297.15018727260394,297.50771273363995,297.2604002594495,0.0,2446.4773185911577,154.6088207183462,1250.1700044725706,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138372.0,21138372.0,292.6837542605263,287.4458977883323,0.566467913,375.93869042412297,1.0,1.0,1.0,3.0,0.5957422630884353,283.15,283.15,283.14999715910204,286.6632664931503,3.9682539682539675,1.4590252762588467,53357.50500951486,286.90949488736834,286.90536069532254,2.6409314164435616,1.0408014860784283,1.056603658298817,0.8767661921432908,0.6092987117906333,0.27396376048091897,0.27686805248171636,0.2878161192516335,0.29088061805399185,0.41014864644730903,0.4098649035006808,297.15,293.15,297.1871814174566,297.3062627386989,297.1517943113173,297.1504250738562,297.50855537087375,297.26084378244053,0.0,2445.303574087895,154.02345155002578,1252.1132448476585,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138408.0,21138408.0,292.67769193684205,287.44384808258417,0.566701672,374.55933782577847,1.0,1.0,1.0,3.0,0.595604803304082,283.15,283.15,283.1499974286441,286.6710944297756,3.9682539682539675,1.4538845287831497,53352.80334441876,286.91676967578945,286.9128225109086,2.642885921165369,1.0415096902715415,1.0573208313702382,0.8772950986575269,0.6095960738186108,0.27398479901073036,0.2768921454099145,0.2878383077833795,0.2909048861728188,0.41105453489046745,0.410760830309342,297.15,293.15,297.18753283335883,297.3065642440912,297.15198959505256,297.15067339700994,297.50940066064254,297.261232146031,0.0,2444.2223562523723,153.46238418187872,1254.6263564326734,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138444.0,21138444.0,292.6716473078947,287.4417367878934,0.5669297790000001,373.1812753243989,1.0,1.0,1.0,3.0,0.5954675232314284,283.15,283.15,283.149997665776,286.67864878114085,3.9682539682539675,1.4490465798560435,53346.21170755575,286.92402323052625,286.920271950787,2.6450851356635887,1.0422220747120265,1.0580566810382805,0.8777936738325722,0.6101099226021428,0.27400592444075955,0.2769191720097903,0.28786228060827856,0.290933738294658,0.41196235570907824,0.4116608830160498,297.15,293.15,297.1878812711648,297.3064923560217,297.152178473664,297.15093347201173,297.5102447092439,297.26154605642125,0.0,2443.241840526719,152.92821528480508,1257.7764419781279,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138480.0,21138480.0,292.66562105263154,287.4395614478132,0.567152,371.80441229798976,1.0,1.0,1.0,3.0,0.5953304061143181,283.15,283.15,283.1499978787881,286.68594463174105,3.9682539682539675,1.444487046606754,53338.22939660947,286.93125473684205,286.9277002448752,2.6475051769131825,1.0429372789648665,1.05880846558517,0.8782574592846952,0.6108200796876195,0.27402695370069186,0.2769486638154742,0.2878880084036406,0.2909669032720081,0.4128718887862689,0.4125646540262885,297.15,293.15,297.18822325534273,297.3060126814674,297.1523588537357,297.15120419900825,297.5110834478135,297.2617764874735,0.0,2442.3513733705463,152.4198260844645,1261.5064511652308,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138516.0,21138516.0,292.65961384999997,287.4373196089031,0.567368101,370.4286581245566,1.0,1.0,1.0,3.0,0.5951934509204827,283.15,283.15,283.1499980698485,286.6929772318093,3.9682539682539675,1.4402033286423717,53329.11684648367,286.9384633799999,286.9351014735039,2.6501436835947985,1.0436547030230736,1.0595754335256475,0.8786819565082593,0.6117248553337279,0.2740477874538416,0.27698048462070746,0.28791561511991803,0.29100447636882415,0.4137834184893129,0.4134722618662158,297.15,293.15,297.1885564836873,297.3050847368371,297.15252921752665,297.1514859776503,297.5119192232202,297.26191512778433,0.0,2441.54989848584,151.93770876863678,1265.8148224513839,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138552.0,21138552.0,292.65362637894737,287.435008820604,0.567577848,369.0539221821048,1.0,1.0,1.0,3.0,0.5950566737829639,283.15,283.15,283.1499982339643,286.6997137001918,3.9682539682539675,1.436215104673693,53319.27279358613,286.94564834526307,286.94246514099905,2.653020674337173,1.0443732719198922,1.0603577603839418,0.8790544030865687,0.6128432136212087,0.2740681864681339,0.2770146329342913,0.2879454420766323,0.2910470973127751,0.41469705949211055,0.4143841409225139,297.15,293.15,297.1888752135015,297.3035926774074,297.15268533098896,297.1517792171986,297.5127451444896,297.26193551671724,0.0,2440.843784582555,151.4851093651169,1270.7594506329806,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138588.0,21138588.0,292.647659318421,287.4326266351085,0.567781007,367.68011384864013,1.0,1.0,1.0,3.0,0.5949199910753595,283.15,283.15,283.149998387337,286.7062820689372,3.9682539682539675,1.432413799159787,53308.99368222238,286.95280881789466,286.94980044990933,2.6560230912894864,1.045091660668223,1.0611474718416607,0.8793940309329733,0.6140745304707191,0.2740882202154793,0.27704988733653796,0.28797659212812843,0.2910925512445084,0.41561181825370425,0.41529829491035636,297.15,293.15,297.1891833486684,297.3017663559028,297.15283199692715,297.15207850782565,297.5135623621084,297.26188451428646,0.0,2440.189153389823,151.0513218609126,1276.0482545091406,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138624.0,21138624.0,292.6417133473684,287.4301706072275,0.567977344,366.3071425021679,1.0,1.0,1.0,3.0,0.5947833942825159,283.15,283.15,283.14999853451667,286.7126962638759,3.9682539682539675,1.4287934448235844,53298.2174844821,286.9599439831578,286.95710943595066,2.659139150057158,1.045810006937765,1.0619439787825828,0.8797038760377679,0.6154080016645518,0.27410793289522883,0.277086157827301,0.2880089708233881,0.2911405930699857,0.4165277573208511,0.4162145838277674,297.15,293.15,297.18948217761414,297.2996359821909,297.1529702140138,297.1523836564922,297.51437442544284,297.26176929115076,0.0,2439.5820850300133,150.63553146791796,1281.653022812023,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138660.0,21138660.0,292.6357891447368,287.4276382942521,0.568166625,364.9349175206937,1.0,1.0,1.0,3.0,0.5946469569625205,283.15,283.15,283.14999865550294,286.7188147748725,3.9682539682539675,1.425391511225608,53288.03149881505,286.96705302631574,286.964358832191,2.6624628667325143,1.0465270966476221,1.062751601987478,0.8799482899380946,0.6169289999966658,0.27412681020717333,0.2771240183110866,0.28804396279064937,0.29119374355039834,0.41744607386340193,0.41713510072289717,297.15,293.15,297.1897591237128,297.2968841778663,297.1530895661125,297.15269976065963,297.51517248232227,297.2615210221347,0.0,2439.060899784236,150.24480875680229,1287.8298771798434,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138696.0,21138696.0,292.62988738947365,287.4250272558105,0.568348616,363.5633482822231,1.0,1.0,1.0,3.0,0.594510540328922,283.15,283.15,283.1499987746609,286.72489434181875,3.9682539682539675,1.4221207431696241,53276.99253546726,286.9741351326315,286.97160000023484,2.665814207236765,1.0472439749457512,1.063560853991274,0.8801838433720599,0.618474738753641,0.27414556991634476,0.277162123217845,0.2880793055519915,0.29124761960384504,0.4183646895794572,0.4180561802529509,297.15,293.15,297.19003305431613,297.29405006895155,297.1532063561015,297.1530172678774,297.5159682866025,297.26125500676983,0.0,2438.5508072258167,149.86575977996577,1294.098521803901,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138732.0,21138732.0,292.6240087605263,287.4223350537217,0.568523083,362.19234416476155,1.0,1.0,1.0,3.0,0.5943742524815933,283.15,283.15,283.14999830041575,286.7309396433609,3.9682539682539675,1.418306655607784,53272.57164167799,286.98118948736834,286.9786484169647,2.6687187683133726,1.0479580102737116,1.0643431294927868,0.8803703739741626,0.6196084778439884,0.2741633066335615,0.27719434190199804,0.288116552657523,0.29129839438292765,0.4192849336137486,0.4189751761848005,297.15,293.15,297.19028419898115,297.29081551912265,297.1533038244114,297.15333841732246,297.5167438867696,297.2608971693214,0.0,2438.017850937206,149.44783531033542,1299.1778446693168,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138768.0,21138768.0,292.6181539368421,287.41955925184396,0.568689792,360.82181454631456,1.0,1.0,1.0,3.0,0.594238089881114,283.15,283.15,283.14999652268114,286.73888500190736,3.9682539682539675,1.411469006037204,53290.98581102764,286.9882152757894,286.98518665674203,2.6688884585268915,1.048671633948731,1.064968869795253,0.8806602515231806,0.6182288791741876,0.2741809099983093,0.2771951816921827,0.28815180334534773,0.29131550762643726,0.4202050040849812,0.4198699039580887,297.15,293.15,297.19053285928464,297.2888394313959,297.15339904268325,297.15363396672615,297.51751236661414,297.2607835333409,0.0,2436.745524195181,148.7729195815049,1296.8528042874532,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138804.0,21138804.0,292.6123235973684,287.416697415919,0.568848509,359.4516688048877,1.0,1.0,1.0,3.0,0.5941021902925591,283.15,283.15,283.1499954585571,286.74799676285664,3.9682539682539675,1.4038935055741713,53312.783638487745,286.99521168315783,286.9916863045932,2.668080284897882,1.049391238018588,1.0655407014150924,0.8810533036035559,0.6159462847030781,0.27419943678217973,0.27718495940747,0.2881870242219118,0.2913208765879948,0.42112681106605926,0.4207571742018734,297.15,293.15,297.1907881881893,297.2881787908037,297.15350274010683,297.1539189592693,297.51828274617753,297.2609342849093,0.0,2435.022779628578,148.02854708998584,1291.883332153024,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138840.0,21138840.0,292.6065184210526,287.41374711341206,0.568999,358.0818163184864,1.0,1.0,1.0,3.0,0.5939666505130414,283.15,283.15,283.14999460768263,286.7579338512326,3.9682539682539675,1.3955630628069986,53337.34280578332,287.00217789473675,286.99815603924094,2.6664572920624767,1.0501211342500807,1.0660733073711866,0.8815749063678903,0.6129040251688084,0.2742195447774241,0.27716649652838105,0.2882223917340147,0.29131657228118424,0.42205087553037357,0.42163911398324405,297.15,293.15,297.191060029986,297.2890747240692,297.1536224842214,297.1541952846091,297.5190614201263,297.2614027886024,0.0,2432.958967243347,147.210934778803,1284.722100661436,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138876.0,21138876.0,292.60073908684205,287.4107059133478,0.569141031,356.7121664651163,1.0,1.0,1.0,3.0,0.5938315312187286,283.15,283.15,283.1499958237608,286.76730404901883,3.9682539682539675,1.3894113322685206,53341.09246233455,287.0091130957894,287.00512666782186,2.6666206661626783,1.0508679283496136,1.0667179954225485,0.8821840230071113,0.6114877456764027,0.2742422777989222,0.27716987650837904,0.2882602241595277,0.29133441602000093,0.42297911667564475,0.4225397281672896,297.15,293.15,297.1913616168275,297.29100813476435,297.1537698727262,297.1544874441742,297.51986977828176,297.26209936935487,0.0,2431.114104129051,146.56683097729982,1282.345809851108,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138912.0,21138912.0,292.5949862736842,287.40757138614106,0.5692743680000001,355.3426286227828,1.0,1.0,1.0,3.0,0.5936967023513989,283.15,283.15,283.14999652968163,286.7756766714206,3.9682539682539675,1.383910725228271,53339.3105582383,287.0160164715789,287.0121652777576,2.6675744009436224,1.0516242417876704,1.0674184194915715,0.882796193707017,0.6107825120239708,0.2742659374526647,0.27718362843076205,0.2883002971956973,0.29136339592419497,0.4239100973468547,0.423450141993421,297.15,293.15,297.1916751484933,297.292899994034,297.15392302558786,297.15479474506566,297.5206901370306,297.2627966100423,0.0,2429.632343634888,145.97668935450528,1282.0678158998899,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138948.0,21138948.0,292.5892606605263,287.4043411034239,0.569398777,353.9731121694915,1.0,1.0,1.0,3.0,0.5935621832919968,283.15,283.15,283.1499969146619,286.7834799607083,3.9682539682539675,1.3788511983789675,53334.56355530652,287.02288720736834,287.01919771190006,2.6690010622589124,1.0523880664970389,1.0681550205424408,0.8833854709591217,0.6104970886511154,0.2742898320380148,0.27720341956850886,0.28834294941754857,0.2914004081221248,0.42484366813246444,0.42436761419081365,297.15,293.15,297.19199130968786,297.2944244445396,297.15407124871933,297.1551167566069,297.52150986823733,297.2634227255582,0.0,2428.3763288039645,145.42538721047345,1283.0321854950153,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21138984.0,21138984.0,292.5835629263158,287.40101263786823,0.569514024,352.60352648324795,1.0,1.0,1.0,3.0,0.5934278638160884,283.15,283.15,283.14999723345716,286.7909475515663,3.9682539682539675,1.3741451480805529,53327.74341356958,287.029724488421,287.0262150706959,2.670726515843297,1.0531556546822558,1.0689132072651149,0.8839480445222799,0.6104782070374799,0.2743136164652036,0.2772266519447984,0.28838749384803686,0.2914427572053789,0.4257790770664188,0.4252895783732021,297.15,293.15,297.1923048408541,297.2955746553818,297.15421245975506,297.1554489264683,297.52232787413163,297.2639737513182,0.0,2427.2500383464044,144.9061218154321,1284.7845406770982,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21139020.0,21139020.0,292.57789375,287.3975835630037,0.569619875,351.23378094205754,1.0,1.0,1.0,3.0,0.5932936730137885,283.15,283.15,283.1499975221813,286.79818956884804,3.9682539682539675,1.3697065364905086,53319.42909070896,287.0365274999999,287.03321313868315,2.6726459233220394,1.053925159102702,1.0696848322658195,0.8844886443951352,0.6106329701906157,0.2743372094207712,0.27725197680707203,0.2884333674909986,0.29148867234750625,0.4267156804313528,0.4262144476095162,297.15,293.15,297.1926147317268,297.29643182155,297.15434745853634,297.15578798116866,297.5231430899626,297.2644650165889,0.0,2426.206350361944,144.41136453400205,1287.0510425769578,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21139056.0,21139056.0,292.57225381052626,287.3940514530315,0.5697160960000001,349.8637849239259,1.0,1.0,1.0,3.0,0.5931596385051734,283.15,283.15,283.14999778310624,286.80514332841267,3.9682539682539675,1.3655384265464607,53309.99558111181,287.0432954273684,287.04017675559135,2.6748025954003993,1.0546964518390105,1.0704723472124122,0.8849979720330255,0.6110007479321001,0.27436044241607027,0.2772797302844996,0.2884809642704986,0.2915390545390079,0.42765367584519154,0.4271428594043092,297.15,293.15,297.1929181989562,297.296884532379,297.1544731578811,297.1561356912781,297.52395209284737,297.26487273466836,0.0,2425.2629124371565,143.94248473302,1289.9490451636677,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21139092.0,21139092.0,292.56664378684206,287.39041388263405,0.569802453,348.4934478068585,1.0,1.0,1.0,3.0,0.5930257376117407,283.15,283.15,283.14999802973097,286.8118469020824,3.9682539682539675,1.361627917432278,53299.50368582929,287.0500274557894,287.0471078332671,2.6771623609405615,1.0554688979423306,1.0712731079100377,0.8854776394713969,0.6115512399819725,0.2743832912175418,0.2773094814380793,0.2885301106809094,0.2915933426189563,0.4285928856584654,0.4280743008076366,297.15,293.15,297.1932148143967,297.29696212417156,297.15458987864304,297.15649099026496,297.5247549199061,297.2652025454765,0.0,2424.4062864851935,143.4982856791529,1293.3926137996007,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21139128.0,21139128.0,292.56106435789474,287.3866684267792,0.5698787120000001,347.12267896886084,1.0,1.0,1.0,3.0,0.5928920875263809,283.15,283.15,283.1499982136471,286.8180738918537,3.9682539682539675,1.358108077852328,53288.66128478671,287.0567227705262,287.0539728977767,2.6799091314709034,1.0562408895682174,1.0720964404793936,0.885881423332639,0.61245247834754,0.274404932976569,0.27734251074734817,0.2885826027138976,0.2916555647063545,0.42953457101931863,0.4290116687226605,297.15,293.15,297.1934892088516,297.2961464158173,297.15468342385685,297.15686015101784,297.52553981499557,297.26534380290786,0.0,2423.706130714158,143.09482927277492,1297.8787731104412,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21139164.0,21139164.0,292.55551620263157,287.38281266052144,0.569944639,345.7513877879385,1.0,1.0,1.0,3.0,0.5927585088324142,283.15,283.15,283.14999839167604,286.824149428345,3.9682539682539675,1.3547983293081192,53277.09733744874,287.063380556842,287.0608086974621,2.6827687601949872,1.0570119288818138,1.0729256280358035,0.8862578575624768,0.6134567316564586,0.2744260715678132,0.2773763631739801,0.2886362044455965,0.29172026363107567,0.4304769325622755,0.4299507519371032,297.15,293.15,297.1937544484644,297.2950291105649,297.1547684200454,297.1572332211403,297.5263160415745,297.26542024835794,0.0,2423.053153247576,142.71190768743037,1302.6785877840105,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
