,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.5926250434965451,283.15,283.15,283.14999856103645,286.8299761042803,3.9682539682539675,1.351702987805917,53265.5084839433,287.06999999999994,287.06759242707903,2.68580791767984,1.057781140710602,1.0737638215577863,0.8865887367747552,0.6146251559674106,0.2744463487563652,0.2774114657592779,0.2886916350713669,0.29178896421081696,0.43142035406648876,0.4308925747133044,297.15,293.15,297.1940040809092,297.2934163760837,297.15483909360097,297.15761253908954,297.5270770747872,297.2653898328942,0.0,2422.47700452333,142.35185414062406,1307.97613894149,297.20549686909163,297.17684645470433,297.3170109630429,297.6905785071632,297.4157893804308,3872.8049976054444,4527.414975652634,0.5724563926861814,0.3548
21139200.0,21139200.0,292.54999999999995,287.3788441587978,0.5700000000000001,344.37948364209694,1.0,1.0,1.0,3.0,0.5926250434965451,283.15,283.15,283.14999856103645,286.8299761042803,3.9682539682539675,1.351702987805917,53265.5084839433,287.06999999999994,287.06759242707903,2.68580791767984,1.057781140710602,1.0737638215577863,0.8865887367747552,0.6146251559674106,0.2744463487563652,0.2774114657592779,0.2886916350713669,0.29178896421081696,0.43142035406648876,0.4308925747133044,297.15,293.15,297.1940040809092,297.2934163760837,297.15483909360097,297.15761253908954,297.5270770747872,297.2653898328942,0.0,2422.47700452333,142.35185414062406,1307.97613894149,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139236.0,21139236.0,292.54456934999996,287.3747070827812,0.5700371049999999,343.0068759093417,1.0,1.0,1.0,3.0,0.5924916572910585,283.15,283.15,283.14999875576626,286.8355149663066,3.9682539682539675,1.3487664110107496,53254.27998327953,287.07651677999996,287.07425350873996,2.6889822728174626,1.0585477844922033,1.074607784410411,0.886878601718595,0.6159180966998835,0.27446560019912325,0.2774472278086935,0.2887489320768809,0.2918610774329081,0.43236472593305436,0.4318365377708002,297.15,293.15,297.1942383191816,297.29138260295497,297.154894578185,297.15799988959384,297.52782553342183,297.26526818466743,0.0,2421.9813717393185,142.00977988722693,1313.6591144499992,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139272.0,21139272.0,292.5392748,287.3703506750423,0.57004884,341.63347396767836,1.0,1.0,1.0,3.0,0.5923583610610793,283.15,283.15,283.14999893804713,286.84070655226907,3.9682539682539675,1.3461976707909549,53242.18184321106,287.0828702399999,287.08076026151,2.6923194107267605,1.0593104896145307,1.0754580349560106,0.887116412612169,0.6173616542277626,0.2744834240815861,0.27748361792350107,0.28880861743881797,0.29193748517305407,0.433309949666988,0.4327829844647,297.15,293.15,297.19445175994133,297.2888283417391,297.1549296796879,297.15839734424327,297.52855256699195,297.2650319385207,0.0,2421.5789119785545,141.70456070525074,1319.8047683749273,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139308.0,21139308.0,292.53411244999995,287.3657801123863,0.570035835,340.2591871951123,1.0,1.0,1.0,3.0,0.5922251111361029,283.15,283.15,283.14999912047944,286.8456148881589,3.9682539682539675,1.3439145550528837,53229.45444888191,287.08906505999994,287.087116560412,2.6957605518356136,1.0600690004481232,1.0763109236989388,0.8873144538623204,0.618902933158824,0.2744998744688645,0.27752002212850274,0.28887035441980546,0.29201716095689356,0.43425543438547753,0.4337308151710657,297.15,293.15,297.1946473935497,297.2859036335342,297.1549467753316,297.15880449930245,297.5292579458439,297.2647120495124,0.0,2421.2484697177306,141.42809950280397,1326.2590353762514,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139344.0,21139344.0,292.5290784,287.3610005463436,0.5699987200000001,338.8839249696492,1.0,1.0,1.0,3.0,0.5920918993878131,283.15,283.15,283.14999929453285,286.85028551970885,3.9682539682539675,1.3420066642821473,53215.14374220121,287.09510591999987,287.0933516733033,2.699289784303707,1.0608244879520206,1.0771663274857817,0.8874773205450539,0.6205265892296369,0.2745151434003147,0.27755641332999426,0.28893391739039465,0.2920996899459775,0.43520132301691383,0.43467989674771285,297.15,293.15,297.1948292372509,297.28265220917456,297.1549485173261,297.15922054328325,297.52994757706495,297.26431961681993,0.0,2420.9775118596917,141.18733558905893,1332.980011278257,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139380.0,21139380.0,292.52416875,287.35601710489254,0.569938125,337.50759666929446,1.0,1.0,1.0,3.0,0.5919587260650984,283.15,283.15,283.14999947462746,286.8546056477628,3.9682539682539675,1.3401473405754607,53202.606988548534,287.1009974999999,287.0993866892803,2.70293111553675,1.061576816870207,1.0780249613837212,0.8875888915096632,0.6222549332600668,0.27452857325586144,0.2775924704490401,0.28900026916464533,0.2921862696908553,0.43614768811600607,0.4356305724483676,297.15,293.15,297.19499510617294,297.27893883037297,297.15492728172626,297.1596510724531,297.53061415791063,297.26382528972715,0.0,2420.793308880356,140.9565745801095,1340.038298464634,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139416.0,21139416.0,292.5193796,287.35083489413364,0.56985468,336.1301116720536,1.0,1.0,1.0,3.0,0.5918255677793463,283.15,283.15,283.14999963756924,286.85867788323526,3.9682539682539675,1.3385222353950814,53189.86004530755,287.1067444799999,287.1052790678414,2.706653062304771,1.0623324516777297,1.078889285991056,0.8876535884538049,0.6240553164311267,0.2745403881584647,0.2776279642935118,0.2890690001978554,0.2922761349976819,0.4370942073368533,0.43658221688139015,297.15,293.15,297.1951632253689,297.2748099493157,297.1548869435904,297.1600941015554,297.53125951749877,297.2632427474659,0.0,2420.668345097169,140.75018677889577,1347.3419285521557,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139452.0,21139452.0,292.51470704999997,287.34545899991326,0.5697490150000001,334.7513793559322,1.0,1.0,1.0,3.0,0.5916924259804486,283.15,283.15,283.14999918799793,286.8627859914889,3.9682539682539675,1.3365569843108156,53180.78784636734,287.1123515399999,287.11094656090773,2.7098257086839137,1.063089929622775,1.0797228445063534,0.8876948263607362,0.62535008192276,0.2745509076264462,0.2776561123416766,0.28913896816618867,0.29236087889105333,0.4380406629352104,0.4375291070751071,297.15,293.15,297.1953318032008,297.27050220055673,297.1548310871805,297.1605408952652,297.53188756069216,297.2626187093791,0.0,2420.491679618238,140.51761341295355,1353.1446217869627,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139488.0,21139488.0,292.5101472,287.33989448939883,0.56962176,333.37130909893574,1.0,1.0,1.0,3.0,0.5915594004609597,283.15,283.15,283.14999747013826,286.8685967630612,3.9682539682539675,1.331721858592776,53193.42803657532,287.1178233599999,287.11601640028675,2.71030309413551,1.0638479350001682,1.0804021712471576,0.8878098126377401,0.6241678038589494,0.2745600827720251,0.277651899577359,0.28920850791081354,0.2924136715051734,0.4389868136959967,0.43845179548651997,297.15,293.15,297.1954970353351,297.26720556782834,297.154759762799,297.16097010803287,297.53249308098333,297.26218511099574,0.0,2419.6209751152533,140.0385383841143,1351.4589765874211,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139524.0,21139524.0,292.50569614999995,287.33414641260526,0.569473545,331.98981027906973,1.0,1.0,1.0,3.0,0.5914266262980263,283.15,283.15,283.1499965021566,286.87568007451245,3.9682539682539675,1.326067183345776,53210.13890411868,287.12316461999995,287.12093853440035,2.7095935279989205,1.0646108264949525,1.0810164021142883,0.888050881075064,0.6218905338221828,0.27456910475017915,0.27763294129942695,0.2892790850848078,0.2924531179145783,0.43993389390788606,0.43936423797859087,297.15,293.15,297.19566762207313,297.26556388963695,297.1546895549671,297.16139354519885,297.53308799995267,297.26208052236575,0.0,2418.243311921099,139.48307796642624,1346.4754887891766,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139560.0,21139560.0,292.50135,287.3282198038738,0.5693050000000001,330.6067922743398,1.0,1.0,1.0,3.0,0.591294110317658,283.15,283.15,283.1499957489757,286.8834349821529,3.9682539682539675,1.3198005295424318,53229.27796973323,287.1283799999999,287.12573462162555,2.7081068323381143,1.0653774733855834,1.0815899236368147,0.8884114120951014,0.6188933339816639,0.2745784202746263,0.2776049572595957,0.2893506399122042,0.29248414275746576,0.44088194885278664,0.44027048967573595,297.15,293.15,297.19584189242096,297.2654187270183,297.15462548294744,297.16181422831806,297.533678396712,297.26227574548335,0.0,2416.5751169002224,138.86873032049166,1339.3548109441924,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139596.0,21139596.0,292.49710484999997,287.3221196833027,0.569116755,329.22216446275127,1.0,1.0,1.0,3.0,0.5911618884710664,283.15,283.15,283.14999698065026,286.8903412628465,3.9682539682539675,1.3158240676508894,53228.92822064157,287.13347417999995,287.1308932039077,2.708552663779427,1.0661517077447344,1.0822791221496753,0.8888474259571436,0.6176628051284471,0.2745886802804316,0.2775993456140452,0.2894259636855697,0.29254055986870064,0.4418324187332203,0.4411953741413465,297.15,293.15,297.19602775639953,297.2661882292854,297.1545761814299,297.1622618001782,297.5342822273549,297.2626672389296,0.0,2415.2266094500033,138.4459006053034,1337.560230188997,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139632.0,21139632.0,292.4929568,287.3158510581309,0.56890944,327.8358362223098,1.0,1.0,1.0,3.0,0.5910298674921488,283.15,283.15,283.1499976820474,286.89616655628674,3.9682539682539675,1.312483794904779,53224.07546721242,287.1384518399999,287.1360149985103,2.7097766329018436,1.0669265698231294,1.0830159593195952,0.8892874922061672,0.6171407828891206,0.2745982784324922,0.2776025828377955,0.28950502452413074,0.29260952621927977,0.4427841497335524,0.44212868455990256,297.15,293.15,297.1962073915465,297.2669735054372,297.15452057442235,297.1627353638774,297.53488116061544,297.26306359917976,0.0,2414.2511472652536,138.07880785866658,1337.9027714807864,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139668.0,21139668.0,292.48890194999996,287.30941892407475,0.568683685,326.44771693102086,1.0,1.0,1.0,3.0,0.590898020743927,283.15,283.15,283.14999809972534,286.90136828727094,3.9682539682539675,1.3095226911953113,53217.43696876173,287.1433176599999,287.14103360217734,2.7114203296402657,1.0676991885251892,1.08377646263702,0.8897058473248728,0.6170010619315254,0.274606283767011,0.2776095437913076,0.289588385262279,0.29268768094349756,0.44373649079167377,0.4430667456261062,297.15,293.15,297.1963726589494,297.2674641570148,297.15444789263387,297.1632365095802,297.5354605461358,297.2633963528628,0.0,2413.497593669851,137.74734942174135,1339.3967635787526,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139704.0,21139704.0,292.4849364,287.3028282666184,0.56844012,325.05771596689,1.0,1.0,1.0,3.0,0.5907662665931763,283.15,283.15,283.1499984495575,286.9062362688331,3.9682539682539675,1.3069807873184938,53208.38619003969,287.1480763199999,287.1459825691179,2.7132990545516145,1.0684700095480661,1.0845493009393266,0.8901040990569491,0.6170763394016381,0.27461314813209275,0.27761826649274746,0.28967453429485956,0.2927713486178655,0.44468923752782585,0.4440073787778656,297.15,293.15,297.19652818051014,297.2676979792175,297.1543630663185,297.1637553893166,297.53602831459614,297.2636745859918,0.0,2412.8608370742063,137.45415144101437,1341.5381806931043,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139740.0,21139740.0,292.48105625,287.2960840622569,0.568179375,323.66574270792273,1.0,1.0,1.0,3.0,0.5906346226899721,283.15,283.15,283.1499987438125,286.9106253675879,3.9682539682539675,1.3047318363606084,53198.872965779854,287.1527324999999,287.1508095061525,2.715508536490939,1.0692372624794086,1.0853380428297055,0.8904573425038651,0.6174556967634665,0.27461787542868643,0.2776288567106226,0.2897653710768489,0.292863540977507,0.4456423241746815,0.44495143387615005,297.15,293.15,297.1966670985093,297.26739180892156,297.1542560677698,297.16430334329215,297.5365730896049,297.2638382816196,0.0,2412.383403844685,137.19091060474526,1344.5958459949804,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139776.0,21139776.0,292.4772576,287.28919127969465,0.56790208,322.27170653212454,1.0,1.0,1.0,3.0,0.5905030310214606,283.15,283.15,283.1499990145643,286.91473234080274,3.9682539682539675,1.3028240031861054,53187.91239263606,287.15729087999995,287.1555571543602,2.717905862513768,1.0700020619573003,1.0861353341783062,0.8907780891571904,0.6180082537872628,0.2746211446422878,0.2776402549849576,0.2898592753253806,0.2929609687252983,0.44659541684056525,0.4458972758654393,297.15,293.15,297.19679547463886,297.26671101475915,297.15413430925577,297.1648701526599,297.5371006355413,297.263922317371,0.0,2411.9961257782884,136.96016241660618,1348.1782256203612,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139812.0,21139812.0,292.47353654999995,287.2821548809968,0.567608865,320.87551681750097,1.0,1.0,1.0,3.0,0.5903714892580897,283.15,283.15,283.14999926889647,286.9185257222445,3.9682539682539675,1.3011946822677227,53176.24003935413,287.16175613999997,287.1602112467372,2.7205045987581267,1.070763935391883,1.0869415126271302,0.8910599544660854,0.6187467499556614,0.274622706665536,0.2776523729930288,0.2899567668268125,0.29306427267379775,0.447548500477135,0.44684498152656504,297.15,293.15,297.1969117755169,297.2655895573845,297.15399547383356,297.16545921496,297.53760877933803,297.26391296020665,0.0,2411.707388102361,136.75717213388504,1352.3267380848213,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139848.0,21139848.0,292.46988919999995,287.2749798226959,0.56730036,319.47708294205756,1.0,1.0,1.0,3.0,0.5902399825989157,283.15,283.15,283.1499994859357,286.9219428514504,3.9682539682539675,1.2997810289635567,53165.01971801522,287.16613295999997,287.16474773344476,2.723338897549076,1.071521286135678,1.0877570228017417,0.8912834063547829,0.6197031479859694,0.2746217894114786,0.277664830204499,0.29005975839505505,0.29317564280448805,0.4485016147433003,0.44779483013093974,297.15,293.15,297.19701126644304,297.2638416462306,297.15383297887774,297.1660836098243,297.53809254425994,297.26377240912717,0.0,2411.532956296526,136.57828266197825,1357.1412044306999,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139884.0,21139884.0,292.46631164999997,287.26767105685235,0.566977195,318.0763142837998,1.0,1.0,1.0,3.0,0.5901084882848364,283.15,283.15,283.14999968783485,286.9251831600375,3.9682539682539675,1.2986858823988376,53152.33919637487,287.1704260199999,287.16922835009086,2.7262849266522453,1.072276354868194,1.0885768707271808,0.8914772618451521,0.6207628823908475,0.27461961600126983,0.27767738249074064,0.2901655787833504,0.2932910705154242,0.4494546417658596,0.44874563992958205,297.15,293.15,297.1971024980493,297.26178252778726,297.15365868797653,297.16672627733584,297.5385627952405,297.2635665572779,0.0,2411.4113568030252,136.4294184793162,1362.2779782561524,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139920.0,21139920.0,292.46279999999996,287.26023353207006,0.56664,316.67312022073315,1.0,1.0,1.0,3.0,0.5899769977138638,283.15,283.15,283.1499998710719,286.92805539343874,3.9682539682539675,1.2977178144085368,53141.0620401412,287.17463999999995,287.1735825136877,2.7294498552423754,1.0730260376341652,1.0894043012275254,0.8916033940502813,0.6220254016878815,0.27461455300101795,0.27768968562305546,0.29027834428888954,0.2934156855205611,0.45040722681121453,0.44969812654388513,297.15,293.15,297.19717543868296,297.2590407737901,297.15345817732043,297.16741545875425,297.5390004231238,297.26321805433435,0.0,2411.3992263429614,136.29769926185782,1368.041765042584,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139956.0,21139956.0,292.45935034999997,287.2526721944672,0.566289405,315.26741013086325,1.0,1.0,1.0,3.0,0.5898454969860293,283.15,283.15,283.15000004572977,286.9307714532905,3.9682539682539675,1.2970040046671019,53128.86218964122,287.1787795799999,287.1778811170008,2.732701478363402,1.073772221909171,1.0902338786996848,0.89169814880034,0.6233683144391979,0.27460811183227396,0.27770167862577966,0.2903949863990826,0.29354491925901594,0.4513598606400373,0.45065134020321956,297.15,293.15,297.1972379000523,297.2560010683294,297.1532457463545,297.16813260720846,297.53942783464953,297.26280903131885,0.0,2411.4314068897434,136.1905605313031,1374.0662127311728,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21139992.0,21139992.0,292.45595879999996,287.24499198860127,0.56592604,313.8590933921955,1.0,1.0,1.0,3.0,0.5897139661650902,283.15,283.15,283.1500001933496,286.93318457857254,3.9682539682539675,1.296417875756054,53117.957778742304,287.1828494399999,287.18207232831605,2.7361298517275414,1.0745114644756117,1.0910673789450176,0.8917253808359282,0.6248753038641555,0.27459869257119285,0.27771284860078005,0.29051998778007787,0.2936841617655951,0.4523120706697506,0.4516058408433282,297.15,293.15,297.19727979864064,297.2523334472538,297.15300801289834,297.16890902280915,297.5398253509639,297.2622711265132,0.0,2411.551209867992,136.10032062505394,1380.6073347886024,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140028.0,21140028.0,292.45262145,287.2371978583496,0.565550535,312.4480793827355,1.0,1.0,1.0,3.0,0.5895824076484861,283.15,283.15,283.15000033325646,286.9354613455689,3.9682539682539675,1.2960432306977538,53106.480357200315,287.1868542599999,287.18621178039865,2.739633461810956,1.075246670420009,1.0919016901554353,0.891718927483121,0.6264520530268534,0.27458772109009355,0.2777234180288098,0.29065003721407456,0.29382904132864957,0.45326391317587916,0.4525607354840702,297.15,293.15,297.19731071344404,297.24837517870196,297.1527577933898,297.16972285675496,297.5402063495235,297.2616745783629,0.0,2411.709243181556,136.03100888207308,1387.38102622856,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140064.0,21140064.0,292.4493344,287.2292947477452,0.56516352,311.03427748048875,1.0,1.0,1.0,3.0,0.5894508489538329,283.15,283.15,283.14999909185406,286.9383015509129,3.9682539682539675,1.2940964904640613,53107.70261263498,287.1907987199999,287.1900019532903,2.7416616284716415,1.075975493796419,1.0926469890548498,0.8917113696268625,0.6266756811800033,0.2745748593825543,0.2777154499149136,0.2907835377883873,0.29396016893481014,0.45421503976905114,0.45350208031174527,297.15,293.15,297.19732451430775,297.2445182699498,297.15249051285514,297.1705554390996,297.5405650586896,297.2610907589804,0.0,2411.610200391555,135.82812954116903,1390.010001529463,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140100.0,21140100.0,292.44609375,287.22128760176753,0.564765625,309.6175970634608,1.0,1.0,1.0,3.0,0.5893194197920676,283.15,283.15,283.14999766185036,286.9429911089684,3.9682539682539675,1.2901474213830912,53122.39538915688,287.19468749999993,287.19348264086034,2.7415084659648667,1.0767013823291398,1.0932623999820807,0.8918090666652396,0.6248973629557008,0.2745612934749253,0.27768107961729355,0.2909188031532844,0.29406728588668535,0.4551659796765779,0.4544235090139699,297.15,293.15,297.1973305178346,297.2420219110292,297.15222114088755,297.17138868636493,297.54091145370984,297.26077474196524,0.0,2410.804323982348,135.44797064973415,1386.4800345409983,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140136.0,21140136.0,292.4428956,287.21318136708885,0.56435748,308.19794750965707,1.0,1.0,1.0,3.0,0.5891882366476776,283.15,283.15,283.149996794937,286.9488892514566,3.9682539682539675,1.2853331929979865,53140.93226518843,287.1985252799999,287.1968997875652,2.74024626545156,1.0774289169444264,1.0938119221511102,0.892050293044793,0.6220968416253809,0.274547672127442,0.27763295874071986,0.29105951688456433,0.29416638525936245,0.45611904020431737,0.45533526460378765,297.15,293.15,297.1973404174106,297.2413588253036,297.1519632704299,297.1722495079559,297.5412767123584,297.2608377466917,0.0,2409.523782029866,134.98583755926896,1379.814373260524,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140172.0,21140172.0,292.43973604999996,287.2049809927753,0.563939715,306.7752381970831,1.0,1.0,1.0,3.0,0.5890572691767882,283.15,283.15,283.14999656453944,286.9551948833707,3.9682539682539675,1.2805441515884255,53157.02001596399,287.20231673999996,287.20037578463706,2.7386787868447846,1.0781600352976841,1.0943659305114501,0.8923924073068865,0.6193394561000448,0.274534451442246,0.27758541965525635,0.29120449536028126,0.29427008350097666,0.45708522380589395,0.455888345148377,297.15,293.15,297.1973591589182,297.2419337075774,297.1517187398501,297.17313446813796,297.54184527780717,297.2611982704581,0.0,2408.0606810965924,134.5197888242281,1372.9332403479716,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140208.0,21140208.0,292.43661119999996,287.1966914309441,0.56351296,305.34937850374456,1.0,1.0,1.0,3.0,0.5889265406415184,283.15,283.15,283.14999760771616,286.96026087432466,3.9682539682539675,1.277716650467267,53157.09553619806,287.20606655999995,287.20419197890135,2.738932294072672,1.0788980316123278,1.0950450729964094,0.8927672094386074,0.6185163657265016,0.27452166961495295,0.2775622437751164,0.29135912966139965,0.29440675821810564,0.45808405852552037,0.4561645743891613,297.15,293.15,297.1973943856189,297.2428749930957,297.1514909676783,297.1740943683374,297.5429171506726,297.2617543730806,0.0,2407.0290099337167,134.22049556048592,1371.640769279553,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140244.0,21140244.0,292.43351715,287.18831763737535,0.563077845,303.9202778076468,1.0,1.0,1.0,3.0,0.5887959759429805,283.15,283.15,283.1499980714535,286.96460364765767,3.9682539682539675,1.275178655534255,53155.13139112637,287.2097794199999,287.2079972551279,2.7396075049190776,1.0796381551497019,1.0957579971587608,0.8931287954315095,0.6181761479445644,0.2745081393858194,0.27754486992491273,0.2915236502341767,0.29455868210215636,0.4591074665064829,0.4563298370495138,297.15,293.15,297.1974334393617,297.2436177486895,297.15126363311754,297.17513076786787,297.5443396531814,297.26235704844356,0.0,2406.2381412484388,133.94668804500188,1371.7577814153585,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140280.0,21140280.0,292.43044999999995,287.17986457207957,0.562635,302.48784548679544,1.0,1.0,1.0,3.0,0.5886655343014443,283.15,283.15,283.14999835942405,286.96857210481784,3.9682539682539675,1.2728754338078259,53151.78334287676,287.21345999999994,287.2117826503496,2.74062529566415,1.0803792226467839,1.0964923464099465,0.893462817559408,0.6181497749204108,0.27449359148767893,0.27753071241391414,0.2916977854943331,0.2947237279658733,0.46015781579685555,0.45648959683212115,297.15,293.15,297.19747332026094,297.24400256846775,297.1510325173658,297.17624077527495,297.546140675102,297.2629779712943,0.0,2405.569128635059,133.69425919999026,1372.7289948589575,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140316.0,21140316.0,292.42740584999996,287.17133719982047,0.562185055,301.0519909191959,1.0,1.0,1.0,3.0,0.5885351798316493,283.15,283.15,283.14999868105156,286.97226756866735,3.9682539682539675,1.270893587404183,53146.567411598284,287.21711297999997,287.2155658801544,2.7418876015428055,1.0811214950718346,1.097240035501291,0.8937704298248926,0.6183170471123476,0.2744782918262767,0.27751825222511806,0.2918817911194135,0.29490013381263686,0.4612144923536616,0.4566754492254,297.15,293.15,297.19751486086545,297.24405841181743,297.1507999319634,297.17743039137827,297.5479818927801,297.2635570977609,0.0,2405.0197126618127,133.4711659173201,1374.4433228817356,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140352.0,21140352.0,292.4243808,287.1627404905925,0.56172864,299.61262348285373,1.0,1.0,1.0,3.0,0.588404930197928,283.15,283.15,283.14999894652703,286.9755551690548,3.9682539682539675,1.2692811994683073,53139.867203326896,287.2207430399999,287.21933207601177,2.743661215869785,1.0818636786868234,1.0980072173779343,0.8940235149678644,0.6187858296074168,0.2744613826467427,0.2775080947595544,0.2920827836226434,0.29509652209675974,0.46227861542500664,0.45703274170000335,297.15,293.15,297.19755384274555,297.2434703917942,297.1505605287274,297.1787526221748,297.5498378543436,297.26403504795707,0.0,2404.634744630562,133.28347965417478,1377.2174793120946,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140388.0,21140388.0,292.42137095,287.1540794200543,0.561266385,298.1696525557745,1.0,1.0,1.0,3.0,0.5882747034865969,283.15,283.15,283.1499992030263,286.9786680486319,3.9682539682539675,1.2678880697887347,53132.32703540969,287.2243548599999,287.22308847694745,2.745645750959517,1.0826044037968001,1.0987807849731883,0.894246305030529,0.6193724549523056,0.27444350818045155,0.2774985079805561,0.29229393712793295,0.2953039629892741,0.46333932983699483,0.4574663840814694,297.15,293.15,297.197588246691,297.242552464696,297.15031606549206,297.1801547283566,297.5515903367009,297.2644403683873,0.0,2404.322972289922,133.11692681408385,1380.4448443419408,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140424.0,21140424.0,292.41837239999995,287.14535896991686,0.56079892,296.7229875159637,1.0,1.0,1.0,3.0,0.5881445167303919,283.15,283.15,283.14999944858494,286.9815215392486,3.9682539682539675,1.266743034111778,53124.08706619841,287.22795311999994,287.2268301253616,2.747956341025856,1.0833435192359895,1.0995642118813946,0.8944258346418743,0.6201328323191057,0.2744243017188214,0.27748984384912523,0.2925190552223231,0.2955268881164654,0.464396814044011,0.458027996212746,297.15,293.15,297.1976172032961,297.24115723787037,297.1500649934554,297.1816652480244,297.5532188061286,297.26474469775496,0.0,2404.11949847776,132.97490944463246,1384.3485500179008,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140460.0,21140460.0,292.41538125,287.13658412828653,0.560326875,295.2725377414269,1.0,1.0,1.0,3.0,0.5880143546060806,283.15,283.15,283.14999967602853,286.9841296966148,3.9682539682539675,1.2658529826297917,53115.208376011054,287.2315424999999,287.2305618176141,2.7505752188060484,1.0840801335731733,1.1003561616713922,0.8945596867724652,0.6210568928094129,0.27440365160112984,0.2774818740757163,0.29275915324388574,0.29576611631614075,0.4654473778388182,0.45871050414119613,297.15,293.15,297.1976385873898,297.2392729880816,297.1498063583237,297.1832913886042,297.5546653226056,297.26493492900096,0.0,2404.020799424409,132.85830247953803,1388.9025315146857,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140496.0,21140496.0,292.4123936,287.1277598899637,0.5598508799999999,293.81821261016944,1.0,1.0,1.0,3.0,0.5878841865715956,283.15,283.15,283.14999988606405,286.986534984437,3.9682539682539675,1.2651794722178216,53106.017384663224,287.23512767999995,287.23428537782735,2.7534497710310757,1.084812584990745,1.101153245388168,0.8946476601581808,0.6221160609221317,0.2743814229713819,0.27747411875044126,0.2930151907934275,0.2960222829492398,0.46648717551083274,0.4594928020990467,297.15,293.15,297.1976488843039,297.23692821739075,297.1495385896353,297.18503898769893,297.5558843925959,297.265007814325,0.0,2404.00937200757,132.76385094340748,1393.997203817318,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140532.0,21140532.0,292.40940555,287.11889125669575,0.5593715650000001,292.35992150019706,1.0,1.0,1.0,3.0,0.5877540134511684,283.15,283.15,283.15000008488767,286.9888115931464,3.9682539682539675,1.2646295511572752,53096.74740649294,287.23871333999995,287.2380041754844,2.756486251994119,1.0855420734745653,1.1019534534226434,0.8947062076045487,0.6232607273856356,0.27435817588391753,0.2774664916534109,0.2932816998809993,0.2962894574417753,0.467520049540696,0.46033824884736646,297.15,293.15,297.1976513625225,297.23428976104907,297.1492649268912,297.18686700508346,297.5569580353806,297.26500621818536,0.0,2404.053235264314,132.68229917528902,1399.4414452224144,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140568.0,21140568.0,292.4064132,287.109983237385,0.55888956,290.89757378951515,1.0,1.0,1.0,3.0,0.5876237976287467,283.15,283.15,283.15000025774805,286.9908564405682,3.9682539682539675,1.264330262589313,53087.40498524811,287.24230415999995,287.2417201882581,2.7598223404001687,1.086262517782572,1.1027559608656732,0.8947015768048397,0.6245632127489097,0.27433257160525626,0.2774586102900241,0.29357206601725105,0.29658162181463615,0.4685364255006447,0.46130026009712705,297.15,293.15,297.19763162150196,297.2310625277251,297.14897734875734,297.18887226846084,297.5577147462324,297.26485170253557,0.0,2404.1971990345332,132.62709352140809,1405.5260150128854,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140604.0,21140604.0,292.40341264999995,287.1010408482515,0.558405495,289.43107885612926,1.0,1.0,1.0,3.0,0.5874935611331217,283.15,283.15,283.15000042083483,286.99280402956526,3.9682539682539675,1.2640995752548525,53078.34174271644,287.24590481999996,287.24543536523555,2.763286453690769,1.0869790146392218,1.1035593776556676,0.8946695261716244,0.6259330526983602,0.27430593224606675,0.27745061663621445,0.2938727148117276,0.2968846916185686,0.4695454910953162,0.46231201921465775,297.15,293.15,297.19760229093185,297.22758258393475,297.1486836357145,297.19095278117584,297.55833305800905,297.26463086995324,0.0,2404.383492623945,132.57985688686412,1411.8940732999567,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140640.0,21140640.0,292.4004,287.09206911295075,0.5579200000000001,287.96034607804495,1.0,1.0,1.0,3.0,0.5873632470400478,283.15,283.15,283.15000056049905,286.9945591641824,3.9682539682539675,1.2641111941322742,53069.276735533495,287.2495199999999,287.2491607977766,2.767016917103084,1.0876837156936177,1.1043610674766324,0.8945717012079157,0.6274427716060605,0.27427662166534184,0.2774418407420828,0.2941994688822013,0.2972150553872446,0.4705361001739385,0.4634270924539708,297.15,293.15,297.1975458478523,297.2235397720569,297.1483741168355,297.1932167932213,297.55862682772647,297.2642606715385,0.0,2404.654916527205,132.55824277901053,1418.8403115211283,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140676.0,21140676.0,292.39737134999996,287.0830730626448,0.557433705,286.48528483326766,1.0,1.0,1.0,3.0,0.587233009798951,283.15,283.15,283.14999829898136,286.99777609474177,3.9682539682539675,1.2607609337652075,53084.23485680751,287.25315437999996,287.2523714405188,2.766999095256793,1.0883837233312372,1.1050317278765456,0.8945321222909893,0.6268913743935957,0.2742462859900964,0.2774068025345515,0.29452034564219876,0.29751639446638833,0.47157534154797653,0.46301983235229527,297.15,293.15,297.19747735974187,297.22020430661166,297.1480518200437,297.1954082118196,297.559716553664,297.26417165037617,0.0,2404.2292344799203,132.2416243280995,1417.724433552174,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140712.0,21140712.0,292.3943228,287.07405773602943,0.5569472400000001,285.00580449980293,1.0,1.0,1.0,3.0,0.5871029795654823,283.15,283.15,283.1499967030839,287.0028050841291,3.9682539682539675,1.2560189058735234,53106.66366177524,287.2568126399999,287.2555151784706,2.764906564573573,1.0890848004249576,1.1056251627642508,0.8945824541157008,0.6251951385167317,0.27421540302086145,0.2773557853137453,0.2948489760545992,0.29781332933310983,0.47270362265347654,0.4617669983153057,297.15,293.15,297.1974145084051,297.2180882605729,297.1477361368269,297.197601000991,297.5622080983819,297.26460960103554,0.0,2403.0061002359244,131.79630131528947,1412.1338183700307,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140748.0,21140748.0,292.39125045,287.0650281793141,0.556461235,283.5218144556563,1.0,1.0,1.0,3.0,0.5869732160029323,283.15,283.15,283.1499955171446,287.0088897364045,3.9682539682539675,1.250337974370234,53132.89966317144,287.26049945999995,287.25866789848317,2.7615786168092877,1.0897945541666003,1.1061782280612744,0.8947287493193583,0.6228134420332522,0.27418512189844996,0.2772959113168978,0.2951828900962955,0.2981082678531329,0.4739147361151575,0.4600078854106794,297.15,293.15,297.19737599494624,297.21720632073897,297.1474395429159,297.1997780115333,297.565961894108,297.2655523528485,0.0,2401.294328459305,131.26069974784485,1403.9020360865334,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140784.0,21140784.0,292.3881504,287.0559894461574,0.55597632,282.03322407883326,1.0,1.0,1.0,3.0,0.5868437558333689,283.15,283.15,283.1499960744898,287.01516350501333,3.9682539682539675,1.24568584147183,53148.31009815249,287.2642195199999,287.2621610797752,2.759292696509299,1.0905213140644625,1.1067758388100408,0.8949564571170076,0.6209959647374308,0.2741567969050877,0.2772438365305694,0.2955245864402476,0.29841725656951085,0.47518937197711214,0.4586655028749022,297.15,293.15,297.19738236369994,297.2173412401728,297.1471788610239,297.20196928380466,297.5706170982989,297.2668977694001,0.0,2399.5122124867985,130.80659339109155,1397.903878196466,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140820.0,21140820.0,292.38501875,287.04694659755586,0.555493125,280.53994274733935,1.0,1.0,1.0,3.0,0.5867145941409908,283.15,283.15,283.1499970814195,287.0201914941478,3.9682539682539675,1.2426129390001714,53150.71682952554,287.2679774999999,287.2659840865947,2.7591503215839857,1.0912681292427757,1.107465030003648,0.8952030249962253,0.6203401842379791,0.27413055272028797,0.27720825739869703,0.29588398536687743,0.2987550399221714,0.47647180957926144,0.4581811456332512,297.15,293.15,297.1974389089675,297.21769459025694,297.146956917187,297.2042662795662,297.575173088781,297.26830595695174,0.0,2398.293536740451,130.48724303375317,1396.4548122714752,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140856.0,21140856.0,292.3818516,287.0379047016867,0.55501228,279.0418798391801,1.0,1.0,1.0,3.0,0.5865856321286329,283.15,283.15,283.1499976238681,287.0246942351914,3.9682539682539675,1.2399030065004286,53150.324056532176,287.2717780799999,287.26988523148384,2.7596335660260944,1.0920249882701558,1.1081883848317988,0.8954377946939021,0.6200118858882075,0.27410488364892993,0.2771779294485338,0.29626126188724977,0.2991134190681129,0.47774357623260694,0.45793866559112306,297.15,293.15,297.19751801257866,297.2178924566219,297.1467521521833,297.20667166676725,297.57935285662575,297.2696374289554,0.0,2397.3411194060845,130.1993814000807,1396.3077358918927,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140892.0,21140892.0,292.37864505,287.0288688337053,0.554534415,277.5389447323611,1.0,1.0,1.0,3.0,0.5864568141402513,283.15,283.15,283.14999802683747,287.02889084975226,3.9682539682539675,1.2374764741510211,53148.047062545666,287.2756259399999,287.2738508223067,2.760578954900938,1.0927875550897823,1.1089353247954374,0.8956533457860361,0.6199247568754052,0.27407938026570333,0.27715114640018995,0.2966545271695966,0.299490184820541,0.47900273479507316,0.4578743123992487,297.15,293.15,297.19760833054244,297.21785310358865,297.1465575877642,297.20917242868177,297.58316315854273,297.270870921824,0.0,2396.559279356757,129.93688480060555,1397.120258578085,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140928.0,21140928.0,292.37539519999996,287.01984407549554,0.55406016,276.03104680488764,1.0,1.0,1.0,3.0,0.5863281082794279,283.15,283.15,283.14999836019723,287.0328431601951,3.9682539682539675,1.2353376633370103,53144.159803052025,287.27952575999996,287.2778809479756,2.761935284564433,1.0935523268438994,1.1097003523004159,0.8958409291246424,0.6200546832954802,0.2740537123682915,0.2771271542629458,0.2970577813329446,0.29988202881488607,0.4802469820561,0.4579702756102586,297.15,293.15,297.1977005642222,297.21748605654864,297.14636866592156,297.21169223968406,297.5865853847379,297.2719665822229,0.0,2395.912403603617,129.7009065511332,1398.7919820294846,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21140964.0,21140964.0,292.37209815,287.0108355153749,0.553590145,274.5180954347654,1.0,1.0,1.0,3.0,0.586199483547823,283.15,283.15,283.1499986565805,287.03660691699923,3.9682539682539675,1.2333402370201734,53139.75087602029,287.2834822199999,287.2819598169481,2.763607508445583,1.094317769888561,1.1104783964429883,0.8960035079500769,0.6203537065266153,0.27402780260707044,0.2771052134905482,0.29746331524076597,0.3002825643156091,0.4814785069443656,0.45819113314954685,297.15,293.15,297.19779149460754,297.2168312708425,297.1461828543554,297.2141577050357,297.5896895170546,297.27293056837914,0.0,2395.3678008385236,129.4786475237882,1401.1300616805029,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141000.0,21141000.0,292.36875,287.0018482477519,0.553125,273.0,1.0,1.0,1.0,3.0,0.5860709566239245,283.15,283.15,283.14999890024285,287.0401189298271,3.9682539682539675,1.2317392856410179,53133.415106837114,287.2874999999999,287.28611934313636,2.7657099045705507,1.0950807518055434,1.1112719224650975,0.8961196664035881,0.6209010528751008,0.2740012555805016,0.27708593537308335,0.2978258502964616,0.3006660866800817,0.4826883678750035,0.4585954012968946,297.15,293.15,297.19787169280045,297.2156629192396,297.14599857879983,297.2159913672452,297.59229040025997,297.273562991669,0.0,2394.956284094919,129.2936539145117,1404.411825669577,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141036.0,21141036.0,292.36534685,286.9928873727389,0.552665355,271.4738934357174,1.0,1.0,1.0,3.0,0.5859424718192023,283.15,283.15,283.1499991196733,287.04350979683176,3.9682539682539675,1.2302013874076005,53127.28734151146,287.29158377999994,287.2903271900037,2.768030013179555,1.095841255912656,1.1120720753306768,0.8962059736461234,0.6215797285198895,0.2739742253649513,0.2770679002565737,0.2981656748090887,0.3010325631131245,0.48388573831746007,0.45909666881485284,297.15,293.15,297.1979433683763,297.2141779403821,297.1458138099195,297.21750259948766,297.5946146793325,297.2740104794996,0.0,2394.6101884777922,129.11588507294275,1408.188816991111,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141072.0,21141072.0,292.3618848,286.9839579957165,0.55221184,269.93711922773144,1.0,1.0,1.0,3.0,0.5858140409631678,283.15,283.15,283.14999930847057,287.0467218730141,3.9682539682539675,1.2288887368730061,53120.541021322366,287.29573823999993,287.29460343569156,2.770662940677072,1.096596645050027,1.1128805513000595,0.8962455464614546,0.6224484754782008,0.27394634200068235,0.27705153337803406,0.2984766021896075,0.30137347724229624,0.4850637287379094,0.459738322357116,297.15,293.15,297.19799901335324,297.21220672797574,297.14562678960624,297.21860283353055,297.59652252310246,297.27419157751365,0.0,2394.355816770895,128.96047097266404,1412.6779343857115,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141108.0,21141108.0,292.35835994999997,286.97506522685285,0.551765085,268.38990258007897,1.0,1.0,1.0,3.0,0.585685640013184,283.15,283.15,283.14999947099955,287.04981572363994,3.9682539682539675,1.2277431024171033,53113.50965988339,287.2999680599999,287.29895131472426,2.773536065602067,1.0973465861992626,1.1136936204563694,0.8962416684035118,0.6234648064130137,0.2739175456877252,0.2770362094496257,0.298766896502744,0.3016939819990716,0.48622474165146723,0.4604889809213795,297.15,293.15,297.1980390375578,297.2098065092513,297.1454359752657,297.2194184412471,297.5980861766574,297.2741572279959,0.0,2394.1659038540347,128.82206309283342,1417.7237737714536,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141144.0,21141144.0,292.35476839999995,286.966214180576,0.55132572,266.83246869679687,1.0,1.0,1.0,3.0,0.5855572562117118,283.15,283.15,283.1499996174163,287.0528432706662,3.9682539682539675,1.2265078454018756,53107.73974288115,287.30427791999995,287.3033424082851,2.7765502012272614,1.0980928069676095,1.114509179621949,0.8962118751918151,0.6245678650970383,0.2738882053685202,0.277021499002622,0.2990453983753691,0.3020025893497654,0.4873758797017446,0.46130369630559714,297.15,293.15,297.1980685936664,297.20715191678937,297.14524292949625,297.2200713058834,297.59944959800345,297.2739968687678,0.0,2394.013988446692,128.67729417540414,1423.1047694930585,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141180.0,21141180.0,292.35110625,286.95740997499894,0.550894375,265.2650427819219,1.0,1.0,1.0,3.0,0.5854288934406543,283.15,283.15,283.14999973415536,287.055731952241,3.9682539682539675,1.2257168193115306,53100.11303547281,287.3086724999999,287.30785429310805,2.779890981990318,1.0988265654296852,1.1153264164214565,0.8961106775066441,0.6258731012017377,0.2738571556817274,0.27700775872929145,0.2992995144613932,0.3022859427639776,0.4885012481024354,0.4622677392435985,297.15,293.15,297.1980658568427,297.20384087619595,297.14504140894405,297.2204001484813,297.6003219022085,297.2735340385345,0.0,2393.9420768583764,128.57499699180295,1429.2537211299912,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141216.0,21141216.0,292.3473696,286.948657731299,0.55047168,263.687850039491,1.0,1.0,1.0,3.0,0.5853005325956967,283.15,283.15,283.1499998444802,287.05859923851995,3.9682539682539675,1.2246507861988802,53094.88764716784,287.3131564799999,287.31239563800256,2.7832967133236406,1.0995573791512512,1.1161436340743065,0.8959940053090186,0.627218515664475,0.273825716798135,0.27699418816746363,0.299549159700898,0.30256471251697353,0.4896211681699357,0.46326145777989763,297.15,293.15,297.19805583819493,297.20039413719957,297.1448379185231,297.2206713047474,297.60109459680547,297.2730107590941,0.0,2393.8852221811044,128.4495094630744,1435.5690522076031,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141252.0,21141252.0,292.34355454999996,286.93996257305,0.550058265,262.101115673541,1.0,1.0,1.0,3.0,0.5851721810132263,283.15,283.15,283.1499992570688,287.06159641088925,3.9682539682539675,1.2230466569453333,53094.56505369523,287.31773453999995,287.31691539800295,2.786085537326348,1.1002757582059288,1.1169302083387702,0.8958294999752457,0.6282402800210162,0.27379254968193867,0.2769751662738871,0.2997839789764907,0.3028223844612987,0.4907282222512549,0.46401612945092985,297.15,293.15,297.1980154720001,297.1965650550476,297.14462322163587,297.2207548971691,297.6016286357903,297.2723174563286,0.0,2393.7707264312317,128.2791080486453,1440.5975920401756,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
