,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21141288.0,21141288.0,292.3396572,286.93132962550783,0.54965476,260.5050648881088,1.0,1.0,1.0,3.0,0.5850439626217352,283.15,283.15,283.14999686902433,287.06661766729997,3.9682539682539675,1.218251055239654,53115.54753288254,287.32241135999993,287.32108643625884,2.785061043071819,1.1009917670558442,1.117582080274734,0.8957425848088344,0.6271668056495193,0.2737586250904808,0.27692915359583764,0.30001483820023844,0.30304823252780394,0.49190294941657464,0.46322326493910626,297.15,293.15,297.19796946474395,297.193706883313,297.14440122019636,297.22078859565147,297.6032591630519,297.27202506539135,0.0,2392.7367286265076,127.82301308196095,1437.3422516624134,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141324.0,21141324.0,292.33567365,286.9227640148493,0.549261795,258.89992288723124,1.0,1.0,1.0,3.0,0.58491604317869,283.15,283.15,283.14999545432585,287.073265737983,3.9682539682539675,1.21240876181268,53140.69165004784,287.3271916199999,287.3253441716845,2.7823755194559023,1.101715266000039,1.11817556441606,0.8957529315332476,0.625185814549047,0.273725470981633,0.27687130119356784,0.3002366837047879,0.3032506242132541,0.49316654952890954,0.46176011166455483,297.15,293.15,297.1979444137005,297.1921374879745,297.1441982319809,297.2207125769643,297.6062689809996,297.272252338324,0.0,2391.002991465054,127.26585184607673,1430.5036143130292,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141360.0,21141360.0,292.3316,286.9142708673646,0.54888,257.28591487494515,1.0,1.0,1.0,3.0,0.5847885498924692,283.15,283.15,283.14999429389246,287.0811200375678,3.9682539682539675,1.2054964291311807,53169.32190926437,287.3320799999999,287.32970398722836,2.7783003666430046,1.102457840593266,1.1187318814494482,0.8958851728844205,0.6224378686898375,0.2736943163066603,0.2768049371310293,0.30045157808020573,0.30343410312756625,0.49452783806839484,0.45973048821938434,297.15,293.15,297.19796868833987,297.19209731041246,297.1440292358425,297.2205565192305,297.6107351813522,297.2730773870355,0.0,2388.7246038185344,126.6032466800725,1420.6886662839402,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141396.0,21141396.0,292.32743235,286.9058553086033,0.548510005,255.6632660552874,1.0,1.0,1.0,3.0,0.5846613826110243,283.15,283.15,283.14999556187587,287.0882758479327,3.9682539682539675,1.2009885381751746,53178.18865340343,287.3370811799999,287.33465729413973,2.7771163225013953,1.1032254801633585,1.1194048154867373,0.8960572666346087,0.62127345893277,0.27366645665983097,0.27676047762655137,0.3006633884966935,0.30363333512244867,0.4959134543461741,0.45887045914173374,297.15,293.15,297.1980555446733,297.192535115686,297.1439079976417,297.22036908414617,297.61543404709323,297.2740603578481,0.0,2386.81809747095,126.14725795084675,1417.1158499404503,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141432.0,21141432.0,292.32316679999997,286.89752246247275,0.54815244,254.03220163229486,1.0,1.0,1.0,3.0,0.5845345139447915,283.15,283.15,283.1499963364152,287.0945658978678,3.9682539682539675,1.1970325919560167,53182.15940259653,287.3421998399999,287.33982028661256,2.77703502483767,1.1040125864911239,1.1201364306863066,0.896232800439849,0.6207062050639119,0.27364075771381974,0.27672600446702894,0.30087097481267056,0.30383565652372085,0.4972948744356216,0.4584514873676942,297.15,293.15,297.19818790018473,297.1929953845069,297.1438190756665,297.2201388877003,297.6198676440736,297.27500177842643,0.0,2385.3138717869315,125.73789527413939,1415.9073682800035,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141468.0,21141468.0,292.31879945,286.889277450292,0.547807935,252.3929468100044,1.0,1.0,1.0,3.0,0.5844079358931982,283.15,283.15,283.14999676612723,287.1004690785168,3.9682539682539675,1.193463355513827,53182.918349294225,287.3474406599999,287.3451500258728,2.7775700737598426,1.1048149164555217,1.1209078706300173,0.896391103670671,0.6204693780638242,0.27361667968820813,0.2766977931605317,0.3010740948427729,0.30403747989749885,0.498661620435082,0.45827656775266007,297.15,293.15,297.19835163549095,297.1932297347454,297.1437546600131,297.21986727850197,297.62384925476147,297.2758105127026,0.0,2384.034582005395,125.36179288529667,1416.0119911549552,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141504.0,21141504.0,292.31432639999997,286.8811253897975,0.54747712,250.74572679245284,1.0,1.0,1.0,3.0,0.5842814998610447,283.15,283.15,283.1499971005503,287.1062330331127,3.9682539682539675,1.1898040790560147,53184.26911538566,287.35280831999995,287.35057456765264,2.7784003170699507,1.1056239007442428,1.1216977476645633,0.8965367426485483,0.6203912286407599,0.2735933461708394,0.2766725052169278,0.3012750733320414,0.304239017203601,0.5000196092500326,0.45821884685515907,297.15,293.15,297.1985279900087,297.1933048408662,297.1437014229332,297.21957697745955,297.62758223105857,297.27653869246524,0.0,2382.849121630751,124.97756429748208,1416.7464356689143,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141540.0,21141540.0,292.30974375,286.87307139410353,0.547160625,249.09076678367705,1.0,1.0,1.0,3.0,0.5841553414119697,283.15,283.15,283.1499973580888,287.1117585291007,3.9682539682539675,1.1867535155581426,53181.39701779495,287.3583074999999,287.35619764093127,2.7798129832993936,1.1064421224016754,1.1225200640820292,0.8966420199222194,0.6206285244619586,0.2735711785179565,0.27665264019424934,0.30147196850988156,0.3044401595087808,0.5013551270107289,0.45839411273986763,297.15,293.15,297.1987170093439,297.1929017994974,297.14366565885456,297.2192555098397,297.6307427039646,297.27705653630005,0.0,2381.823704216272,124.64778920524276,1418.7300643327947,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141576.0,21141576.0,292.30504759999997,286.86512057061674,0.5468590799999999,247.42829198771392,1.0,1.0,1.0,3.0,0.5840293173144436,283.15,283.15,283.14999758110474,287.11719090880393,3.9682539682539675,1.183727952049974,53178.650242168515,287.3639428799999,287.36193703226485,2.781507540096045,1.107262797462743,1.1233560145627788,0.8967205697714485,0.6210197282687966,0.27354942809349586,0.276635245109399,0.30166694480920286,0.3046411997920415,0.5026775271236927,0.45868305453817027,297.15,293.15,297.19890609971355,297.1921974488714,297.1436361954618,297.21892170760253,297.63359398806085,297.277451087942,0.0,2380.867184451,124.32100154920253,1421.3230966040392,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141612.0,21141612.0,292.30023405,286.857278019904,0.546573115,245.75852760860028,1.0,1.0,1.0,3.0,0.5839034043911453,283.15,283.15,283.1499977702466,287.122557887558,3.9682539682539675,1.180608391480454,53176.84181640978,287.3697191399999,287.36778107365154,2.7834338440455526,1.1080854162424587,1.1242030841666566,0.8967766910813554,0.6215375135496906,0.27352803436565276,0.27661988248175157,0.3018603639935338,0.3048421653302351,0.5039891075640811,0.45906548898175464,297.15,293.15,297.1990949946118,297.19124116044117,297.14361207493454,297.2185781727799,297.63619060040764,297.277743400635,0.0,2379.965105915741,123.98651588391006,1424.420959819644,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141648.0,21141648.0,292.2952992,286.84954883451553,0.54630336,244.08169885037296,1.0,1.0,1.0,3.0,0.5837777057551558,283.15,283.15,283.1499979266001,287.1278050198131,3.9682539682539675,1.1780205697094859,53171.817745135166,287.3756409599999,287.37382678207894,2.7857991018602566,1.1089079781591216,1.1250675704378126,0.8967785440826943,0.6222972882717044,0.27350694893212,0.27660807909469975,0.3020508001551981,0.30504307324413976,0.5052756997246546,0.4596266560017231,297.15,293.15,297.19927293088796,297.1897064984989,297.1435931189234,297.21821950542113,297.6382438506102,297.2778071808683,0.0,2379.159728052655,123.70079456093274,1428.4792805945417,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141684.0,21141684.0,292.29023915,286.84193809776156,0.546050445,242.3980309170689,1.0,1.0,1.0,3.0,0.5836520940680214,283.15,283.15,283.1499980776137,287.1330093729039,3.9682539682539675,1.1751757374516139,53169.02140795288,287.3817130199999,287.37996012115076,2.78833941280681,1.1097293714538756,1.1259379865946992,0.8967554656791703,0.6231542919701063,0.2734857521222698,0.27659753760822775,0.30223988111920674,0.3052438853666624,0.5065488045158986,0.4602596360122443,297.15,293.15,297.19944346477934,297.18791471278524,297.1435732926548,297.2178538424207,297.64002874582525,297.27776281169304,0.0,2378.392201756373,123.39315271207977,1432.9272369248597,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141720.0,21141720.0,292.28504999999996,286.8344508824445,0.545815,240.7077490127249,1.0,1.0,1.0,3.0,0.5835266384305225,283.15,283.15,283.1499981877596,287.13816549185213,3.9682539682539675,1.172640170114134,53164.59840323421,287.38793999999996,287.3862752165244,2.791185385998182,1.11054704138433,1.1268171682406627,0.8966836407815584,0.6241822595184293,0.27346398841270725,0.2765889190693907,0.30242629501455764,0.30544434421853955,0.5077920692348078,0.46101888933958274,297.15,293.15,297.19959661765665,297.1856318231926,297.1435473515227,297.2174740251054,297.6412512553755,297.2775002145706,0.0,2377.679857595424,123.11447629816449,1438.0577118643423,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141756.0,21141756.0,292.27972785,286.827092249546,0.545597655,239.0110783413778,1.0,1.0,1.0,3.0,0.58340128974224,283.15,283.15,283.14999827359253,287.14332545842035,3.9682539682539675,1.1700758234941169,53160.790699932724,287.3943265799999,287.3927300327038,2.7942233071949714,1.111360023366881,1.1276997164213418,0.8965758812028358,0.6253190401912948,0.27344174562276224,0.2765813042175972,0.30261098665860064,0.305644463272541,0.5090153481993505,0.4618585116698161,297.15,293.15,297.1997329600525,297.1830079959703,297.1435164156995,297.21708717888396,297.6421156389662,297.2770920379145,0.0,2376.9952136044703,122.83424187478717,1443.6310763050085,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141792.0,21141792.0,292.27426879999996,286.8198672468686,0.5453990400000001,237.3082441070645,1.0,1.0,1.0,3.0,0.5832760479328586,283.15,283.15,283.1499983516576,287.14847337579164,3.9682539682539675,1.1674389607634965,53157.958343362436,287.40087743999993,287.3993198706694,2.797454617346385,1.1121681057234776,1.128585395180736,0.8964315470426293,0.626565584986911,0.2734189990885808,0.2765746798839604,0.30279394295209755,0.3058442575742088,0.5102187465706952,0.46277920540697937,297.15,293.15,297.1998520597211,297.1800404483953,297.1434802397169,297.21669341889606,297.6426269648904,297.27653862632394,0.0,2376.340523071269,122.54865148289643,1449.6486273038856,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141828.0,21141828.0,292.26866895,286.81278090763436,0.545219785,235.59947151382187,1.0,1.0,1.0,3.0,0.5831509491287704,283.15,283.15,283.14999840134607,287.1536540689912,3.9682539682539675,1.1651250671864037,53153.31197227258,287.4075972599999,287.40611922739987,2.800917601211557,1.112968114643636,1.1294723747633062,0.8962371071897034,0.6279450800299528,0.27339570215736303,0.27656918503155586,0.30297491938447074,0.30604367728333637,0.5113992043887008,0.4637980957437268,297.15,293.15,297.19994554089413,297.1766342361169,297.1434390796304,297.21629580244434,297.64275178811016,297.2758132894392,0.0,2375.707231559327,122.29305293819458,1456.2053737312026,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141864.0,21141864.0,292.2629244,286.80583824903795,0.5450605199999999,233.8849857656867,1.0,1.0,1.0,3.0,0.5830259164692028,283.15,283.15,283.1499967098636,287.1595325645126,3.9682539682539675,1.1604070300589666,53165.52108702005,287.41449071999995,287.41270304718427,2.8023045116060374,1.1137629378686653,1.1302850818893913,0.8960543991758696,0.628184015573381,0.2733715373829258,0.276549027971591,0.30315454773904066,0.3062272270111574,0.5125947171365066,0.4639745727216853,297.15,293.15,297.20002440829927,297.17341627927226,297.1433873459499,297.2158871380953,297.6431226703328,297.2751675683899,0.0,2374.733760464376,121.82219449133297,1458.230099046374,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141900.0,21141900.0,292.25703124999995,286.7990442707576,0.544921875,232.1650120666959,1.0,1.0,1.0,3.0,0.5829011610334183,283.15,283.15,283.1499946801307,287.1675971035416,3.9682539682539675,1.1538274978797285,53188.14279512892,287.42156249999994,287.4192876459924,2.800648910961519,1.114558322176494,1.130988373263408,0.895948235095894,0.6267511742351108,0.273347380307175,0.27650724962482065,0.30333271512153603,0.30638681573948456,0.5138622520451697,0.4629162809931141,297.15,293.15,297.200102277576,297.17122467617537,297.14333755392954,297.21547431039903,297.644655542651,297.2749588721462,0.0,2372.8206646767358,121.17808789529232,1453.5855004923135,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141936.0,21141936.0,292.2509856,286.79240395342134,0.54480448,230.43977562088637,1.0,1.0,1.0,3.0,0.582776891199755,283.15,283.15,283.14999337248895,287.17724397225055,3.9682539682539675,1.1461569878402447,53214.40326297539,287.4288172799999,287.4260462896291,2.7973995368972684,1.1153708537161338,1.131642771728974,0.895955615744902,0.6244372449794064,0.27332542815341515,0.2764552889529431,0.3035107366597677,0.3065336278720063,0.5152248155137178,0.46120722073193615,297.15,293.15,297.20022014579536,297.17049512273945,297.14331790242784,297.2150781835412,297.6476654235425,297.2753553556093,0.0,2370.2319105603897,120.42623583917148,1445.4644436612534,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21141972.0,21141972.0,292.24478354999997,286.7859222570318,0.544708965,228.70950163229486,1.0,1.0,1.0,3.0,0.5826530848472431,283.15,283.15,283.1499928940701,287.1876949245517,3.9682539682539675,1.1382567527797602,53238.689941462246,287.4362597399999,287.43309021900086,2.7938937363907983,1.11620774729908,1.1323036323749935,0.8960600117834807,0.621971911009808,0.2733065000960828,0.2764034554503011,0.3036895866764495,0.3066785462726552,0.516660035041443,0.45938633346514285,297.15,293.15,297.20039577828913,297.17095869048717,297.14333737951307,297.2147061501414,297.6517518288589,297.2762299654579,0.0,2367.3143109830585,119.64483395968077,1436.7975947795064,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142008.0,21142008.0,292.23842119999995,286.7796041193479,0.54463596,226.9744153049583,1.0,1.0,1.0,3.0,0.5825297635394662,283.15,283.15,283.149994137394,287.1971145391102,3.9682539682539675,1.132572086307883,53245.34436023573,287.44389455999993,287.44073782923755,2.7932988168339694,1.1170785942088512,1.1330918993599182,0.8961944735675225,0.6210912532639588,0.27329219917742664,0.276375173102644,0.3038705273622092,0.3068455659430336,0.5181070858953849,0.4587358826558024,297.15,293.15,297.2006495329617,297.17176102480516,297.14341433940564,297.214375154421,297.6558523513983,297.2772104805984,0.0,2364.929888140349,119.05771122074611,1434.4412276916557,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142044.0,21142044.0,292.23189464999996,286.7734544542246,0.544586095,225.23474184291356,1.0,1.0,1.0,3.0,0.5824068055214942,283.15,283.15,283.1499947259863,287.2060353319969,3.9682539682539675,1.126947143312162,53250.74887145229,287.45172641999994,287.4485889812541,2.793360118143487,1.1179702208234246,1.1339255532891246,0.896328804124447,0.6205568830173431,0.27328056224374975,0.27635432333912274,0.30405204873295977,0.3070181124909538,0.5195468734698578,0.4583411986130662,297.15,293.15,297.20094629205994,297.1725315461256,297.14352205014524,297.21406354034247,297.65968096670827,297.27814887907635,0.0,2362.797898641056,118.47399412360659,1433.4843211752982,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142080.0,21142080.0,292.2252,286.7674781499123,0.54456,223.49070645019748,1.0,1.0,1.0,3.0,0.5822843320657014,283.15,283.15,283.1499950565711,287.21466239917953,3.9682539682539675,1.121824401727413,53251.92495438276,287.4597599999999,287.45670900464006,2.7940915111694973,1.1188849685603701,1.1348087786879253,0.8964448509657907,0.6203739087975909,0.27327216878445987,0.2763415820938654,0.3042340460270042,0.30719608550490535,0.5209694543997149,0.4582060544780295,297.15,293.15,297.2012843924324,297.1730442434708,297.14366419284204,297.21377451368903,297.6630260956203,297.27895868761095,0.0,2360.8674135863266,117.93394148112975,1433.948552630392,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142116.0,21142116.0,292.21833334999997,286.7616800673144,0.544558305,221.74253433084687,1.0,1.0,1.0,3.0,0.58216214165216,283.15,283.15,283.14999529933823,287.2232169368295,3.9682539682539675,1.1167630040644703,53252.4834607527,287.46799997999995,287.4650300479889,2.795187799609292,1.1198106264222782,1.1357171382332611,0.8965416782571823,0.6203834281530558,0.2732655788997317,0.27633320716316867,0.304416340042517,0.30737692621042456,0.5223796757777821,0.4582130854415289,297.15,293.15,297.20163805911113,297.17331295848265,297.1438238702502,297.2134988655325,297.6660596882058,297.2796666883165,0.0,2359.015107256343,117.3990186379127,1435.1892075034746,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142152.0,21142152.0,292.2112908,286.7560650382057,0.5445816400000001,219.99045068889865,1.0,1.0,1.0,3.0,0.5820402153221131,283.15,283.15,283.14999551089164,287.2316935926104,3.9682539682539675,1.11157206370823,53253.87266474066,287.4764510399999,287.47352302902004,2.7966180094679474,1.1207455167348812,1.1366477867435025,0.8966181931032378,0.6205695359820936,0.2732606030825478,0.2763288062716547,0.3045988708407442,0.307560371926686,0.5237776134006773,0.4583505440497031,297.15,293.15,297.2020033029935,297.17332997553785,297.1439985912456,297.2132351834832,297.66879388353897,297.28027218735986,0.0,2357.2370588946437,116.85223303101566,1437.1420716133593,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142188.0,21142188.0,292.20406844999997,286.7506378634107,0.5446306350000001,218.23468072838966,1.0,1.0,1.0,3.0,0.5819186509841191,283.15,283.15,283.1499956636202,287.2401125469994,3.9682539682539675,1.1068289921410341,53252.15221748821,287.48511785999995,287.48228323747674,2.7984817549911547,1.1216905210976718,1.137605375458053,0.8966606477867143,0.6209860910273868,0.27325771996963255,0.27632954007234817,0.3047817157459547,0.3077471839949877,0.5251572632242394,0.4586582101863184,297.15,293.15,297.2023766438571,297.17294330282783,297.14419118809064,297.2129875793397,297.67110700543003,297.28072114390915,0.0,2355.534971585136,116.34602926349878,1440.0235986703942,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142224.0,21142224.0,292.1966624,286.7454033109437,0.54470592,216.47544965335675,1.0,1.0,1.0,3.0,0.5817972903304403,283.15,283.15,283.14999572919936,287.2485478887746,3.9682539682539675,1.1018154530878728,53252.37417657685,287.49400511999994,287.4912208361756,2.800570755831039,1.1226396992801546,1.1385757864616544,0.8966811219977311,0.6215230802795766,0.2732559193621087,0.27633292208592136,0.30496475416887725,0.3079357499977575,0.5265264422158136,0.45905482861764463,297.15,293.15,297.2027502304523,297.17230848085364,297.14439202423455,297.21274905228705,297.67319007044097,297.2810779716537,0.0,2353.8583482846666,115.81550554357771,1443.3947333072545,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142260.0,21142260.0,292.18906875,286.7403661141101,0.544808125,214.7129826678368,1.0,1.0,1.0,3.0,0.5816763130131167,283.15,283.15,283.1499958959515,287.25690936727176,3.9682539682539675,1.0969181560844157,53252.033294555615,287.5031174999999,287.50038148332806,2.803072890910814,1.1235956913221492,1.139569020826233,0.8966580598765104,0.6222812556960937,0.2732560783053498,0.27634122130547595,0.30514818372484465,0.30812762902716884,0.5278755527397334,0.45961481439602453,297.15,293.15,297.2031211687375,297.1711908785136,297.14460671154797,297.21252765118146,297.6748415783984,297.2812575976758,0.0,2352.2617614368423,115.29608706326218,1447.6603010307526,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142296.0,21142296.0,292.1812836,286.73553096957113,0.54493788,212.94750497586662,1.0,1.0,1.0,3.0,0.5815555801325086,283.15,283.15,283.1499961166896,287.2649082056266,3.9682539682539675,1.0943404562532195,53235.83019675256,287.51245967999995,287.5093597246098,2.805828120524059,1.1245510807283645,1.1405727233220735,0.896600397434213,0.6231775746270729,0.27325643813789596,0.27635193591936025,0.3053310629979471,0.3083210968711537,0.5292093749200348,0.4602768325033204,297.15,293.15,297.20347685972115,297.16971035772,297.1448159059512,297.21230803316575,297.6761898951657,297.2813002103448,0.0,2350.759441214276,114.9877493106429,1452.4855176203455,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142332.0,21142332.0,292.17330304999996,286.73090253537174,0.545095815,211.1792417814831,1.0,1.0,1.0,3.0,0.5814349501735272,283.15,283.15,283.1500023268513,287.2704408691814,3.9682539682539675,1.094030277058672,53205.65621082374,287.52203633999994,287.5158096824598,2.808730889543695,1.1255013287134368,1.141581876224139,0.8965199051891718,0.6241550530490036,0.2732552649623694,0.2763638227211873,0.3055123691944824,0.3085153139590167,0.530532177167209,0.4609987947339989,297.15,293.15,297.20381119497097,297.16798603067184,297.14500052770165,297.21207413213824,297.6773262182815,297.28123962075284,0.0,2350.120759747085,114.88910558465622,1457.645598627408,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142368.0,21142368.0,292.1651232,286.7264854289326,0.54528256,209.40841828872314,1.0,1.0,1.0,3.0,0.5813141892445532,283.15,283.15,283.15000031792687,287.2686156051762,3.9682539682539675,1.0937774312845672,53181.06590277661,287.5318521599999,287.51505843106526,2.811797817405319,1.126400890176404,1.1425761795944749,0.89638720932711,0.6252419417922433,0.27323815067640134,0.2763701945267745,0.30568060864805036,0.30870504953600386,0.531823739001372,0.4618015670550684,297.15,293.15,297.20400658476746,297.16568254185233,297.1449771233797,297.2116895487632,297.67791782556014,297.2808547248646,0.0,2350.4979170051824,114.8087366198413,1463.2162415646787,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142404.0,21142404.0,292.15674014999996,286.7222842250075,0.5454987450000001,207.63525970162354,1.0,1.0,1.0,3.0,0.5811934250755999,283.15,283.15,283.14999930458674,287.2669689586055,3.9682539682539675,1.0935505073398148,53159.001440579654,287.54191181999994,287.5153312655498,2.815024454964882,1.12725893966134,1.143543822285071,0.8962052954871439,0.6264458066145976,0.2732098354398518,0.2763679996584635,0.3058388266478693,0.30888764135855906,0.53308905102517,0.4626907375094562,297.15,293.15,297.20408943262794,297.16285860542706,297.1448115573304,297.21119623019536,297.6780590762122,297.2802029803585,0.0,2350.3972222538096,114.73663882744118,1469.2101242209626,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142440.0,21142440.0,292.14815,286.718303453607,0.545745,205.85999122422118,1.0,1.0,1.0,3.0,0.5810726998470168,283.15,283.15,283.1499989904766,287.2657178459379,3.9682539682539675,1.0933497575768218,53139.48578522069,287.5522199999999,287.51613726120894,2.818411728336702,1.128075541308045,1.1444763422732678,0.8959706163046015,0.6277733217852633,0.2731723572888539,0.2763564044683572,0.30598797590034466,0.3090617887269769,0.5343287237332989,0.46367123568964147,297.15,293.15,297.20406442633924,297.15951010505427,297.1445367060644,297.2106130701685,297.677779008715,297.2793006632683,0.0,2350.158329778814,114.6728820498232,1475.644947019544,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142476.0,21142476.0,292.13934885,286.7145475978882,0.5460219550000001,204.0828380605529,1.0,1.0,1.0,3.0,0.5809520300600849,283.15,283.15,283.1499988889685,287.2638641709395,3.9682539682539675,1.093177824437494,53122.77435288846,287.56278137999993,287.5145809075289,2.8182863353032355,1.1288341576154006,1.1452378209135077,0.8957243336031022,0.6272097882901015,0.2731213415383773,0.2763081369364062,0.30612385161204314,0.30919876996883666,0.5355806507544275,0.4632550117709328,297.15,293.15,297.20389092714413,297.15616477641834,297.1440998240261,297.20989381666305,297.6777083864119,297.27835154613274,0.0,2349.7487684954317,114.61829590047674,1474.4106623643572,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142512.0,21142512.0,292.13033279999996,286.7110210920137,0.54633024,202.30402541465557,1.0,1.0,1.0,3.0,0.5808314441864836,283.15,283.15,283.14999835530176,287.26019220269,3.9682539682539675,1.0930257278084685,53107.993166073924,287.57360063999994,287.5094621440038,2.816166795946848,1.1295430923435137,1.145885017423909,0.8955290868506777,0.625586577105115,0.2730569365296894,0.2762350235431686,0.3062467213022511,0.3093103861428766,0.5368878792917802,0.46205611352245746,297.15,293.15,297.2035972381615,297.1535627132947,297.1435086794159,297.20904410895344,297.67854648391835,297.27765184474873,0.0,2349.175453631785,114.57002189197496,1468.8461985170359,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142548.0,21142548.0,292.12109795,286.7077283189788,0.546670485,200.52377849056603,1.0,1.0,1.0,3.0,0.5807109982416452,283.15,283.15,283.1499977607558,287.25484667432374,3.9682539682539675,1.0928930519735394,53095.10102728766,287.5846824599999,287.50173934027737,2.812569476396157,1.1301982530097894,1.146430356983517,0.8954099231869007,0.6231953858736003,0.2729761380182275,0.27613738055780956,0.3063532633338583,0.30939718067796584,0.538261826739489,0.4602899878292955,297.15,293.15,297.2031795053251,297.1519849871569,297.142734652086,297.2080336005599,297.68043603779273,297.2772737565842,0.0,2348.3514140074412,114.52792285755535,1460.1393227685132,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142584.0,21142584.0,292.1116404,286.7046736084085,0.54704332,198.7423224923212,1.0,1.0,1.0,3.0,0.5805906966294643,283.15,283.15,283.1499973524208,287.24869744658974,3.9682539682539675,1.0927749246140166,53083.62388390722,287.5960315199999,287.4934622436553,2.8099029487793783,1.1308166274491094,1.1469676421346904,0.8953430974542947,0.6213537995938604,0.27288316740210994,0.276033781959439,0.3064471021128457,0.3094783211824342,0.5396756469761783,0.458929798480172,297.15,293.15,297.2026823901643,297.15109702727483,297.1418323590287,297.20690454085707,297.6829128617221,297.2770858358094,0.0,2347.3473167215575,114.49044878816069,1453.5707096639544,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142620.0,21142620.0,292.10195625,286.7018612343262,0.547449375,196.9598826239579,1.0,1.0,1.0,3.0,0.5804705666623531,283.15,283.15,283.14999741425237,287.24311294369744,3.9682539682539675,1.0926707855618174,53073.50686026912,287.6076524999999,287.4873253861757,2.809219938658609,1.1314077825709845,1.147538296381139,0.8952756185935651,0.6206385548748471,0.2727819983694516,0.27593263542429325,0.3065307403006523,0.3095617450101949,0.5410818048333321,0.4584015211686382,297.15,293.15,297.20213465948905,297.15023590814997,297.1408598534138,297.205694927758,297.68517017326536,297.27681910441527,0.0,2346.3083681961216,114.45741902969073,1451.4229486016877,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142656.0,21142656.0,292.09204159999996,286.6992954128943,0.54788928,195.17668408951295,1.0,1.0,1.0,3.0,0.5803505945475468,283.15,283.15,283.14999762318075,287.2381587792777,3.9682539682539675,1.0925782763373726,53064.52047354891,287.61955007999995,287.4822878405739,2.8090217957422117,1.1319776063947793,1.1481004680310398,0.8951909064310424,0.6202145560599441,0.27267591706664984,0.2758275381537198,0.3066067636071458,0.30963946692812677,0.5424701198080466,0.4580883570891614,297.15,293.15,297.2015525016456,297.1491978364417,297.1398601906375,297.2044372658673,297.68705361803154,297.2764202825247,0.0,2345.3348137623525,114.4280831958862,1450.3841337267995,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142692.0,21142692.0,292.08189254999996,286.69698030012864,0.548363665,193.39295209302327,1.0,1.0,1.0,3.0,0.5802307877318348,283.15,283.15,283.149997829589,287.23364408399675,3.9682539682539675,1.0924974327948425,53056.667919278494,287.63172893999996,287.47796842819395,2.809276107918822,1.1325263489980468,1.1486545818635323,0.8950799591570181,0.6200616233216074,0.27256581433370886,0.2757198121759941,0.30667571872674104,0.309712018575562,0.5438367265234261,0.45797540148990096,297.15,293.15,297.2009404641234,297.14788585904915,297.1388502167411,297.2031456230443,297.68850502787785,297.27586543816716,0.0,2344.442571567905,114.40245077468273,1450.376306467654,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142728.0,21142728.0,292.0715052,286.69491998958654,0.54887316,191.60891183852567,1.0,1.0,1.0,3.0,0.5801111383955605,283.15,283.15,283.14999797643105,287.2294101761939,3.9682539682539675,1.0924272897245515,53049.85520191095,287.6441937599999,287.47418884165523,2.809961230685634,1.1330554628167053,1.1492026409190612,0.8949372414284132,0.6201645825285266,0.27245251915286706,0.275610867721543,0.3067385578367217,0.3097805512557554,0.5451804448505311,0.45805144680919235,297.15,293.15,297.2003036104543,297.146241526555,297.13784159247984,297.2018335466212,297.6895171246933,297.27514748016074,0.0,2343.622574109464,114.38021414945614,1451.3457208923905,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142764.0,21142764.0,292.06087564999996,286.69311851003187,0.549418395,189.82478853005705,1.0,1.0,1.0,3.0,0.5799916103664661,283.15,283.15,283.1499980778185,287.22530132699825,3.9682539682539675,1.09236473669375,53043.78004386596,287.65694921999994,287.47075289060825,2.810971373906051,1.133569175032596,1.1497466943021593,0.8947621865482066,0.6204592559582187,0.27233720478099244,0.27550195607755157,0.3067972698624033,0.30984686297237585,0.5465040771030825,0.4582690915999613,297.15,293.15,297.1996498560353,297.1442638410019,297.13684267727274,297.2005176399944,297.6901647702113,297.27428775690316,0.0,2342.8433053393833,114.36038611982492,1453.0509404745044,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.5798722072325789,283.15,283.15,283.1499981541398,287.2213122519639,3.9682539682539675,1.092309453349252,53038.41120823176,287.66999999999996,287.4676587354037,2.8123035593109966,1.1340663291778876,1.1502858794652973,0.8945498009887946,0.6209442231624854,0.27221983561315866,0.27539317466627544,0.3068519979697548,0.30991120226577407,0.5478060848232994,0.4586272867240099,297.15,293.15,297.1989785895554,297.14190977991797,297.1358553044693,297.19920322335554,297.69043415096826,297.27327620965326,0.0,2342.097255440586,114.3428643274302,1455.487752095552,297.2417687965436,297.2330806874669,297.27305580335263,297.7173630614299,297.5194623526915,3911.9278718635683,4460.154989308885,0.5578385712838883,0.3548
21142800.0,21142800.0,292.04999999999995,286.6915798230764,0.55,188.04080737165424,1.0,1.0,1.0,3.0,0.5798722072325789,283.15,283.15,283.1499981541398,287.2213122519639,3.9682539682539675,1.092309453349252,53038.41120823176,287.66999999999996,287.4676587354037,2.8123035593109966,1.1340663291778876,1.1502858794652973,0.8945498009887946,0.6209442231624854,0.27221983561315866,0.27539317466627544,0.3068519979697548,0.30991120226577407,0.5478060848232994,0.4586272867240099,297.15,293.15,297.1989785895554,297.14190977991797,297.1358553044693,297.19920322335554,297.69043415096826,297.27327620965326,0.0,2342.097255440586,114.3428643274302,1455.487752095552,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21142836.0,21142836.0,292.03887635714284,286.6901263974571,0.5506046400000001,186.25719356735414,1.0,1.0,1.0,3.0,0.5797529164322961,283.15,283.15,283.1500016537863,287.22509442985483,3.9682539682539675,1.0922615384999679,53033.75818296854,287.6833483714285,287.4717192641374,2.81442822082066,1.134452609675614,1.1508129186864442,0.8942767602073276,0.6218968093242432,0.27208387972963,0.27528368978287276,0.3068841619094754,0.30997252422254234,0.5490714084033632,0.45933086361617065,297.15,293.15,297.1980499314271,297.13891100318943,297.1346703950473,297.19766823278997,297.6900838404042,297.2718766805716,0.0,2341.8015139166337,114.32767938320477,1458.6997270505917,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21142872.0,21142872.0,292.02750799999995,286.6885785842116,0.5512184533333333,184.47417232119352,1.0,1.0,1.0,3.0,0.5796330448277538,283.15,283.15,283.15006395324866,287.39271258367177,3.9682539682539675,1.0922191219435988,53029.63926888845,287.69699039999995,287.6410785740566,2.819890131310908,1.1349560486109227,1.1513663992774967,0.8940646121734502,0.6247492165517503,0.272029985968294,0.27519229639237114,0.30696536954703935,0.3100447720427545,0.550403986512698,0.46143764187190645,297.15,293.15,297.1974666330271,297.1367838384927,297.1345968391189,297.19679927800667,297.69087668754366,297.27130465523777,0.0,2352.80565865075,114.31423804640292,1462.5383011697584,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21142908.0,21142908.0,292.0158987857143,286.6869371188786,0.55184128,182.69196883720934,1.0,1.0,1.0,3.0,0.5795090901988844,283.15,283.15,283.15009553870027,287.664242814899,3.9682539682539675,1.092181816339967,53026.01679263194,287.7109214571428,287.9129010555916,2.824417095528743,1.1368718007355327,1.1523864719120045,0.8944880756176837,0.6266049822657094,0.27243473168783017,0.27528734522586973,0.30741348345469666,0.31025228376467356,0.5522545234309197,0.4628083041028132,297.15,293.15,297.20052820415754,297.1424741783946,297.14040050854936,297.2004272652081,297.7001708758492,297.27680020643174,0.0,2386.814336000626,114.30241717918943,1466.9746368430801,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21142944.0,21142944.0,292.00405257142853,286.6852027403499,0.55247296,180.9108083194384,1.0,1.0,1.0,3.0,0.5793779693363414,283.15,283.15,283.1503108802561,287.89269329614,3.9682539682539675,1.2746087758815032,51694.79554785974,287.72513691428566,288.13045810975393,2.8281160805494308,1.1399679640361018,1.154504905448423,0.895441492018228,0.6269747273432732,0.27316744679949534,0.2757399035329292,0.308149635753314,0.31074619358224376,0.554491138381253,0.4630813965568165,297.15,293.15,297.20648948978555,297.15437346310534,297.1501639806334,297.2074074795274,297.71544025176655,297.2867749329636,0.0,2441.2036865037926,130.17589676763893,1468.1630549683402,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21142980.0,21142980.0,291.9919732142857,286.6833761912796,0.5531133333333333,179.13091597191755,1.0,1.0,1.0,3.0,0.5792313921847422,283.15,283.15,283.1501860729389,287.82878029162697,3.9682539682539675,1.3571287427573626,51209.39731253951,287.7396321428571,288.0559008861618,2.829095708179467,1.1428989780178578,1.1573006309998577,0.8963015684813731,0.625182739916718,0.2737446011732195,0.2763682140977145,0.308809690020484,0.3114022312197426,0.5565864856905722,0.4617578407515965,297.15,293.15,297.21178605073885,297.164653349786,297.15753903890493,297.2131786246419,297.72776664125695,297.2949847410658,0.0,2535.459788534309,137.36572173633425,1463.1562314346,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143016.0,21143016.0,291.97966457142854,286.68145821848367,0.5537622400000001,177.35251699868365,1.0,1.0,1.0,3.0,0.5790704253558453,283.15,283.15,283.1500964521322,287.7566407939269,3.9682539682539675,1.4146283132893305,50978.75959709723,287.75440251428563,287.99919842185716,2.8281125950701136,1.1451497053411355,1.1598603289934015,0.896893090554136,0.6225313789019149,0.27403675570146696,0.2768406980079927,0.30927078294820887,0.3119713082583699,0.5584342177399308,0.4597995545432928,297.15,293.15,297.21513202163305,297.17126927273955,297.1609790709561,297.2163058212191,297.73554013445676,297.29984526420094,0.0,2596.162133746546,142.58850705112977,1455.40723453009,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143052.0,21143052.0,291.9671305,286.67944957333157,0.55441952,175.5758366037736,1.0,1.0,1.0,3.0,0.5788997284793703,283.15,283.15,283.15005470236866,287.70261587947505,3.9682539682539675,1.4632476173649822,50854.72729031101,287.7694433999999,287.95937272105226,2.8256942012936066,1.146849017228062,1.1618391679200801,0.8973319746502594,0.6196212859315201,0.27413707312145524,0.27707349492370154,0.30957987469506226,0.31237096283679594,0.560156722275885,0.45765016979448336,297.15,293.15,297.2169322331392,297.17576807282904,297.16182876286194,297.2174618423934,297.7409455396221,297.30258729016913,0.0,2633.234549389708,147.17290012595788,1446.3932657781602,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143088.0,21143088.0,291.95437485714285,286.67735101212884,0.5550850133333334,173.80109999122425,1.0,1.0,1.0,3.0,0.5787234264555411,283.15,283.15,283.1500299590417,287.6672926272728,3.9682539682539675,1.4929500218855294,50900.55646090035,287.78475017142847,287.93066712840493,2.825350866092069,1.1481189740575155,1.163403974205324,0.8976382214757912,0.6183121431866974,0.27411314258336217,0.2771488781471963,0.30977708236144974,0.3126505156228108,0.5617771122573629,0.4566832414254028,297.15,293.15,297.2175626449403,297.17847888708036,297.16105638568126,297.2172137059012,297.7444594143684,297.3037542075943,0.0,2652.8860791087077,150.3247038103268,1443.2079552226717,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143124.0,21143124.0,291.9414015,286.6751632964913,0.55575856,172.0285323650724,1.0,1.0,1.0,3.0,0.578544140082235,283.15,283.15,283.1500081088639,287.6416475641634,3.9682539682539675,1.5003660970802357,51117.18776320282,287.80031819999994,287.90932177911054,2.8252059736669857,1.149048240379956,1.164574580885348,0.8978186750529049,0.617472723469162,0.2740103579754517,0.27710879906612085,0.30989126913960385,0.31282652628692775,0.5633070921767435,0.45606324888321426,297.15,293.15,297.21729528963857,297.17955328720444,297.1593062422727,297.2159668026749,297.7463464472891,297.30369361381594,0.0,2661.5616759511618,151.7262973462125,1441.456550596329,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143160.0,21143160.0,291.92821428571426,286.6728871937103,0.55644,170.258358929355,1.0,1.0,1.0,3.0,0.5783642077368715,283.15,283.15,283.1499900542082,287.6266068429211,3.9682539682539675,1.4894118064284871,51447.031154262135,287.8161428571428,287.89468463349186,2.8251763978903606,1.1497037334882896,1.1654252499486188,0.89789521876971,0.6169725695282711,0.27385824353628463,0.2769952913957685,0.3099435266047057,0.31292458354982045,0.564770689068668,0.4556938368872592,297.15,293.15,297.21633969726815,297.17932373784896,297.1569998398986,297.21402149378764,297.7470660333602,297.3027501604327,0.0,2659.95405315831,151.58761947369806,1440.7745906126875,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143196.0,21143196.0,291.91481707142856,286.6705234771097,0.5571291733333333,168.49080488810884,1.0,1.0,1.0,3.0,0.5781855831600118,283.15,283.15,283.1499683442166,287.6177468908414,3.9682539682539675,1.4583365766922225,51901.92520905443,287.8322195142856,287.88398255185973,2.825186081906861,1.1501734865073352,1.1660514283855261,0.8978979508451955,0.6166772735751855,0.2736809747030473,0.27684204578194543,0.3099568987631396,0.31297198627066747,0.5661926257556826,0.4554757323028339,297.15,293.15,297.21494519951284,297.1782074882001,297.15445926441026,297.2116779252384,297.74707452865374,297.3012728812031,0.0,2649.807313510502,149.71866262051662,1440.9855645921439,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143232.0,21143232.0,291.9012137142857,286.6680729263935,0.55782592,166.7260954453708,1.0,1.0,1.0,3.0,0.5780104850232789,283.15,283.15,283.1499336531474,287.61302059709277,3.9682539682539675,1.3950711110736467,52563.656580395764,287.84854354285704,287.87444248639565,2.82505586667856,1.1504989594002526,1.1665003907495395,0.8978416557489385,0.6164394761186379,0.2734880785967495,0.27666401631621235,0.3099416485384573,0.3129819948936424,0.5675848471062115,0.4553000959119663,297.15,293.15,297.2132330747246,297.1764163189304,297.1518126444649,297.20907344261366,297.74659479969023,297.29942605608477,0.0,2626.4493861430246,145.007019722777,1441.9944562236815,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143268.0,21143268.0,291.8874080714285,286.66553632798565,0.55853008,164.96445580517775,1.0,1.0,1.0,3.0,0.5778422066945759,283.15,283.15,283.14989133364156,287.61343382541264,3.9682539682539675,1.2987134573649621,53361.74507678166,287.8651103142857,287.8672049163248,2.82466980448199,1.1507012016769116,1.1667929604453964,0.8977372152973919,0.6161723251392364,0.2732856849207755,0.27646838158477244,0.3099032719463428,0.31296072428286764,0.5689571541023977,0.45510277910917113,297.15,293.15,297.2112726495226,297.174110796811,297.14914847668786,297.2062903282892,297.74580655442156,297.2973257611465,0.0,2585.2906642318717,136.97446192852217,1443.7856756816614,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143304.0,21143304.0,291.873404,286.6629144753607,0.5592414933333333,163.2061111715665,1.0,1.0,1.0,3.0,0.5776847997326274,283.15,283.15,283.14985327387507,287.6190909753954,3.9682539682539675,1.179755527025835,54157.31167087413,287.8819151999999,287.8648769382206,2.824067688863848,1.1508053585205695,1.1669553796086238,0.8976009453498817,0.6158748995129458,0.2730819343813612,0.2762632282017427,0.3098484215839263,0.31291516769097466,0.5703232524496342,0.45488310155537554,297.15,293.15,297.20914343809267,297.1715153433807,297.1465790969026,297.20342418184106,297.7449490669179,297.295122225427,0.0,2525.392290214212,126.20203748641816,1446.3466655735183,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143340.0,21143340.0,291.85920535714286,286.66020816936594,0.55996,161.45128674857398,1.0,1.0,1.0,3.0,0.5775395997078362,283.15,283.15,283.1498367503443,287.6224342990373,3.9682539682539675,1.1069863051196194,54473.29148596333,287.8989535714285,287.8629759476185,2.8234674087119784,1.1508404072194565,1.1670356870542475,0.8974467657882507,0.6156336154868947,0.2728812454148599,0.276058251602453,0.3097833486959052,0.3128562244497984,0.571690681175393,0.45470488999615666,297.15,293.15,297.20691840403447,297.16880083907586,297.1441470044187,297.20054327041885,297.74414551883086,297.29291100735577,0.0,2455.787569732227,119.05734318736505,1449.5519241779882,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
