,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21143376.0,21143376.0,291.844816,286.6574182185351,0.5606854400000001,159.70020774023698,1.0,1.0,1.0,3.0,0.577403898436957,283.15,283.15,283.1499068191188,287.4387208622816,3.9682539682539675,1.105106179018345,54288.411720973556,287.9162207999999,287.66926833633676,2.821323936379054,1.1503900879722335,1.1669248329147226,0.8970539362512943,0.6146546265929055,0.272529951372526,0.275817340978047,0.309593701526648,0.31275576555057427,0.5728736970227544,0.4539818121359643,297.15,293.15,297.20352279791314,297.16326465548275,297.13986174157355,297.19624334643214,297.7403131010458,297.2886411284895,0.0,2416.292167969131,118.44635259658455,1453.273307622414,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143412.0,21143412.0,291.83023978571424,286.6545454393935,0.5614176533333334,157.9530993505924,1.0,1.0,1.0,3.0,0.5772754131394479,283.15,283.15,283.14990492528375,287.19145144924335,3.9682539682539675,1.1034875490776206,54129.497586945654,287.9337122571428,287.4206718150743,2.8222467515322047,1.148167709531927,1.1661068129556353,0.8958487478058799,0.6160941213914487,0.27166294332332586,0.27535089997365303,0.3089680883188256,0.3124729477967109,0.5734323504726815,0.45504501808761455,297.15,293.15,297.19571534988745,297.1480611197061,297.12914002264245,297.1868089151836,297.72634812678234,297.27721470684037,0.0,2373.9631739636516,117.92200841529036,1457.470256951889,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143448.0,21143448.0,291.81548057142857,286.651590656754,0.5621564800000001,156.2101867836771,1.0,1.0,1.0,3.0,0.5771533036755389,283.15,283.15,283.1499578176461,287.1318609036458,3.9682539682539675,1.1020687695415474,53990.39596651145,287.9514233142856,287.3779164592956,2.8236800201193257,1.1452694906986838,1.1640789649617749,0.8943273301272873,0.6188923549478618,0.27068549287206334,0.2745472633899854,0.3082082126281732,0.3118980537986693,0.5738187992690674,0.4571117838545326,297.15,293.15,297.18648735192994,297.1296236957669,297.1174375633921,297.17612024686616,297.7101147716468,297.26395672592037,0.0,2346.123686133354,117.46367117341016,1461.6830811889129,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143484.0,21143484.0,291.8005422142857,286.6485547040056,0.56290176,154.4716952435279,1.0,1.0,1.0,3.0,0.5770335086363616,283.15,283.15,283.1500631483086,287.34638939023125,3.9682539682539675,1.1008244336966337,53868.54466386995,287.969349342857,287.607177254516,2.8265580442694493,1.142962964530441,1.161626855050582,0.8930498161489864,0.6228374481224952,0.2700086675956528,0.2737051741296917,0.3076456067795214,0.31125159010251907,0.5744810106007043,0.4600256162263689,297.15,293.15,297.17915718244365,297.1149125742468,297.1100718271444,297.16827222189977,297.69909845964355,297.25430245307564,0.0,2350.747096987738,117.06266087186796,1465.8828677667748,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143520.0,21143520.0,291.78542857142855,286.6454384233923,0.5636533333333333,152.7378499341817,1.0,1.0,1.0,3.0,0.5769100255711533,283.15,283.15,283.1500890054322,287.59721970385,3.9682539682539675,1.0997329746785072,53761.77711853199,287.98748571428564,287.8435806777401,2.8291141579134105,1.142412460306931,1.1599975402275424,0.8925497228660408,0.625769185447637,0.2699254505131958,0.2732202266060549,0.307552026740983,0.3108550758091765,0.5757977835753427,0.4621909874218192,297.15,293.15,297.17661371266234,297.1102278163639,297.1105890885567,297.16643154026565,297.69928168498166,297.25262876856607,0.0,2383.1796866348527,116.71166555621114,1470.4082377197392,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143556.0,21143556.0,291.77014349999996,286.64224266628463,0.5644110400000001,151.00887605967534,1.0,1.0,1.0,3.0,0.5767802710448434,283.15,283.15,283.15009095048225,287.8415564191182,3.9682539682539675,1.0987759989117991,53668.251991974656,288.00582779999996,288.0817572228024,2.8293650963084507,1.1431970869530859,1.1596439875789588,0.8926444355511868,0.6261742037797242,0.27021727104583604,0.2731762652574545,0.3077912526020522,0.31080520458642086,0.5775606923030397,0.4624901325813837,297.15,293.15,297.177590435937,297.11295788730746,297.11588232741303,297.1687064480827,297.7067986858668,297.2563871569214,0.0,2420.7054066463447,116.40449211622388,1468.1522432110605,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143592.0,21143592.0,291.7546908571428,286.6389682934418,0.56517472,149.28499882404566,1.0,1.0,1.0,3.0,0.5766438319525763,283.15,283.15,283.15008351798,288.06908527280586,3.9682539682539675,1.0979355809244324,53586.18519188289,288.02437097142854,288.2967973785962,2.82823655533588,1.145131708211517,1.1604687547148345,0.8933132824959893,0.6247308925761672,0.27078563885502893,0.27347165714202126,0.3082983528139054,0.31105190380623077,0.5797259550078593,0.4614241078459986,297.15,293.15,297.1814762731103,297.12256185938804,297.12450837333944,297.174148580603,297.7206445142685,297.2646679201419,0.0,2457.916968597742,116.1351739323917,1461.5896295917576,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143628.0,21143628.0,291.73907449999996,286.63561617526585,0.5659442133333333,147.56644343132956,1.0,1.0,1.0,3.0,0.5765004028946987,283.15,283.15,283.15018454099004,288.22896251835806,3.9682539682539675,1.2274646596652816,52580.72342030937,288.0431105999999,288.44180921343184,2.82635434066305,1.1479147317934646,1.1623200891397008,0.8944240517731236,0.6219722946079336,0.27153774684026905,0.27402139008666687,0.3089837893338117,0.31153780369750905,0.5821641827164103,0.45938661678941095,297.15,293.15,297.1873850459266,297.1371646437046,297.13514819603074,297.18154546003683,297.7384404174219,297.27593675262415,0.0,2502.8980719993638,127.48897160915038,1452.5995253991023,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143664.0,21143664.0,291.72329828571424,286.63218719204775,0.56671936,145.8534350855639,1.0,1.0,1.0,3.0,0.5763452901962691,283.15,283.15,283.1501010606239,288.15847939841916,3.9682539682539675,1.2478322053105102,52474.262449741596,288.06204205714283,288.3619292471691,2.8253665625082944,1.150367109093586,1.1647447771325992,0.895392859162743,0.6192867077096946,0.2720870584889637,0.27466085943971147,0.30953621212073357,0.31212845660278793,0.5843917581389767,0.4574030514602612,297.15,293.15,297.19219733813617,297.14942693997864,297.1427461041711,297.1870141378946,297.752024649866,297.2846818340093,0.0,2563.0647308223442,129.35717526130125,1445.5276761923562,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143700.0,21143700.0,291.70736607142857,286.62868223420446,0.5675,144.14619899078548,1.0,1.0,1.0,3.0,0.5761821974749952,283.15,283.15,283.1500462967096,288.09523831324185,3.9682539682539675,1.279554618405487,52310.684250721184,288.0811607142856,288.3085910066544,2.826036751938593,1.1521582637547856,1.1669308376543692,0.8960455261520459,0.6178564746062118,0.27236474909533226,0.27513259668963486,0.3098901580686949,0.3126146612520979,0.5863182019506497,0.45634668616501384,297.15,293.15,297.1951317004317,297.15737853902687,297.14657929391666,297.1898625196409,297.76013728276934,297.2898178671571,0.0,2593.0170022703164,132.25625579385462,1443.1760982384008,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143736.0,21143736.0,291.6912817142857,286.62510220250823,0.5682859733333333,142.4449603510312,1.0,1.0,1.0,3.0,0.576014936998584,283.15,283.15,283.1500038526643,288.04909718126686,3.9682539682539675,1.281002906308264,52392.42597729841,288.10046194285707,288.2692892240222,2.8264992642227735,1.1534122203423665,1.1685718431194414,0.8964496460819165,0.6168528487458962,0.27244672268418735,0.27537184511261903,0.3100928569988442,0.3129328924809968,0.588036265070218,0.4556054115254684,297.15,293.15,297.1965727684418,297.1619927243331,297.1477560266813,297.1907596834198,297.76449938161727,297.2923161168987,0.0,2603.9251792849955,132.61594712028415,1442.015578820288,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143772.0,21143772.0,291.67504907142853,286.62144800830765,0.56907712,140.74994437033791,1.0,1.0,1.0,3.0,0.5758474774180686,283.15,283.15,283.1499739092918,288.01917747573043,3.9682539682539675,1.2611010497192483,52617.61669253366,288.11994111428567,288.2417823305732,2.8268336608746782,1.1542593240877796,1.1697382357266288,0.8966724695659547,0.6162275395666881,0.27240184091789527,0.2754374088138039,0.3101891015974796,0.31311693857397593,0.5896229846382349,0.4551435602970872,297.15,293.15,297.1969172505667,297.1642272092081,297.1472676094611,297.1903311969248,297.7665345378641,297.29305556080493,0.0,2598.0991379370785,131.10456973188747,1441.8565788081107,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143808.0,21143808.0,291.65867199999997,286.6177205737402,0.56987328,139.0613762527425,1.0,1.0,1.0,3.0,0.5756825967262635,283.15,283.15,283.1499387425243,287.9990099180675,3.9682539682539675,1.213649469426248,53008.18752417853,288.13959359999996,288.22197866670643,2.826959674849492,1.1548084256745355,1.1705352905654578,0.8967636168099538,0.6158198136432671,0.27227645507231923,0.27538525255768564,0.3102119278697797,0.3132032708244243,0.5911262271576225,0.45484241531979236,297.15,293.15,297.1964846656925,297.1647754064434,297.14576714338125,297.18902630760374,297.76711817227005,297.2926343390782,0.0,2577.8575346760963,127.07657230622408,1442.560776475815,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143844.0,21143844.0,291.64215435714283,286.61392083193675,0.5706742933333334,137.37948120228174,1.0,1.0,1.0,3.0,0.5755238216253709,283.15,283.15,283.14989839481103,287.9858006455373,3.9682539682539675,1.1379477209171898,53527.92655289441,288.1594147714285,288.2084288837352,2.82681593358393,1.1551353405664562,1.1710479472064286,0.8967595747494408,0.6155047905013789,0.2721018150271153,0.2752570125124738,0.31018396275333093,0.3132197958278538,0.5925792715025984,0.4546097403009579,297.15,293.15,297.1955019545945,297.1641503077749,297.14369731840037,297.1871573710189,297.7668568565158,297.2914727616609,0.0,2540.437793079366,120.26819999159245,1444.0560360901948,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143880.0,21143880.0,291.6255,286.610049727218,0.57148,135.70448442299258,1.0,1.0,1.0,3.0,0.5753731167130444,283.15,283.15,283.1499157840667,287.9463934099093,3.9682539682539675,1.099201534007186,53709.82943280332,288.17939999999993,288.166600896406,2.826400343480016,1.155213475999413,1.1713194695050446,0.8966467388818533,0.6152375735920604,0.2718697871541076,0.27507151671447155,0.3100990573134669,0.31317993032337027,0.5939701372442194,0.4544123748025508,297.15,293.15,297.19391664776674,297.1622193061977,297.1409693770607,297.18466553532767,297.76557542084464,297.2894692574395,0.0,2495.374476444511,116.54101564760425,1446.2839753954906,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143916.0,21143916.0,291.60871278571426,286.60610821528275,0.5722902400000001,134.03661111891185,1.0,1.0,1.0,3.0,0.5752296265622386,283.15,283.15,283.14992451496425,287.7736989457767,3.9682539682539675,1.0983127676602256,53623.00970228261,288.1995446571428,287.9863962515179,2.8256876795808292,1.1544750171073626,1.171200673458273,0.896145220711481,0.6151388073374674,0.2713935703513058,0.27478102156111395,0.3098121439661622,0.31304655187442254,0.5950733951293368,0.45433942638355557,297.15,293.15,297.19029628401177,297.1556267058056,297.1352161236679,297.17981128213694,297.7595974064015,297.2841095604048,0.0,2462.998887473547,116.25599510359,1449.1476365356662,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143952.0,21143952.0,291.5917965714285,286.6020972633885,0.5731048533333334,132.3760864940764,1.0,1.0,1.0,3.0,0.5750920987438078,283.15,283.15,283.14990843057205,287.5343892475736,3.9682539682539675,1.0975291015371742,53546.515018008766,288.21984411428565,287.7538091060882,2.823928510314463,1.1525114859096726,1.1702323271761836,0.8950659660480832,0.6151922980049076,0.2705545853878518,0.27423814650568074,0.30922651956723934,0.312704583831616,0.5957589366102891,0.45437893440820276,297.15,293.15,297.1836749839824,297.1422639710566,297.12503960715264,297.1715115927053,297.74697519781364,297.27389307054216,0.0,2427.494210264197,116.0050628439648,1452.3434249412778,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21143988.0,21143988.0,291.5747552142857,286.5980178505235,0.5739236799999999,130.72313575252306,1.0,1.0,1.0,3.0,0.5749617903477502,283.15,283.15,283.149879909369,287.21292612767473,3.9682539682539675,1.0968417133353623,53479.463098682056,288.2402937428571,287.43434219658354,2.8212437374860095,1.148987830124513,1.1680750044938815,0.8932826415746471,0.61576453515779,0.26929442432491946,0.27334801522991814,0.3082693728370547,0.3120734835804266,0.5959523148275561,0.454801586818837,297.15,293.15,297.1733030218846,297.1208427458262,297.10985688231557,297.15900778972235,297.72672480148134,297.257947048246,0.0,2381.400213652538,115.78525469600048,1455.6927000777418,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144024.0,21144024.0,291.55759257142853,286.5938709675711,0.57474656,129.07798409828877,1.0,1.0,1.0,3.0,0.5748370620077908,283.15,283.15,283.1499562990107,287.30334482996994,3.9682539682539675,1.0962388129611444,53420.68720333546,288.26088891428566,287.56315695210975,2.8200721017144312,1.145577532201505,1.1648044395608201,0.8916348615562342,0.6181552787338286,0.26825095432780577,0.2721950037940644,0.30740059171912937,0.31118938653857764,0.5963730973965713,0.4565673818751903,297.15,293.15,297.1636580974623,297.1019752875598,297.0980936305715,297.14810572091227,297.71108607955085,297.2445837632114,0.0,2370.083929025864,115.59269075812571,1458.995094080311,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144060.0,21144060.0,291.54031249999997,286.5896576174665,0.5755733333333334,127.44085673541034,1.0,1.0,1.0,3.0,0.5747104702594641,283.15,283.15,283.1499913423091,287.5450585756104,3.9682539682539675,1.095709766838582,53369.13787401654,288.2816249999999,287.79755912539525,2.8231592133461407,1.1437253291787204,1.1620747712891,0.8907435676970864,0.6224107860919179,0.2678253280318646,0.27135348536271897,0.3069768765649967,0.3104908981040772,0.5974552753163167,0.4597104851048726,297.15,293.15,297.1583951122371,297.09306268056054,297.0947144934324,297.1430539299398,297.7069622418175,297.23923769159745,0.0,2397.68113755356,115.42389044335786,1462.6585992707583,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144096.0,21144096.0,291.5229188571428,286.5853788153454,0.57640384,125.81197886792458,1.0,1.0,1.0,3.0,0.5745788835501582,283.15,283.15,283.15004408587396,287.85307258440156,3.9682539682539675,1.0952455084820232,53323.92185076134,288.3024973714285,288.1150376340337,2.8258242207839244,1.1430938928296568,1.160490255749438,0.8902976823039206,0.6253087567659119,0.267764464744794,0.27096468918466454,0.30686579056782054,0.3101207545731571,0.5988657329927538,0.4618509163668796,297.15,293.15,297.1564773913031,297.0899419446237,297.0961524731538,297.14201298376713,297.70843392044105,297.23860374265774,0.0,2431.787586655532,115.27589626124771,1466.8630682295102,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144132.0,21144132.0,291.50541549999997,286.5810355886847,0.5772379200000001,124.1915756998684,1.0,1.0,1.0,3.0,0.5744425460564264,283.15,283.15,283.15004710643416,287.9312452632593,3.9682539682539675,1.0948387923708056,53284.325849441986,288.32350139999994,288.15425459382726,2.828529164476202,1.142727264140819,1.1600190816066966,0.8898529895038755,0.6272222002225606,0.26770532927530954,0.27091751476220016,0.30680193685316115,0.31003898072944225,0.6002082649352628,0.4632641791819407,297.15,293.15,297.1552889059748,297.0868986520537,297.0975118489205,297.14155544246137,297.7086606371746,297.237983097317,0.0,2446.617752635219,115.14634848579591,1470.4617693888724,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144168.0,21144168.0,291.48780628571427,286.5766289774362,0.5780754133333333,122.57987243527867,1.0,1.0,1.0,3.0,0.5743022002244255,283.15,283.15,283.150095307923,288.23342225026266,3.9682539682539675,1.094481324624021,53249.53658454679,288.3446324571428,288.45856855745586,2.827244561444025,1.1436255059795832,1.1599371157607643,0.890046345895158,0.6264957517598635,0.2680270745711527,0.2709596299334818,0.3070507186128342,0.3100502833296468,0.6020444457728747,0.4627276268235103,297.15,293.15,297.1573974985065,297.09175564090526,297.10371002339963,297.14492727275945,297.71703069118666,297.2429642253515,0.0,2478.0526635009514,115.03256703531518,1466.2927413507534,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144204.0,21144204.0,291.47009507142855,286.5721600341515,0.57891616,120.97709427819225,1.0,1.0,1.0,3.0,0.5741543276905307,283.15,283.15,283.15011913900327,288.615475576321,3.9682539682539675,1.094167356881602,53218.99017243495,288.3658859142856,288.8278759750768,2.824859790450928,1.1463545897027427,1.1610295115465,0.8911862751938585,0.6240830324404407,0.26889086723266376,0.27135410411759814,0.30773936150814185,0.31034936727542783,0.6045802576687038,0.4609456005579984,297.15,293.15,297.1641202675311,297.10794067764556,297.1166109338802,297.15351932372596,297.7365979728896,297.2557578351345,0.0,2526.4984962790345,114.93269303199423,1459.4183095009794,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144240.0,21144240.0,291.45228571428567,286.5676298241006,0.57976,119.38346643264595,1.0,1.0,1.0,3.0,0.5739941895732092,283.15,283.15,283.15038115759234,288.8097258384313,3.9682539682539675,1.2742313345669776,51954.21710418898,288.3872571428571,289.01154464706946,2.8222993562633807,1.1506946253907726,1.1637661732845042,0.8931439906519077,0.6201112613900976,0.2701785102193254,0.2722323367360468,0.30878912283832793,0.3110406719491313,0.6076533120311138,0.4580120639980952,297.15,293.15,297.17470377442345,297.13342157532776,297.13442114108267,297.1661576222161,297.7642224118063,297.27458530497125,0.0,2641.551139511406,130.79596616562134,1450.5728533291795,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144276.0,21144276.0,291.43438207142856,286.56303942538176,0.5806067733333333,117.79921410267667,1.0,1.0,1.0,3.0,0.5738095154356558,283.15,283.15,283.1502092670833,288.72501214518104,3.9682539682539675,1.499555181743553,50265.52272645908,288.4087415142856,288.9163971643755,2.8224161132760983,1.1542427673310065,1.1674873314572802,0.8946880286861495,0.6168887592905243,0.27106484245443596,0.2733139587845439,0.3095686160947489,0.311926645954136,0.6102411635508052,0.4556319349313287,297.15,293.15,297.1828254874044,297.1528337465781,297.14636669740577,297.174993602146,297.7827342089451,297.2879507484959,0.0,2719.8240420030866,149.09771999942913,1447.537696398305,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144312.0,21144312.0,291.416388,286.5583899290246,0.58145632,116.22456249232124,1.0,1.0,1.0,3.0,0.5736082692420615,283.15,283.15,283.1499559442438,288.5120315481936,3.9682539682539675,1.3253771790787559,52059.14308517671,288.43033439999994,288.7685454502202,2.8245218689228864,1.156772094386125,1.1707086867581804,0.8957233263684659,0.6153875301832921,0.2715355978156051,0.2740992675791503,0.3100493562541261,0.31262359923747457,0.6123570926411654,0.45452313222970364,297.15,293.15,297.1880165099196,297.16529710256617,297.152523585663,297.17985052833177,297.79275276430343,297.29568809815686,0.0,2789.2238741236006,136.36894377298393,1447.1017635879539,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144348.0,21144348.0,291.3983073571428,286.5536824390857,0.58230848,114.65973680561655,1.0,1.0,1.0,3.0,0.5734015132940955,283.15,283.15,283.1499055472363,288.5212104161674,3.9682539682539675,1.5106777130438445,50697.69855972123,288.45203117142853,288.73778519091746,2.827113502683687,1.1583848515086392,1.1730689022174825,0.8963078408152731,0.6150229661068363,0.27167973917740235,0.27452281490514346,0.31028180746177136,0.31306370253422844,0.614109963538235,0.4542538664454592,297.15,293.15,297.1906552254889,297.1717916516973,297.1542596086279,297.1814994350067,297.7964051079266,297.2989222057494,0.0,2764.6040176135893,151.51553889449062,1447.4205804656929,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144384.0,21144384.0,291.380144,286.5489180727364,0.5831630933333334,113.10496224659946,1.0,1.0,1.0,3.0,0.5731942103774849,283.15,283.15,283.1501311065355,288.35741824108516,3.9682539682539675,1.4877310709213165,51179.33868005575,288.4738271999999,288.6781476569936,2.8292975180311317,1.1594713574486015,1.1746676887649061,0.8966309481547776,0.6151425438956803,0.2716657990716694,0.27467132631494584,0.3103832374622284,0.31329590467939866,0.6156891557379871,0.4543421861927155,297.15,293.15,297.19184099753943,297.17485256855554,297.1539040304176,297.1814904958426,297.7970562807292,297.2998288746169,0.0,2793.2697617882914,150.6211080701871,1448.0584398369938,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144420.0,21144420.0,291.3619017857143,286.54409796034355,0.58402,111.56046401930678,1.0,1.0,1.0,3.0,0.5729949653988686,283.15,283.15,283.1495353193773,288.32174018524427,3.9682539682539675,1.104873765281139,54265.57944273407,288.4957178571428,288.5360706561022,2.8309070993989414,1.1597123455842144,1.1755950011229337,0.8965360141842937,0.6155376775139987,0.2714005350587438,0.27460952416888923,0.3102768242964582,0.3133582132277881,0.6169781364739881,0.4546340305363826,297.15,293.15,297.19081250147525,297.1727093728483,297.15034437419297,297.178954435864,297.79290418455145,297.2971449737864,0.0,2703.764173453657,118.37096896025535,1449.318382545862,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144456.0,21144456.0,291.34358457142855,286.53922324554327,0.58487904,110.0264673277754,1.0,1.0,1.0,3.0,0.5728124516136356,283.15,283.15,283.14987577695064,288.33149495978745,3.9682539682539675,1.1042784828757493,54207.120922857895,288.51769851428566,288.5701814426908,2.8315611840691983,1.1595880315838505,1.1759102559340782,0.8962783456692349,0.6159159041764325,0.2710612389556666,0.27437820416713243,0.31009470962281915,0.31327502451837275,0.6182022079636613,0.4549133874600613,297.15,293.15,297.18888467486516,297.1686639576636,297.1459713088203,297.1755934831157,297.78783842382853,297.29339036965865,0.0,2619.409121158916,118.17803348598223,1451.044907823261,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144492.0,21144492.0,291.3251962142857,286.53429508530695,0.5857400533333333,108.50319737604218,1.0,1.0,1.0,3.0,0.5726487968008277,283.15,283.15,283.1498786825543,288.2023018595759,3.9682539682539675,1.1028230467474553,54064.32540212257,288.53976454285703,288.40478792610025,2.8312252213176117,1.1590672215222373,1.175757378407314,0.8958469864597919,0.616113981618178,0.2706387693209783,0.2740382155562029,0.309829256233468,0.31308921799950956,0.6193450799248957,0.4550596867833827,297.15,293.15,297.1860144197702,297.16266099742427,297.14070221924754,297.1713492611093,297.78162915569,297.28847121064825,0.0,2553.3688887108387,117.70719346472441,1453.2234728392882,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144528.0,21144528.0,291.3067405714286,286.52931465000046,0.58660288,106.990879368144,1.0,1.0,1.0,3.0,0.5724963494774531,283.15,283.15,283.1498735870338,287.86963009923994,3.9682539682539675,1.1014880318231368,53933.51022737101,288.5619113142856,288.0704003413348,2.8296792214064133,1.1568023917802055,1.1747894778413948,0.894585555419106,0.6163237618174184,0.26968700513955834,0.2734735596676397,0.3091342741566154,0.31271136269279065,0.6198732899812667,0.45521462972350063,297.15,293.15,297.1787835904095,297.1467960345105,297.1288593022213,297.16204606926016,297.76554171463033,297.2764053422063,0.0,2498.859613348976,117.27640460651585,1455.7837517147846,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144564.0,21144564.0,291.28822149999996,286.52428312343596,0.58746736,105.48973850811765,1.0,1.0,1.0,3.0,0.5723542794708426,283.15,283.15,283.14987772987723,287.5372010203271,3.9682539682539675,1.1003144928859192,53818.64859322889,288.58413419999994,287.73766078227266,2.8259933385166325,1.1526605844491877,1.1722384611544265,0.8924668848698979,0.6167005495998977,0.2682040448326172,0.27244441814723874,0.30799513592919536,0.3119511492890615,0.6198122988648979,0.4554929238953494,297.15,293.15,297.16702409119085,297.12112782028765,297.11067847346555,297.1477060379868,297.7403854625514,297.25738437709646,0.0,2441.918395416331,116.89858536099533,1458.3585434909496,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144600.0,21144600.0,291.26964285714286,286.51920170291737,0.5883333333333334,104.0,1.0,1.0,1.0,3.0,0.572219138018429,283.15,283.15,283.14994782671766,287.5811430979115,3.9682539682539675,1.0992856204331194,53718.047107537044,288.60642857142847,287.7980611373127,2.8220329577336627,1.148729444836271,1.1684511905096837,0.8905977316415283,0.6179762563811417,0.2669382351795191,0.27109708232438107,0.30697301027534196,0.3109130250455512,0.6200952228722186,0.4564351565756979,297.15,293.15,297.15627891830246,297.09953674799954,297.09601855414087,297.1353692359069,297.7219190052976,297.2418244923295,0.0,2424.330276740574,116.56800546478722,1460.8792561052635,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144636.0,21144636.0,291.25100849999995,286.5140715992779,0.5892006399999999,102.5208407277628,1.0,1.0,1.0,3.0,0.5720833949498612,283.15,283.15,283.1499583192193,287.68568160979936,3.9682539682539675,1.0983830772445269,53629.875382640865,288.62878979999994,287.8386705245569,2.821388707646107,1.1460233965884863,1.1650724668803132,0.889368733696402,0.6206923978240877,0.26619514583028736,0.270011614165987,0.3063132224074722,0.3100339136017007,0.6209506611768407,0.45844128938742224,297.15,293.15,297.14909796635993,297.0865737446141,297.08862665113475,297.12792338140696,297.7135927866776,297.2331629060387,0.0,2438.4866567493195,116.27852600713489,1463.7143229810683,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144672.0,21144672.0,291.23232228571425,286.5088940369115,0.59006912,101.05132528301887,1.0,1.0,1.0,3.0,0.5719430622305869,283.15,283.15,283.14995858920156,287.9235357874686,3.9682539682539675,1.0975912331526914,53552.57777415484,288.6512132571428,288.1079140236419,2.824712024451054,1.1447682187977897,1.1628245097859835,0.8887829897931031,0.6245935372249606,0.26598220647014037,0.26939171740478857,0.30604658595927114,0.3094828676378291,0.622313233849425,0.46132265765177655,297.15,293.15,297.14593213605787,297.0819659586564,297.0883320655638,297.1255659975549,297.7139667272181,297.2311525770102,0.0,2472.438811668983,116.02494446540203,1467.1280684704568,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144708.0,21144708.0,291.21358807142855,286.5036702537968,0.5909386133333334,99.59151043126684,1.0,1.0,1.0,3.0,0.5717972970128531,283.15,283.15,283.1499698251805,288.1458944135318,3.9682539682539675,1.0968964751039547,53484.80334614997,288.6736943142856,288.35848774858727,2.827630853274513,1.1444804399082964,1.1617567072314092,0.8885297051013628,0.627149645140874,0.2660484424142975,0.26919619704726333,0.30601247461633563,0.3092481086243138,0.6238852391367604,0.4632105902459129,297.15,293.15,297.1453741327107,297.0815968095855,297.0916308666161,297.12613347689563,297.7177920496932,297.2325054671002,0.0,2502.4596074167316,115.80275590376846,1471.249580521184,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144744.0,21144744.0,291.19480971428567,286.4984015015148,0.5918089599999999,98.14145293800539,1.0,1.0,1.0,3.0,0.5716472841872089,283.15,283.15,283.15000591403816,288.36874363953416,3.9682539682539675,1.0962868947367292,53425.373441028816,288.69622834285707,288.59956610273053,2.828970232498987,1.144699603814864,1.1614592306004115,0.8884372850898731,0.6281007052429013,0.26622872794255203,0.2692366148873231,0.30608676005738045,0.30920280227498476,0.6255293384789277,0.4639130399955583,297.15,293.15,297.14614318151854,297.0832163237148,297.096270275714,297.1280039106001,297.7226765824666,297.23526205480283,0.0,2525.4608459296624,115.60804009115404,1472.0383996489998,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144780.0,21144780.0,291.17599107142854,286.49308904525947,0.59268,96.70120956873315,1.0,1.0,1.0,3.0,0.5714942967340368,283.15,283.15,283.15004465181573,288.5179192933243,3.9682539682539675,1.095751959418165,53373.24813207926,288.71881071428567,288.75397352662054,2.8269461881018736,1.1449531226798502,1.1615588815550992,0.8883525552991779,0.6267676451148652,0.26635643818553517,0.26937495910153064,0.30614248983008396,0.3092445465215308,0.627127224237012,0.46292844632875924,297.15,293.15,297.14695986982355,297.08484504240096,297.10003743997754,297.12956276885365,297.72658697708954,297.2375984196291,0.0,2537.0504400371196,115.43734663931,1466.490411953128,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144816.0,21144816.0,291.157136,286.48773416384194,0.5935515733333333,95.27083708894878,1.0,1.0,1.0,3.0,0.5713374282294837,283.15,283.15,283.15007243114997,288.74669609733576,3.9682539682539675,1.095282534971582,53327.527309070225,288.7414367999999,288.94458689727423,2.8232544274534734,1.1463323466679534,1.1620422801650903,0.8888968726457547,0.6241536695012108,0.26680572192374347,0.26959608914152666,0.3064652245283749,0.30936546009622445,0.6291993060385168,0.4609977728503149,297.15,293.15,297.1506261385935,297.09404779685804,297.1077660011289,297.13430126580397,297.73813452799146,297.24497514607515,0.0,2562.292515970568,115.28769478256628,1458.274944399031,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144852.0,21144852.0,291.13824835714286,286.48233814968756,0.59442352,93.85039226415094,1.0,1.0,1.0,3.0,0.5711740024915081,283.15,283.15,283.15009335922946,289.0817291117819,3.9682539682539675,1.09487100743347,53287.46162278624,288.7641019714285,289.26832202377875,2.8195478039873088,1.1492156439772947,1.1635022388496528,0.8902534806386213,0.6206781766694051,0.26768215040976284,0.27008845566657036,0.3071407710495079,0.30971289415918263,0.6318564511561962,0.4584307856910469,297.15,293.15,297.15800753838914,297.11277356214646,297.12066476237675,297.14314741329673,297.75886541049226,297.25869173734026,0.0,2602.111904539269,115.1566061529363,1449.1981609257602,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144888.0,21144888.0,291.119332,286.4769023088271,0.59529568,92.43993185983828,1.0,1.0,1.0,3.0,0.5710015340859319,283.15,283.15,283.15028256493406,289.30671694845046,3.9682539682539675,1.274766762719555,51941.21967746323,288.78680159999993,289.48584257947795,2.81971861956696,1.1534172640169498,1.1664196811571967,0.8922550588702786,0.6181802011016091,0.2688957878238346,0.2709790336838044,0.30810703455621835,0.3103953205777817,0.6349132427908728,0.4565857894510845,297.15,293.15,297.16847538718196,297.1385955629901,297.1373684671594,297.1551767012248,297.78534677240845,297.27699257819296,0.0,2661.245994633428,130.81836365483588,1447.1467472031486,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144924.0,21144924.0,291.10039078571424,286.4714279608811,0.5961678933333333,91.03951264150943,1.0,1.0,1.0,3.0,0.5708143937184177,283.15,283.15,283.14986240530726,289.15905928476985,3.9682539682539675,1.1296748193505524,53093.7091151356,288.8095310571428,289.30434663186765,2.8222979984294727,1.1569083232380246,1.1701795524121938,0.8938151316639709,0.616396418546229,0.26975473825870655,0.27203905057083455,0.30883405086131077,0.3112422112006856,0.6374734135115182,0.4552682937357478,297.15,293.15,297.1766921424055,297.1579910719295,297.14884354688814,297.1638016894804,297.8025650069758,297.28997869153585,0.0,2709.1408498977926,118.40932808041025,1446.6400867074387,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144960.0,21144960.0,291.08142857142855,286.4659164390375,0.59704,89.64919137466308,1.0,1.0,1.0,3.0,0.5706200643745148,283.15,283.15,283.15044446195174,289.0104893089746,3.9682539682539675,1.4714503681980342,50512.678656234406,288.83228571428566,289.2607459191788,2.8259497219662566,1.1593057808960292,1.1733555952201322,0.8948001666430525,0.6158623924117069,0.2701899951757315,0.27279522121024913,0.30925240511697194,0.31188845844016677,0.639528745565599,0.4548738638530312,297.15,293.15,297.18178697078764,297.1696435033036,297.1544518204656,297.1683407590807,297.8108124917391,297.2970071090753,0.0,2754.742078182896,147.00227712071705,1446.9326237473258,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21144996.0,21144996.0,291.06244921428566,286.4603690900233,0.59791184,88.26902482479784,1.0,1.0,1.0,3.0,0.5704255561822383,283.15,283.15,283.1498119632593,288.8733387681209,3.9682539682539675,1.0971943569451745,53513.856799032656,288.8550609428571,289.0666956423129,2.828592961036951,1.1605353170791386,1.1755017700455481,0.8952001251042099,0.6157369527586396,0.27022887834417314,0.27315480890751065,0.3093658092075353,0.31224521584427617,0.6411336835969876,0.4547812145528398,297.15,293.15,297.1836898072221,297.1737301331708,297.15476946520437,297.16899660019055,297.811330927617,297.2985033866809,0.0,2713.4403050090455,115.89798608063053,1447.8727957262308,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145032.0,21145032.0,291.0434565714285,286.4547872740699,0.5987832533333334,86.8990697574124,1.0,1.0,1.0,3.0,0.570244037606487,283.15,283.15,283.1499913399733,288.83442896946434,3.9682539682539675,1.096581684655141,53454.109311228385,288.87785211428564,289.02809903772595,2.830296874237338,1.1611077478111373,1.176710993139543,0.8952908219575928,0.6159344259246226,0.27007738696240835,0.2731970162880457,0.30932161902164035,0.3123578822122788,0.6425525840235222,0.4549270675601427,297.15,293.15,297.1838348823925,297.17389920097725,297.15263998337207,297.167712307073,297.8087708368633,297.2973714421356,0.0,2642.1958874499987,115.70217654663352,1449.3110261598526,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145068.0,21145068.0,291.0244545,286.4491723648716,0.59965408,85.53938293800539,1.0,1.0,1.0,3.0,0.5700705848423687,283.15,283.15,283.149758934779,288.4093129329767,3.9682539682539675,1.096437913373809,53440.093643996224,288.9006545999999,288.5885957984815,2.830678634860724,1.1597807569714624,1.1769688505747797,0.8944473525181837,0.616221783697103,0.26932921179203484,0.27294690175114733,0.3088020144439123,0.3122352906325512,0.6432760032304351,0.45513930903143063,297.15,293.15,297.1790813267605,297.16264647880337,297.1429145996492,297.1606685318329,297.7948012019557,297.28802242780034,0.0,2600.4645048908274,115.65625914130669,1451.1711595764475,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145104.0,21145104.0,291.00544685714283,286.4435257495387,0.60052416,84.19002113207547,1.0,1.0,1.0,3.0,0.5699118057685016,283.15,283.15,283.14988286043473,288.1111209774584,3.9682539682539675,1.0956780777504127,53366.05093455338,288.9234637714285,288.29761881919836,2.828802584064334,1.1566348694475284,1.1753879895626032,0.8927782181957091,0.6168539410369116,0.26807051121558045,0.2721323621764482,0.3078551272083143,0.3116594054117716,0.6434662527369448,0.45560621828788933,297.15,293.15,297.16985984781104,297.1418167789118,297.1270502190505,297.1487167511337,297.7726289256622,297.27201450451383,0.0,2529.948437608206,115.41378473869645,1453.0770118445575,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145140.0,21145140.0,290.98643749999997,286.43784882854385,0.6013933333333333,82.85104110512128,1.0,1.0,1.0,3.0,0.5697625774276903,283.15,283.15,283.14997455363186,288.1558854829669,3.9682539682539675,1.0952176879953428,53321.212908145564,288.94627499999996,288.4742350125874,2.8249131735804984,1.152496048508795,1.1720606336098678,0.89072626686083,0.6178478968657181,0.26662194792633787,0.2708316141827654,0.30671330809588204,0.3106750959036976,0.6435102118681802,0.4563403506751227,297.15,293.15,297.15848598070215,297.11722753435953,297.1094327952037,297.13490326191487,297.7490099064824,297.2538118957325,0.0,2501.2840715856837,115.26703176664203,1454.868409886676,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145176.0,21145176.0,290.9674302857143,286.43214301566235,0.60226144,81.5224996226415,1.0,1.0,1.0,3.0,0.5696155885394497,283.15,283.15,283.1499792375325,288.24835297442235,3.9682539682539675,1.0948136721575308,53281.88074376376,288.9690836571428,288.65873178745943,2.819010636299633,1.1495555666431958,1.1683141093370488,0.8893427521059215,0.6179457019227655,0.2656931865243317,0.2695331893662168,0.30593191037546774,0.309643309722132,0.6442124305605522,0.4564125891568869,297.15,293.15,297.15064620332697,297.1017667057664,297.09918669779387,297.1260329672297,297.73719049592535,297.2429646140085,0.0,2506.8086126114276,115.13835032489318,1456.6887910300745,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145212.0,21145212.0,290.94842907142856,286.4264097379065,0.60312832,80.20445345013476,1.0,1.0,1.0,3.0,0.5694673479272231,283.15,283.15,283.1499963196035,288.3758064184873,3.9682539682539675,1.0944591107413097,53247.375073099334,288.9918851142856,288.81446628357617,2.8174263305173426,1.14697996191266,1.1653425628347562,0.8882153365521802,0.619751119426511,0.2649752996445547,0.2685868928453904,0.30527882027215636,0.30885145476877,0.6451444021456267,0.45774606437134285,297.15,293.15,297.14405843012844,297.0900501580709,297.0920593509106,297.1190826434688,297.72964317106965,297.23497875072974,0.0,2518.903962005628,115.02549884877092,1459.1106435814327,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145248.0,21145248.0,290.9294377142857,286.4206504354543,0.6039938133333334,78.89695935309973,1.0,1.0,1.0,3.0,0.5693164769515022,283.15,283.15,283.15002305108095,288.54842167539715,3.9682539682539675,1.0941479290298612,53217.100294318516,289.01467474285704,288.98181628206015,2.819712571996467,1.1450234402167028,1.1630791100881275,0.8873792704347674,0.6230911393029209,0.26451237429310687,0.26794290027482587,0.3048044433880942,0.30826918276215765,0.6462967900316375,0.4602129916675186,297.15,293.15,297.13931664864265,297.0823392069989,297.0884781523812,297.1145791087252,297.7260235272018,297.23014732878994,0.0,2536.357445538811,114.92651486686205,1462.1815656344531,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145284.0,21145284.0,290.91046007142853,286.4148665615714,0.60485776,77.60007409703505,1.0,1.0,1.0,3.0,0.5691612514562656,283.15,283.15,283.15002978718013,288.73416149723903,3.9682539682539675,1.0938748173480801,53190.53643138264,289.0374479142857,289.1544994806524,2.822435891794756,1.1442657275998411,1.1615719105805222,0.8870084961237165,0.62595278112461,0.2644384496534128,0.26759792234270047,0.30463612443240934,0.30790034712646247,0.6477850598658688,0.46232659056304093,297.15,293.15,297.13783781042986,297.08059175783455,297.09002034625803,297.11397686545655,297.72807682627445,297.23010072125066,0.0,2561.814726582428,114.83968711412854,1465.7208124930246,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145320.0,21145320.0,290.89149999999995,286.40905958252773,0.60572,76.31385444743935,1.0,1.0,1.0,3.0,0.5690010516340986,283.15,283.15,283.15003987970454,288.9178494359462,3.9682539682539675,1.0936351124748687,53167.227303851396,289.06019999999995,289.3204362728254,2.8256837503128214,1.144333001940379,1.1610654001496248,0.8869371468692874,0.6282049109528696,0.26459364110785266,0.26757633227768457,0.3046616163231679,0.30778544965503785,0.6494546416592971,0.4639900059777531,297.15,293.15,297.13852751517334,297.0825444194304,297.09442783510525,297.1157493321713,297.7330233833909,297.2328544970543,0.0,2586.040198360892,114.76351588295525,1470.0595669803565,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145356.0,21145356.0,290.87256135714284,286.4032309775083,0.6065803733333334,75.03835716981132,1.0,1.0,1.0,3.0,0.5688365338804494,283.15,283.15,283.15005199011017,289.0489130897873,3.9682539682539675,1.0934247546900133,53146.776123352,289.08292637142847,289.4022239614101,2.8256902512598607,1.1448550307493022,1.1612051044259373,0.8870234326759416,0.6280080349330883,0.2648393900906405,0.26774515170274416,0.3047785982357154,0.30782552858159384,0.6511901864583389,0.4638445940205994,297.15,293.15,297.14034572864307,297.08631556593883,297.0998040105461,297.1185518355386,297.73883724178023,297.2367708764894,0.0,2603.5764006877525,114.69669788275138,1467.7523304111226,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145392.0,21145392.0,290.85364799999996,286.39738223851776,0.60743872,73.77363902964959,1.0,1.0,1.0,3.0,0.5686683724476814,283.15,283.15,283.15005351725705,289.1174552212844,3.9682539682539675,1.093240089248766,53128.82601922157,289.10562239999996,289.3960052771151,2.8233638805050467,1.145718403849338,1.161790526363683,0.8872929261448255,0.6260868595351327,0.2651334639916559,0.26801858391444866,0.30495499131195586,0.30796081744309123,0.6530198244053838,0.4624256204200434,297.15,293.15,297.14294965145245,297.0921223266072,297.10555679510077,297.1219440582049,297.745920395137,297.2416986453005,0.0,2616.0383393511374,114.63806203979705,1461.3389820032041,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145428.0,21145428.0,290.83476378571424,286.3915148702799,0.60829488,72.51975679245282,1.0,1.0,1.0,3.0,0.5684975429168797,283.15,283.15,283.1500039170089,288.9801649659757,3.9682539682539675,1.093078002943826,53113.07318175648,289.1282834571428,289.13479357221604,2.8194110150475304,1.1465824664850506,1.1626338332133306,0.8876077745799186,0.6230314915176345,0.2653653975345363,0.2683249942193996,0.3051027805969398,0.308138368673522,0.6548312773946963,0.46016893601661707,297.15,293.15,297.14542797487974,297.09818990852875,297.1102444900047,297.1248235573829,297.75235246470146,297.24620767909954,0.0,2617.980518945238,114.5866119982057,1452.4107025905041,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
