,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21145464.0,21145464.0,290.81591257142856,286.3856303901304,0.6091486933333333,71.27676722371967,1.0,1.0,1.0,3.0,0.5683256563250496,283.15,283.15,283.1500514655788,289.20155286190504,3.9682539682539675,1.092935991086359,53099.273258625646,289.1509049142856,289.3729218901634,2.813724554739559,1.1477605501752888,1.1632584234310868,0.888188328542986,0.619217722887139,0.26566855277052936,0.26850739254140144,0.3053156419841039,0.30823514681162767,0.6568408049218697,0.4573520995054582,297.15,293.15,297.1486364806715,297.107306435309,297.115698920305,297.12840956588724,297.76185718876496,297.25238171818756,0.0,2632.3247238795857,114.5415466372898,1441.0623242334273,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145500.0,21145500.0,290.7970982142857,286.37973032790546,0.61,70.04472708894879,1.0,1.0,1.0,3.0,0.568149262512056,283.15,283.15,283.15004683216586,289.38483997413914,3.9682539682539675,1.0928110602349834,53087.134655218804,289.17348214285704,289.54567259655295,2.808018767215255,1.1499836678282653,1.164434520877111,0.8893738711198944,0.6149152661211028,0.2662744059804334,0.2688392229329979,0.3057739427880309,0.3084565173322345,0.659286745530534,0.4541743196030945,297.15,293.15,297.1543961340691,297.1234155048776,297.12481082413325,297.1348361783792,297.77816326258926,297.2631243808097,0.0,2657.8132196686,114.50191138996435,1427.7921608713743,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145536.0,21145536.0,290.7783245714285,286.373816225823,0.6108486399999999,68.82369315363881,1.0,1.0,1.0,3.0,0.5679683873631789,283.15,283.15,283.1500207350709,289.4306370032682,3.9682539682539675,1.09270142388859,53076.483248519304,289.19601051428566,289.57231990069175,2.8026407763552252,1.152358899039082,1.1662983417756523,0.8906758813603359,0.6102131766316383,0.2668658820795464,0.2693516494749893,0.30623800990248345,0.3088294521964365,0.6617380752928835,0.4507013723333649,297.15,293.15,297.1603136899276,297.1402956150061,297.1333703529458,297.1410730323363,297.79390262472214,297.2737910629876,0.0,2673.4567287867803,114.46713592504048,1412.3457734832375,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145572.0,21145572.0,290.7595955,286.36788963836017,0.6116944533333334,67.61372218328842,1.0,1.0,1.0,3.0,0.5677853872180276,283.15,283.15,283.1499943043306,289.3957665434737,3.9682539682539675,1.0926052503098183,53067.140658506076,289.2184853999999,289.53434812157025,2.7986303726627444,1.154386331880475,1.1682995459306955,0.8918533617884682,0.606232770763876,0.26728869737907723,0.2698439058112473,0.3065858732981933,0.3092050492451874,0.6640202017166665,0.4477614581267478,297.15,293.15,297.1651031181482,297.154988509234,297.1394280862458,297.1456473373277,297.8062287763496,297.2822791654611,0.0,2677.8737837926915,114.43663646591469,1397.0978082508186,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145608.0,21145608.0,290.74091485714285,286.3619521321235,0.61253728,66.41487094339622,1.0,1.0,1.0,3.0,0.5676032887161686,283.15,283.15,283.1499503881195,289.1794487310325,3.9682539682539675,1.0925207551875462,53058.933227398375,289.24090217142844,289.31151470672944,2.800779762051995,1.1552665421269794,1.1700565442713133,0.8924456385763293,0.6061060691266581,0.2673024353845457,0.27017779619303567,0.3066242114613009,0.30948351147866254,0.665787656186588,0.44766787672936437,297.15,293.15,297.16675621497717,297.16196766970427,297.1399980674185,297.14626938828275,297.809575776596,297.2849134233957,0.0,2663.9886981645836,114.40984503044706,1396.7123635417026,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145644.0,21145644.0,290.7222865,286.35600528571524,0.61337696,65.2271961994609,1.0,1.0,1.0,3.0,0.5674260107973008,283.15,283.15,283.14992309195924,288.889445239014,3.9682539682539675,1.0924465937139738,53051.73007798073,289.2632561999999,289.03005125519246,2.8040374766656595,1.1543883218923554,1.1706916289584686,0.8921133665852599,0.60767925434273,0.2667490703791233,0.27010646104922953,0.30621747354669426,0.3094588040858223,0.6668339721038059,0.4488298259677141,297.15,293.15,297.1638324897836,297.1574204949586,297.13327848626085,297.1414504189635,297.80091130778123,297.2793786395496,0.0,2632.8626474452503,114.38633357856139,1401.2456873307715,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145680.0,21145680.0,290.7037142857143,286.35005068959316,0.6142133333333333,64.05075471698112,1.0,1.0,1.0,3.0,0.5672558221013955,283.15,283.15,283.1500079493608,288.8654325207919,3.9682539682539675,1.0923815000784542,53045.408071728714,289.28554285714273,288.985027966556,2.8075951529635814,1.1520605261888082,1.1697613783668386,0.8910239688657444,0.6108525085014718,0.2657877074917432,0.2695287302417649,0.30547088199913464,0.3090387462941406,0.6673738834009275,0.4511735806732452,297.15,293.15,297.15731624940685,297.14386623381597,297.1216160338753,297.13270002259947,297.78427877051206,297.2679554620419,0.0,2603.4328695959543,114.36569954609028,1409.9991253990547,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145716.0,21145716.0,290.68520207142853,286.34408994592525,0.61504624,62.88560326145552,1.0,1.0,1.0,3.0,0.5670886138960188,283.15,283.15,283.15007295298904,289.018112756788,3.9682539682539675,1.0923243639152547,53039.859219372214,289.30775751428564,289.15017417382893,2.8121137212334317,1.1502529975676308,1.168102945881673,0.8901349095951212,0.6151941756972933,0.2650975835507431,0.2687768099125631,0.3049014138512191,0.3084626730289362,0.6681990619595444,0.4543803212653986,297.15,293.15,297.15239106847577,297.1332803731608,297.1138866325879,297.126448515349,297.7729931365003,297.25979994521475,0.0,2602.2872750611896,114.34758998505711,1422.7322483755054,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145752.0,21145752.0,290.6667537142857,286.3381246684396,0.61587552,61.731798598382746,1.0,1.0,1.0,3.0,0.5669204103359903,283.15,283.15,283.1500922006074,289.1311819431794,3.9682539682539675,1.0922742064541344,53034.98835191649,289.32989554285706,289.2690503565988,2.8185874580432,1.1490177594811097,1.1667927816060906,0.8894139918960575,0.6202838126204185,0.2646587442469518,0.2682171819957966,0.30450570891797746,0.3080101789761659,0.6692209671692396,0.4581395097486651,297.15,293.15,297.14912121820964,297.1251402238074,297.1096687231545,297.12254868973497,297.7653712217746,297.2543700153362,0.0,2611.257687336868,114.33169392056615,1439.4760857818258,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145788.0,21145788.0,290.6483730714285,286.3321564822681,0.6167010133333334,60.58939749326146,1.0,1.0,1.0,3.0,0.5667502135041017,283.15,283.15,283.15009345480064,289.19593111936626,3.9682539682539675,1.092230177971754,53030.71286326239,289.35195231428565,289.32749401289,2.82711264581107,1.14814842579592,1.1659970178800134,0.8887338631348018,0.6260468215945412,0.264372600894589,0.2678781667200463,0.3042190115526623,0.3077124045565235,0.6703045608219524,0.4623960485335928,297.15,293.15,297.1469123650558,297.1178008331035,297.10756190630383,297.1201206298419,297.7590466856143,297.25028848398387,0.0,2620.343641203761,114.31774147836316,1460.085067608069,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145824.0,21145824.0,290.63006399999995,286.32618702378534,0.6175225599999999,59.458456711590294,1.0,1.0,1.0,3.0,0.5665783335913265,283.15,283.15,283.15009359848693,289.25116941408675,3.9682539682539675,1.0921915316730075,53026.960166155535,289.3739232,289.3886568098982,2.835539465273483,1.1474884300321964,1.1654906706725097,0.8880223670278813,0.6314600940427842,0.2641728963692195,0.26766801074141505,0.30399627026798787,0.3075046162315187,0.6713850894544137,0.4663942731125917,297.15,293.15,297.1453260674948,297.1103666408192,297.1066431615236,297.1185645963085,297.75291858323044,297.2467638098753,0.0,2628.015471318806,114.30549555727062,1480.1726890766374,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145860.0,21145860.0,290.6118303571428,286.32021794044266,0.61834,58.33903301886792,1.0,1.0,1.0,3.0,0.5664049083715165,283.15,283.15,283.150092868172,289.29855434661044,3.9682539682539675,1.0921576052108983,53023.66589191614,289.39580357142853,289.4370157802103,2.8423222024139077,1.146992862851326,1.165136502663528,0.8873188819137793,0.6357593113397758,0.26403593427212013,0.2675340395996683,0.3038222550710499,0.3073489501426241,0.6724927023041758,0.4695696603541607,297.15,293.15,297.1442216271931,297.103317823088,297.1065604200801,297.1176596689727,297.7474723581505,297.2438463794969,0.0,2634.905113450256,114.29474593549062,1496.4076192647321,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145896.0,21145896.0,290.59367599999996,286.31425089059604,0.6191531733333333,57.23118318059299,1.0,1.0,1.0,3.0,0.5662301169899968,283.15,283.15,283.1500926764457,289.33799171936994,3.9682539682539675,1.0921278240765777,53020.77421514911,289.4175887999999,289.47445459447613,2.848965015696882,1.1465986095352485,1.1649248401319543,0.8866146903847797,0.6398377172862894,0.26393465356377893,0.2674565359273175,0.30367764814167314,0.30723646498717255,0.6736117297136154,0.4725819570849077,297.15,293.15,297.1434184160042,297.0965322157555,297.1069346318575,297.11714554087644,297.7424219871739,297.2412905583335,0.0,2640.7829524085537,114.28531031551027,1512.2230192613156,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145932.0,21145932.0,290.5756047857143,286.3082875433299,0.61996192,56.134963962264145,1.0,1.0,1.0,3.0,0.5660541617751488,283.15,283.15,283.1500888798673,289.3609355730192,3.9682539682539675,1.092101684300827,53018.23617055151,289.43927425714276,289.49320409742813,2.8548333871083913,1.1462532947989756,1.1647740724804596,0.8858981081300071,0.6434060387367898,0.2638497311125568,0.2674055782919391,0.3035476398380021,0.3071443881150442,0.6747276165481682,0.47521750714553507,297.15,293.15,297.1427706144513,297.0898585181624,297.1075009538611,297.11682715435575,297.7375136850158,297.2388941851693,0.0,2645.519725660995,114.27702882014528,1526.368926571763,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21145968.0,21145968.0,290.5576205714286,286.30232957827496,0.62076608,55.05043212938005,1.0,1.0,1.0,3.0,0.565877164902557,283.15,283.15,283.1500905804762,289.3973931183085,3.9682539682539675,1.092078735688337,53016.008022402064,289.4608553142856,289.5205866920373,2.856508156780757,1.145937883857732,1.1645199694229929,0.8852230082509828,0.6446240420759654,0.2637750136764234,0.26734078729528066,0.30342668008551654,0.3070348399725902,0.6758852851384122,0.47611712026025554,297.15,293.15,297.142224151501,297.083952113101,297.10817444533933,297.1166303174959,297.73348689176294,297.2368935838401,0.0,2650.3273741695853,114.26975866360674,1531.27624357186,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146004.0,21146004.0,290.5397272142857,286.29637868542125,0.6215654933333333,53.977644447439346,1.0,1.0,1.0,3.0,0.5656990190250969,283.15,283.15,283.1500892919769,289.4378095640029,3.9682539682539675,1.0920585909515375,53014.0521493635,289.4823273428571,289.56212649317644,2.85628079479426,1.1457152551710341,1.1642427203209036,0.8846683751474936,0.6447544776107871,0.26372835615407214,0.26727693035411665,0.303328554250919,0.30692335665689574,0.6771418102181224,0.47621345950168203,297.15,293.15,297.14193702633503,297.07974327677914,297.10918072171705,297.1167187974147,297.7312459220909,297.23576514886736,0.0,2656.1139828772302,114.26337703183398,1532.2652639281312,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146040.0,21146040.0,290.52192857142853,286.2904365649265,0.62236,52.9166576819407,1.0,1.0,1.0,3.0,0.5655194057879182,283.15,283.15,283.15007617633773,289.44717232756045,3.9682539682539675,1.092040907457098,53012.33527059166,289.50368571428567,289.54801383693217,2.854368795957198,1.1456267394894908,1.1640111185540083,0.884266604286601,0.6438638188312451,0.2637175850493689,0.2672331868083253,0.3032599728604629,0.3068249814089391,0.6785087751280172,0.47555562196294493,297.15,293.15,297.1420025884816,297.0775526257423,297.1106025621615,297.11715986457034,297.73090329269655,297.23564418673044,0.0,2662.0918624963538,114.25777528925173,1529.8236200430024,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146076.0,21146076.0,290.50422849999995,286.2845049269189,0.6231494399999999,51.86752859838275,1.0,1.0,1.0,3.0,0.5653383435407903,283.15,283.15,283.1500406031527,289.4076088821342,3.9682539682539675,1.092025385028873,53010.82823122083,289.52492579999995,289.51347746599544,2.8509528910413433,1.145676296785691,1.1638193951996416,0.8840283624954917,0.6420680155599856,0.2637398829687927,0.26720122079780184,0.3032192057735642,0.3067343142183059,0.6799861678841298,0.4742292477878327,297.15,293.15,297.1424220509919,297.07744319731313,297.1123958930089,297.1179247051929,297.73239860642906,297.23651689058715,0.0,2667.7873355606744,114.2528582749116,1524.27969568861,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146112.0,21146112.0,290.4866308571428,286.27858549129496,0.6239336533333334,50.83031396226414,1.0,1.0,1.0,3.0,0.5651561178995491,283.15,283.15,283.1499940195041,289.3483044550938,3.9682539682539675,1.0920117590688483,53009.50533354876,289.5460429714285,289.49624288859866,2.846433251678049,1.1457474888055386,1.1636371116309014,0.883895456590861,0.6396327449843241,0.2637540430868428,0.2671641961139133,0.30317440492310277,0.30663977654416075,0.6815205134841217,0.47243056524132937,297.15,293.15,297.1428883231486,297.0786395013451,297.11402775268516,297.11862003580984,297.7347959015014,297.237794302898,0.0,2672.4639487498075,114.24854211725321,1515.8642568472296,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146148.0,21146148.0,290.4691395,286.2726799875129,0.62471248,49.805070539083545,1.0,1.0,1.0,3.0,0.5649736268865593,283.15,283.15,283.14999352935547,289.37049969643294,3.9682539682539675,1.0919997966745212,53008.34395936498,289.5670325999999,289.53958077613385,2.8411126052270514,1.1455479912964122,1.1633288467345528,0.883712185482286,0.6368621502703897,0.26366586008539056,0.26707255583990347,0.30305134185492677,0.3065040803870327,0.6829861503618834,0.47038421342925824,297.15,293.15,297.14265467394637,297.0792093636541,297.1143066804268,297.1183519299632,297.736006792015,297.2381058880011,0.0,2674.68405488531,114.24475299952933,1504.4580703102047,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146184.0,21146184.0,290.4517582857143,286.2667901543803,0.62548576,48.79185509433962,1.0,1.0,1.0,3.0,0.5647910469940528,283.15,283.15,283.1499977322602,289.3854907539441,3.9682539682539675,1.0919892987931554,53007.3247785315,289.5878900571428,289.56076025732085,2.8363595220245785,1.1451320321306773,1.1629049996903602,0.8835058411119469,0.6345388957715106,0.26350007351104354,0.2669287741375827,0.30286640176494495,0.30632972646247286,0.6844093207338332,0.4686682655752567,297.15,293.15,297.14187725913723,297.07948071508855,297.1135845431488,297.11734448019524,297.7364764812881,297.2377526957716,0.0,2675.1176610723596,114.24142783846183,1494.634461693179,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146220.0,21146220.0,290.43449107142857,286.2609177398378,0.6262533333333333,47.79072439353099,1.0,1.0,1.0,3.0,0.5646079646626249,283.15,283.15,283.1500040680673,289.43970342693837,3.9682539682539675,1.091980080444829,53006.42982851376,289.6086107142856,289.61981148799157,2.8336949237488662,1.1448541678615562,1.1624731477459511,0.8834077064587793,0.6334461516913191,0.26338003729116277,0.26676786982641204,0.3027133817652521,0.3061444037444003,0.6859002575014033,0.4678611685222727,297.15,293.15,297.1414870819394,297.0810624524333,297.1134812203885,297.1167680210295,297.73804887098254,297.23816952935465,0.0,2679.8138950948946,114.23850801712918,1489.65235142543,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146256.0,21146256.0,290.41734171428567,286.2550645007366,0.62701504,46.80173520215633,1.0,1.0,1.0,3.0,0.5644240362471614,283.15,283.15,283.15001324013144,289.5036448397891,3.9682539682539675,1.0919719885849823,53005.64424822782,289.62918994285707,289.6979999134125,2.831617747284922,1.1445911354539215,1.16211019318449,0.8833243385025661,0.6326358176175921,0.2632621809485113,0.26662542051946897,0.30255951740796994,0.3059714768586064,0.6873796528409514,0.4672626585374618,297.15,293.15,297.1411525005492,297.08276751761184,297.1134138941179,297.1162068059034,297.73937677824745,297.238583499286,0.0,2684.821922028845,114.23594504070725,1485.9454319308015,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146292.0,21146292.0,290.40031407142857,286.24923220261275,0.62777072,45.824944285714274,1.0,1.0,1.0,3.0,0.5642391576135933,283.15,283.15,283.15001346094306,289.5076176747132,3.9682539682539675,1.0919648866589131,53004.95477826614,289.6496231142856,289.66876604681806,2.8300818228708167,1.1442571852643877,1.1618365598231906,0.8831983842976925,0.6320622214458879,0.2631159727766753,0.2665082495086983,0.3023822377462497,0.30581644132206215,0.6888015421512009,0.46683900236015774,297.15,293.15,297.14064094525315,297.0838664690304,297.11297204038226,297.1153726121834,297.73968158901636,297.2385067311731,0.0,2686.7234941558445,114.23369564249344,1483.4563813123837,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146328.0,21146328.0,290.38341199999996,286.2434226194549,0.6285202133333333,44.8604084097035,1.0,1.0,1.0,3.0,0.564053782765262,283.15,283.15,283.1500120978884,289.5045546944282,3.9682539682539675,1.0919586510147625,53004.349412477284,289.66990559999994,289.6389264682505,2.8289424287419496,1.1438842505753133,1.161518357340618,0.8830486916894175,0.6317647872610103,0.2629573126785377,0.2663712685708389,0.3021930534776741,0.30564520984794424,0.6901950587849659,0.466619318485019,297.15,293.15,297.14004711814727,297.08462720002495,297.11238399212294,297.11442337347466,297.73949978600416,297.2381962939548,0.0,2688.0707658426377,114.23172064657398,1482.0520276507498,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146364.0,21146364.0,290.36663935714284,286.23763753346856,0.62926336,43.90818433962264,1.0,1.0,1.0,3.0,0.5638677220646274,283.15,283.15,283.14999430583555,289.4889496513826,3.9682539682539675,1.0919531773426527,53003.81802293862,289.6900327714285,289.63304048066726,2.828217131791963,1.1435831205450042,1.161190273699399,0.8829277087967068,0.6317186346009868,0.2628249748542562,0.2662293979457214,0.3020216081654177,0.3054687963233396,0.6916079858240682,0.46658523028763815,297.15,293.15,297.13966009082156,297.0857050995984,297.11215495400404,297.1137262846422,297.7396418422651,297.2381776542663,0.0,2691.0270491846263,114.22998700630046,1481.6352358313957,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.5636808240661613,283.15,283.15,283.1499853538847,289.5133289269252,3.9682539682539675,1.0919483725891337,53003.35157487809,289.7099999999999,289.66945423872966,2.8279283978502563,1.1433863095118952,1.1608864339791627,0.882847311540833,0.6319041000624304,0.2627298436520729,0.2660953190550289,0.3018765847867554,0.3052968766970989,0.6930523757512794,0.4667222144452967,297.15,293.15,297.13956182499885,297.0872493382542,297.11242167724146,297.11338538455516,297.7403133271252,297.238586310435,0.0,2696.3496991999177,114.22846524259042,1482.1221786359954,297.23996157139715,297.21497314774047,297.3404911946662,297.5836679630259,297.6473779794164,4292.7003430785035,4224.006183287215,0.5447754665529834,0.3548
21146400.0,21146400.0,290.34999999999997,286.23187873483454,0.63,42.96832884097035,1.0,1.0,1.0,3.0,0.5636808240661613,283.15,283.15,283.1499853538847,289.5133289269252,3.9682539682539675,1.0919483725891337,53003.35157487809,289.7099999999999,289.66945423872966,2.8279283978502563,1.1433863095118952,1.1608864339791627,0.882847311540833,0.6319041000624304,0.2627298436520729,0.2660953190550289,0.3018765847867554,0.3052968766970989,0.6930523757512794,0.4667222144452967,297.15,293.15,297.13956182499885,297.0872493382542,297.11242167724146,297.11338538455516,297.7403133271252,297.238586310435,0.0,2696.3496991999177,114.22846524259042,1482.1221786359954,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146436.0,21146436.0,290.3334333428571,286.2261322397343,0.6307333771428572,42.04089867924528,1.0,1.0,1.0,3.0,0.5634932004195117,283.15,283.15,283.1499957968883,289.57533657387154,3.9682539682539675,1.0919441552625508,53002.94215623243,289.7298799885713,289.7497451576579,2.828131028841332,1.1431041018118624,1.160621891269867,0.8827013660456049,0.6323396053688107,0.262606645844616,0.265973187787384,0.3017085340232719,0.30513319967428365,0.6944407234577994,0.46704387718015866,297.15,293.15,297.1392539799635,297.08795024462825,297.11232816593235,297.11278480833676,297.7400532603287,297.23847409183793,0.0,2700.6938303983916,114.22712954007297,1483.4165564995378,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146472.0,21146472.0,290.31687626666667,286.22038273046627,0.6314668266666666,41.12595061994609,1.0,1.0,1.0,3.0,0.5633051775282069,283.15,283.15,283.15000572554214,289.614005836544,3.9682539682539675,1.0919404525972987,53002.58270228328,289.7497484799999,289.8041919829253,2.828636879437799,1.1426422827962035,1.1603197347106164,0.882440730045137,0.632986277967627,0.2624261167407651,0.26583797229793005,0.30149455239017964,0.30495863042469157,0.6957371513507014,0.4675215073574447,297.15,293.15,297.13849724632286,297.0872283796158,297.111503759418,297.1116488268694,297.7382903003983,297.2374337025249,0.0,2702.25537561167,114.22595684850442,1485.4230642584423,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146508.0,21146508.0,290.3003288285714,286.21463000294534,0.6322003257142857,40.223541428571416,1.0,1.0,1.0,3.0,0.5631167892514387,283.15,283.15,283.1500173051387,289.6552925425543,3.9682539682539675,1.091937202319219,53002.26716698846,289.7696054057142,289.83890155233246,2.829375973989599,1.142132987097996,1.1599452064741615,0.8821376403478335,0.6338328003008614,0.26223637236254926,0.26568114574880447,0.3012707466757405,0.3047659976129686,0.6970057117732551,0.4681467458673793,297.15,293.15,297.13764525483595,297.08601028659433,297.1105883155253,297.11043399001164,297.73612830350015,297.2361612300935,0.0,2704.1564658654816,114.22492744154992,1488.063441950013,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146544.0,21146544.0,290.28379108571426,286.20887385404865,0.6329338514285714,39.33372787061994,1.0,1.0,1.0,3.0,0.5629278191397222,283.15,283.15,283.15002388354435,289.6826072026531,3.9682539682539675,1.0919343499244507,53001.990258770995,289.7894506971428,289.8457229687815,2.830372660655436,1.1416279441889916,1.1595540834936124,0.8818170841512193,0.6348396626370293,0.2620547725774205,0.2655239536700554,0.3010505213897975,0.3045709800144542,0.6982657470221825,0.4688904109569576,297.15,293.15,297.1368330759128,297.0846156970241,297.1098053102926,297.1093047448653,297.7338969653577,297.2348911586905,0.0,2706.4436896062384,114.22402405467568,1491.2915673690516,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146580.0,21146580.0,290.2672630952381,286.20311408161206,0.633667380952381,38.456566711590284,1.0,1.0,1.0,3.0,0.5627382970302133,283.15,283.15,283.1500308560208,289.7102814979326,3.9682539682539675,1.0919318452345113,53001.74710605852,289.80928428571417,289.8557479785835,2.831603192727362,1.1410935325559897,1.15914739322356,0.8814614463809278,0.6359920742505396,0.2618699225469596,0.2653667951902997,0.30082534010459777,0.30437394654645933,0.6995027288868984,0.4697415782466727,297.15,293.15,297.13597482769853,297.08284233531606,297.1090069764787,297.10815625286955,297.7313656018966,297.2334691988519,0.0,2708.653507653648,114.22323079390124,1495.0567752798029,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146616.0,21146616.0,290.2507449142857,286.19735048442635,0.6344008914285714,37.592114716981115,1.0,1.0,1.0,3.0,0.562548151593951,283.15,283.15,283.1500330984093,289.7215926901546,3.9682539682539675,1.091929646560614,53001.53366152709,289.82910610285705,289.84262487854573,2.8330535060199553,1.1405460906565796,1.1587356057727007,0.8810786941952926,0.6372720058816397,0.2616869138224076,0.2652133877231042,0.3005993096579601,0.30417782387572806,0.7001526388888889,0.47068693138672446,297.15,293.15,297.1351128056864,297.08079813445005,297.1082566238257,297.107037459232,297.7286370336766,297.23196841137417,0.0,2710.6057809216795,114.22253445452725,1499.3137029082777,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146652.0,21146652.0,290.2342366,286.19158286223376,0.63513436,36.7404286522911,1.0,1.0,1.0,3.0,0.5623573743391512,283.15,283.15,283.1500274089232,289.7172781595951,3.9682539682539675,1.0919277165984302,53001.346303549246,289.8489160799999,289.8260685296028,2.834700870086707,1.1399972268002065,1.1583168801096104,0.880675770676376,0.6386681284346771,0.2615095740307465,0.2650629046311479,0.30037550035022786,0.30398212178927736,0.7001526388888889,0.47171810274567966,297.15,293.15,297.1342779300053,297.0785806398427,297.1076030701842,297.1059857751111,297.72581943503724,297.2304533700361,0.0,2712.5427817102723,114.22192322083536,1504.020548509079,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146688.0,21146688.0,290.21773820952376,286.1858110157245,0.6358677638095238,35.901565283018854,1.0,1.0,1.0,3.0,0.562166056001289,283.15,283.15,283.1500220015894,289.70925029901963,3.9682539682539675,1.0919260223472307,53001.18182833074,289.86871414857137,289.8038267016544,2.8365121696579787,1.139403146936084,1.1578766155161735,0.880230326326633,0.6401748363399858,0.2613232662934895,0.2649102595826171,0.30014274343884406,0.30378307470918486,0.7001526388888889,0.4728309520688893,297.15,293.15,297.13335814551954,297.0759282042632,297.10685733079384,297.1048643586952,297.72262143274423,297.2287258944032,0.0,2714.0431104269833,114.22138664038974,1509.1347292123544,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146724.0,21146724.0,290.20124979999997,286.1800347465328,0.63660108,35.07558137466306,1.0,1.0,1.0,3.0,0.561974096602819,283.15,283.15,283.15000411997426,289.68686742371017,3.9682539682539675,1.0919245353377043,53001.03747201536,289.8885002399999,289.7876550127976,2.8385538269223596,1.1388606441232754,1.1574215946293644,0.8797945626998024,0.6418242198508004,0.26116070020908533,0.26475775579557975,0.2999261832872677,0.30358257931100985,0.7001526388888889,0.4740491811080123,297.15,293.15,297.13260676323415,297.0734971163037,297.10644481190224,297.10398391513644,297.71978510092276,297.2272635414999,0.0,2716.5526995910877,114.22091569611464,1514.602148593752,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146760.0,21146760.0,290.1847714285714,286.17425385723334,0.6373342857142857,34.26253369272236,1.0,1.0,1.0,3.0,0.5617815975461526,283.15,283.15,283.1499931869562,289.6816815339213,3.9682539682539675,1.091923229732124,53000.91072624369,289.9082742857142,289.7913163394354,2.841106878006027,1.1382752817720427,1.156964045400051,0.8793126228291455,0.6437692894744035,0.26098917662708876,0.2646075306407847,0.2997010913922638,0.303383070612937,0.7001526388888889,0.47548580290218734,297.15,293.15,297.13177835078375,297.07060799496554,297.10593955057203,297.103038424534,297.7165268898029,297.22557824213163,0.0,2718.971795083558,114.22050220454928,1520.234649134478,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146796.0,21146796.0,290.16830315238093,286.16846815133755,0.6380673580952381,33.4624790026954,1.0,1.0,1.0,3.0,0.5615886539001355,283.15,283.15,283.14998527980543,289.6845294984797,3.9682539682539675,1.0919220837539163,53000.79947692662,289.9280362171428,289.81241223483266,2.843767536986301,1.1376352851004357,1.1564692702045662,0.8787782640707885,0.6458070035635378,0.26080646280329306,0.26444964333269055,0.299465293704717,0.3031763032563929,0.7001526388888889,0.47699085158282295,297.15,293.15,297.1308457609539,297.06720383838564,297.105316743672,297.1020041063503,297.71281289995034,297.2236366698624,0.0,2721.2548370508866,114.22013926855762,1525.9420569830597,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146832.0,21146832.0,290.1518450285714,286.16267743328996,0.6388002742857143,32.67547407008085,1.0,1.0,1.0,3.0,0.5613956600393236,283.15,283.15,283.14999360358996,289.6885474235241,3.9682539682539675,1.0919210776389496,53000.70180535491,289.9477859657142,289.7946987414925,2.8461637201550496,1.1367224184807245,1.1558715463664628,0.8780838708969699,0.647779689857845,0.2605417632873142,0.2642651862945305,0.2991636255889825,0.3029466802666936,0.7001526388888889,0.478447870955848,297.15,293.15,297.12924995232424,297.06198695364225,297.10366841766574,297.10020918513027,297.707225627286,297.22046802720973,0.0,2720.3461618315628,114.21982062845693,1531.9326070218324,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146868.0,21146868.0,290.1353971142857,286.1568815084644,0.6395330114285714,31.90157566037736,1.0,1.0,1.0,3.0,0.5612022869426676,283.15,283.15,283.14999075631766,289.68036692048713,3.9682539682539675,1.0919201944543464,53000.616067684314,289.96752346285706,289.7580199859649,2.8485935456063083,1.1358659760607615,1.155198883290742,0.8774104727564773,0.6498323589185443,0.2603072796478323,0.2640656045048594,0.29888183545784874,0.3027026554490702,0.7001526388888889,0.47996396532750707,297.15,293.15,297.1278556746282,297.0572140623635,297.10246170308704,297.09871917959015,297.70232983361933,297.21771609065763,0.0,2721.426190094936,114.21954092131445,1538.0828787990379,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146904.0,21146904.0,290.11895946666664,286.15108018316016,0.6402655466666667,31.14084053908354,1.0,1.0,1.0,3.0,0.5610084029149013,283.15,283.15,283.14998487133585,289.6748782522631,3.9682539682539675,1.0919194192444417,53000.54081202339,289.9872486399999,289.7423488073127,2.8510878379492683,1.135009107749152,1.1545127136794529,0.8767256212601882,0.6519264402193693,0.2600821115762325,0.2638713778809888,0.298604349208367,0.3024598300050239,0.7001526388888889,0.4815106466385683,297.15,293.15,297.1265130435672,297.05248353205445,297.1014181409486,297.0973374717836,297.6976025378899,297.2150709452488,0.0,2723.099337617055,114.21929541044791,1544.3891645110232,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146940.0,21146940.0,290.1025321428571,286.1452732645985,0.6409978571428572,30.39332547169812,1.0,1.0,1.0,3.0,0.5608142385261744,283.15,283.15,283.1499870024302,289.67794350996365,3.9682539682539675,1.0919187387100329,53000.47474729398,290.00696142857134,289.73069578286527,2.8535895447306023,1.1340250799745522,1.1537759045759863,0.8759621522490441,0.6540640733371158,0.25982366502667786,0.26366891673043413,0.2982985603063436,0.3022081020847273,0.7001526388888889,0.4830894951731603,297.15,293.15,297.1248959486887,297.046979384114,297.0999875469391,297.0956644270672,297.6921159996964,297.2119286613011,0.0,2723.578125268828,114.21907988382988,1550.8277607394677,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21146976.0,21146976.0,290.0861152,286.1394605609183,0.64172992,29.65908722371968,1.0,1.0,1.0,3.0,0.5606199319038707,283.15,283.15,283.1499961168511,289.6917681142951,3.9682539682539675,1.091918141264538,53000.41674868099,290.0266617599999,289.7209116457302,2.8560438894473466,1.1329284150795162,1.1529526730671464,0.875131575593333,0.6562458580227272,0.25953855987195595,0.26344692706383166,0.2979690846921497,0.30193868994823936,0.7001526388888889,0.4847009539052856,297.15,293.15,297.1230501351997,297.04086584010963,297.0982660624791,297.093764823641,297.6860817113774,297.20840571456137,0.0,2723.589356578905,114.21889067186052,1557.368561216627,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147012.0,21147012.0,290.0697086952381,286.1336418811729,0.6424617123809524,28.938182560646894,1.0,1.0,1.0,3.0,0.5604253290833904,283.15,283.15,283.14999965802906,289.7069432406469,3.9682539682539675,1.0919176168339242,53000.36583820818,290.0463495657142,289.72222966620086,2.858312436089534,1.1318329388150599,1.1520588324973686,0.8742996535202969,0.6583752632864476,0.2592661670639728,0.26321297388232473,0.2976456755381982,0.30165665517203044,0.7001526388888889,0.4862737253749387,297.15,293.15,297.12127610049333,297.0349657492459,297.0967686765364,297.0920089524316,297.68041583462474,297.2050870626664,0.0,2724.856664243979,114.21872458399493,1564.016230123949,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147048.0,21147048.0,290.0533126857143,286.12781703532585,0.6431932114285716,28.23066824797843,1.0,1.0,1.0,3.0,0.5602302270205071,283.15,283.15,283.1500086692108,289.7525210609857,3.9682539682539675,1.0919171564455143,53000.3211448199,290.0660247771428,289.76213278096975,2.8602089481825623,1.1307848575966628,1.1511233881666991,0.8735009174813728,0.6603159594609388,0.25902172275867963,0.26297884300193086,0.2973398446033052,0.30137007304487806,0.7001526388888889,0.4877071169545069,297.15,293.15,297.11969367692933,297.02970151230846,297.0956886142355,297.0905362633808,297.67554448974374,297.2022329113196,0.0,2728.123950157159,114.21857877851146,1571.106288404645,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147084.0,21147084.0,290.0369272285714,286.1219858342471,0.6439243942857144,27.53660105121294,1.0,1.0,1.0,3.0,0.5600339781032012,283.15,283.15,283.15000215861227,289.78418199553005,3.9682539682539675,1.0919167523016098,53000.2819115271,290.0856873257142,289.79906854238544,2.8622749358866124,1.1299670432879036,1.1502816238417986,0.8728236237178078,0.6622605329073448,0.258858548299679,0.2627857742963428,0.2970947597519814,0.30111185814783875,0.7001526388888889,0.48914337227389554,297.15,293.15,297.1187631965001,297.0261183678542,297.0956904914964,297.08985929742784,297.672465336051,297.2005793378659,0.0,2733.991277586259,114.21845078582234,1578.4936210226044,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147120.0,21147120.0,290.0205523809524,286.1161480897092,0.6446552380952382,26.856037735849057,1.0,1.0,1.0,3.0,0.5598364018217281,283.15,283.15,283.1499917901541,289.8083891047163,3.9682539682539675,1.091916397530712,53000.24747125583,290.105337142857,289.83822986749817,2.8645671296130772,1.1292845084021201,1.1495889750298902,0.8722071787769154,0.6641966664418697,0.25873851197592346,0.2626455560651362,0.29688279140341745,0.3008928106936035,0.7001526388888889,0.49057339390313637,297.15,293.15,297.11821846462686,297.02342182538047,297.09624868571547,297.0896145357464,297.67015313142986,297.19953132857984,0.0,2740.0225817472847,114.21833842968115,1586.183793037887,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147156.0,21147156.0,290.0041882,286.11030361438355,0.64538572,26.189035067385433,1.0,1.0,1.0,3.0,0.5596377939490393,283.15,283.15,283.14998803137314,289.84401739970207,3.9682539682539675,1.091916086146022,53000.217242818384,290.1249741599999,289.90054876693455,2.8636623293529153,1.1285937619805944,1.1488535727227858,0.8715967632220104,0.6643109127099813,0.2586123399473479,0.2625051356112094,0.29666631145511135,0.3006666568371552,0.7001526388888889,0.4906577758073524,297.15,293.15,297.1176782296118,297.02091871137776,297.0967136174062,297.0893297222149,297.66787039324527,297.19850213477116,0.0,2744.8944361539025,114.21823981403658,1586.2966898357765,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147192.0,21147192.0,289.9878347428571,286.1044522218362,0.6461158171428573,25.535649811320752,1.0,1.0,1.0,3.0,0.5594382087780851,283.15,283.15,283.1499804859548,289.8650719259173,3.9682539682539675,1.0919158127572837,53000.190702938824,290.14459830857135,289.93263776612383,2.8607006728025555,1.12793843323622,1.1480737731410497,0.8710647595703379,0.6632695568191951,0.25849294383106697,0.26235684577872875,0.29645512426303444,0.300430147927248,0.7001526388888889,0.489888633895905,297.15,293.15,297.1172525378495,297.0194751624533,297.09725137326143,297.0891235258005,297.6666052636102,297.19794157259497,0.0,2749.4794543930398,114.21815323177022,1581.4976465458813,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147228.0,21147228.0,289.97149206666666,286.09859372652414,0.6468455066666666,24.895938733153628,1.0,1.0,1.0,3.0,0.5592376573292388,283.15,283.15,283.14997114508316,289.8928348429767,3.9682539682539675,1.0919155727675935,53000.16740535892,290.16420951999993,289.987176207391,2.8560737166267973,1.1273319898127767,1.1472579485866679,0.8706329723479254,0.6612958151933126,0.2583839048267551,0.26219961311795004,0.29625142528443527,0.3001832408739408,0.7001526388888889,0.4884308350585756,297.15,293.15,297.11697361728125,297.01932088288106,297.09790871630975,297.0890222820576,297.66654274730894,297.19795364916774,0.0,2754.646787365041,114.21807722702471,1573.573992577178,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147264.0,21147264.0,289.9551602285714,286.09272794379126,0.6475747657142857,24.269958598382743,1.0,1.0,1.0,3.0,0.5590366067876393,283.15,283.15,283.1499683672997,289.8917857716213,3.9682539682539675,1.0919153621107953,53000.14695534471,290.1838077257142,289.99253412193974,2.8522261697975,1.126494340434043,1.1464438022551109,0.870142005018915,0.6597815002086297,0.258189153799981,0.26203194485292813,0.29598167293690336,0.29992977322566183,0.7001526388888889,0.487312367172469,297.15,293.15,297.11611470075,297.01845744573416,297.09744592143915,297.0881240881878,297.6653587893666,297.1971001890956,0.0,2755.543996291087,114.21801051203505,1567.1274019799823,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147300.0,21147300.0,289.93883928571427,286.0868546898645,0.6483035714285714,23.657766172506726,1.0,1.0,1.0,3.0,0.5588350818614475,283.15,283.15,283.1499594960219,289.9010365851994,3.9682539682539675,1.0919151771751503,53000.12900227646,290.2033928571428,290.0149036436398,2.850678112121775,1.1257378471756705,1.1456307915145083,0.8697151536386432,0.6596142311560097,0.2580182005020166,0.26184668548258033,0.2957286695408634,0.2996671914162723,0.7001526388888889,0.4871888228203446,297.15,293.15,297.11550016219434,297.0184125807105,297.0973105176924,297.0874680067374,297.664831588246,297.1967045711162,0.0,2758.7136709984434,114.21795194295363,1565.129892642695,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147336.0,21147336.0,289.92252929523806,286.0809737818497,0.6490319009523811,23.059418221024245,1.0,1.0,1.0,3.0,0.5586331340461375,283.15,283.15,283.1499584488834,289.913270528996,3.9682539682539675,1.0919150148467414,53000.11324386194,290.2229648457142,290.0319638362491,2.8495758280780423,1.1248652198960056,1.1448095056400382,0.869223345238245,0.6597193164890132,0.25780691737942957,0.26165250871856605,0.2954426025997341,0.2993973134649651,0.7001526388888889,0.487266438489115,297.15,293.15,297.1146152038638,297.01758833516124,297.0966696664877,297.0864396669842,297.6632066911252,297.19570391272447,0.0,2760.5458410142637,114.21790053359561,1564.053034964018,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147372.0,21147372.0,289.90623031428566,286.07508503772783,0.6497597314285715,22.474971509433956,1.0,1.0,1.0,3.0,0.5584308545071258,283.15,283.15,283.1499605627333,289.92906963971063,3.9682539682539675,1.0919148723650751,53000.0994121189,290.2425236228571,290.0491928801668,2.8487943088340275,1.1239088083159348,1.1439413550613486,0.8686827172907446,0.6600567607089369,0.2575696686518742,0.2614400510060269,0.2951338249500176,0.2991120486098406,0.7001526388888889,0.4875156736397637,297.15,293.15,297.1135504992061,297.01620359683164,297.0957221601373,297.0851759797812,297.66086338454943,297.19430312410117,0.0,2761.9642104096692,114.21785540970778,1563.8273864730374,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147408.0,21147408.0,289.8899424,286.0691882763509,0.65048704,21.904482803234487,1.0,1.0,1.0,3.0,0.5582280619667246,283.15,283.15,283.14995843873004,289.94684956926244,3.9682539682539675,1.091914747260129,53000.08726726333,290.2620691199999,290.06167170811614,2.8483153327876116,1.123003535018219,1.1430440493430347,0.8681653341039705,0.6605967830914854,0.2573534609135302,0.2612185050061765,0.2948381063667399,0.29881775723065424,0.7001526388888889,0.48791453233083426,297.15,293.15,297.1126597756058,297.01515850847665,297.09508315814014,297.0841219989497,297.6588839634537,297.1931814809252,0.0,2764.888690971261,114.21781578903003,1564.3700374473467,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147444.0,21147444.0,289.8736656095238,286.0632833174378,0.6512138038095239,21.348008867924506,1.0,1.0,1.0,3.0,0.5580247486063854,283.15,283.15,283.1499576749493,289.96234634469863,3.9682539682539675,1.0919146374388327,53000.07660610502,290.2816012685713,290.0803001504599,2.8481448257206803,1.1220369242755466,1.1421504549961523,0.8676034391945585,0.6613116977810388,0.25712000710894983,0.26099978465136897,0.2945263817808956,0.29852342117074837,0.7001526388888889,0.48844256588373397,297.15,293.15,297.1116482856304,297.0136174109837,297.09425114167635,297.08291668776553,297.6563250361475,297.1917517124407,0.0,2767.103479061323,114.2177810086845,1565.6282503755892,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147480.0,21147480.0,289.8574,286.05736998157056,0.6519400000000001,20.805606469002683,1.0,1.0,1.0,3.0,0.5578209238613318,283.15,283.15,283.1499560866631,289.9760463053193,3.9682539682539675,1.0919145410340456,53000.0672473865,290.3011199999999,290.09545766555124,2.848237593682679,1.121048873690697,1.1412408332521522,0.8670187244336679,0.6621927906353416,0.25688381729648835,0.2607780002797449,0.29420962389763183,0.2982245082249568,0.7001526388888889,0.48909333806269517,297.15,293.15,297.11062186536157,297.01186012921147,297.0934173883552,297.0816979016003,297.65354170164534,297.1902277972348,0.0,2769.352347802663,114.21775047734616,1567.5275369958586,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
