,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21147516.0,21147516.0,289.8411456285714,286.0514480901899,0.6526656057142857,20.27733237196763,1.0,1.0,1.0,3.0,0.5576166536193973,283.15,283.15,283.1499533846668,289.97802255597696,3.9682539682539675,1.0919144564133014,53000.05903263192,290.3206252457142,290.10331370332625,2.8485719251791477,1.1199751243000007,1.140315496344453,0.8663736525313901,0.6632265077131626,0.256623669713569,0.26055398863538787,0.29387154853059505,0.29792155846028034,0.7001526388888889,0.4898568379729234,297.15,293.15,297.10941431283607,297.0094332601422,297.0923067557579,297.0802656470164,297.6500316215031,297.18829031945114,0.0,2770.5201722078136,114.21772367801134,1570.0096994694813,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147552.0,21147552.0,289.82490255238093,286.0455174655918,0.653390598095238,19.76324334231805,1.0,1.0,1.0,3.0,0.5574119185862029,283.15,283.15,283.14994980612295,289.99391941164043,3.9682539682539675,1.0919143821235218,53000.05182078027,290.3401169371428,290.12139500220684,2.8490953919437,1.1189587842161215,1.139343374589634,0.8657513774207114,0.6644100957233399,0.256389723632524,0.26031844670624465,0.2935500996384136,0.2976072528700167,0.7001526388888889,0.49073103204295115,297.15,293.15,297.10840356832375,297.00738457543474,297.09157901602924,297.0790944871626,297.6470334754157,297.18669902447317,0.0,2773.4351937930996,114.21770015049006,1573.0014966004542,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147588.0,21147588.0,289.8086708285714,286.0395779309226,0.6541149542857143,19.263396145552534,1.0,1.0,1.0,3.0,0.5572065645638344,283.15,283.15,283.14994380610705,290.0033237254403,3.9682539682539675,1.0919143169097612,53000.04549000441,290.3595950057142,290.1410416848006,2.8498499697873467,1.1179273423010432,1.1383876167198312,0.8651063161462612,0.665709151319313,0.25615580541403365,0.2600932294765837,0.293225591429333,0.29729807155680577,0.7001526388888889,0.4916905100782737,297.15,293.15,297.1073957779442,297.0051446685228,297.0908836533031,297.0779345594927,297.6438385872729,297.18503944930717,0.0,2776.2084629284363,114.21767949734,1576.4741620406826,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147624.0,21147624.0,289.7924505142857,286.03362931017557,0.6548386514285714,18.7778475471698,1.0,1.0,1.0,3.0,0.5570007182537384,283.15,283.15,283.1499461939302,290.02913466598574,3.9682539682539675,1.0919142596660327,53000.03993293812,290.37905938285706,290.1713125744804,2.8488982663249325,1.1168290335362576,1.1373499546456944,0.8644199549192139,0.6660860545000861,0.2559053882886961,0.25985415165299175,0.2928851164470447,0.2969716480862491,0.7001526388888889,0.49196888948290884,297.15,293.15,297.1062576380992,297.00249630440226,297.0900070741409,297.0766279239159,297.6402306566608,297.1831239194438,0.0,2778.5300382497953,114.21766136829551,1576.0650520353913,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147660.0,21147660.0,289.77624166666664,286.02767142818647,0.6555616666666667,18.306654312668442,1.0,1.0,1.0,3.0,0.5567943002687297,283.15,283.15,283.14994198874973,290.04190002083243,3.9682539682539675,1.091914209412501,53000.03505446145,290.39850999999993,290.18834562930056,2.844903030007041,1.1157421499070075,1.1361726280242983,0.8637894935628869,0.6648127587419261,0.2556642500662477,0.25958910218448294,0.2925481121588528,0.29661558243616903,0.7001526388888889,0.4910284375759922,297.15,293.15,297.10519448964095,297.00063634705117,297.08928538964943,297.0754159506113,297.63758772372114,297.1816239801348,0.0,2781.3055052274667,114.21764545304244,1568.6978472450323,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147696.0,21147696.0,289.7600443428571,286.0217041106296,0.6562839771428571,17.849873207547148,1.0,1.0,1.0,3.0,0.5565872942462525,283.15,283.15,283.14994007805103,290.0640310733209,3.9682539682539675,1.0919141652982791,53000.030771972495,290.4179467885714,290.21710857037715,2.839531739829108,1.1146393721943317,1.1349261409275913,0.8632164587643104,0.6627985125476726,0.2554203843134546,0.2593119661940313,0.29220559175389405,0.2962439811695232,0.7001526388888889,0.4895407222025246,297.15,293.15,297.10413526313687,296.9995565691557,297.08856209515477,297.07418803070914,297.63578421247666,297.18044523412664,0.0,2784.365425336595,114.21763148210502,1558.2121135672492,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147732.0,21147732.0,289.74385859999995,286.0157271840137,0.6570055600000001,17.407560997304557,1.0,1.0,1.0,3.0,0.556379705033356,283.15,283.15,283.149942117447,290.0965114733955,3.9682539682539675,1.0919141265786616,53000.027013177285,290.43736967999996,290.26016423812825,2.8334798738043863,1.1134997644525164,1.1336402452306682,0.8626939684674705,0.6604232432072435,0.2551645084323634,0.2590269944153213,0.29185050746668817,0.2958616305830908,0.7001526388888889,0.4877863563638482,297.15,293.15,297.1030252037072,296.9991397261593,297.0877168009528,297.07285796926294,297.6345793442237,297.1794638088612,0.0,2787.3078759065684,114.21761921963534,1546.2349122415683,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147768.0,21147768.0,289.72768449523807,286.00974047567746,0.6577263923809524,16.97977444743934,1.0,1.0,1.0,3.0,0.5561714994246812,283.15,283.15,283.1499424491202,290.1201147282163,3.9682539682539675,1.0919140925838977,53000.02371305809,290.4567786057142,290.28339570453073,2.8301729386170167,1.1123686424556263,1.1324424152180028,0.8622091552664438,0.6595690054053042,0.2549099895092914,0.2587580242641768,0.29149345899863743,0.29549408045525505,0.7001526388888889,0.48715541923502664,297.15,293.15,297.10198142945796,296.99919800074235,297.08692381714644,297.0715574122163,297.63365023264225,297.1786621784411,0.0,2790.2000435051855,114.21760845352327,1540.6109381298536,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147804.0,21147804.0,289.71152208571425,286.0037438137858,0.6584464514285715,16.566570323450108,1.0,1.0,1.0,3.0,0.5559627040068053,283.15,283.15,283.14994246559513,290.13268295665534,3.9682539682539675,1.0919140627422421,53000.02081611141,290.4761734971428,290.28562395385427,2.8274297491400344,1.111189402114486,1.1312690977101427,0.8617001608812705,0.6590236791315115,0.25463847770514636,0.2584935950139009,0.2911202909564467,0.2951280814029305,0.7001526388888889,0.48675264310796146,297.15,293.15,297.10085404383597,296.9989564925356,297.0859423907467,297.0701104026392,297.6321275505286,297.1775981760572,0.0,2792.1357990984043,114.21759900269768,1536.283942580546,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147840.0,21147840.0,289.69537142857143,285.9977370273254,0.6591657142857144,16.16800539083556,1.0,1.0,1.0,3.0,0.5557532698276286,283.15,283.15,283.149937796723,290.14544514478416,3.9682539682539675,1.0919140365462439,53000.018273075344,290.49555428571415,290.3023183118734,2.8251598471583317,1.1100670687842868,1.1301059711518642,0.8612210676644128,0.6587469225812158,0.25438686082712203,0.2582300367679442,0.2907590709167455,0.29476058689422535,0.7001526388888889,0.4865482316632447,297.15,293.15,297.09991676125196,296.9990875804397,297.08525415407377,297.06886538236563,297.6308687104978,297.1767985177258,0.0,2795.0561064783474,114.217590706449,1533.0589955027835,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147876.0,21147876.0,289.6792325809524,285.9917199461006,0.6598841580952381,15.78413641509431,1.0,1.0,1.0,3.0,0.5555432440987927,283.15,283.15,283.1499411279493,290.17340550902,3.9682539682539675,1.0919140135521312,53000.01604086964,290.51492090285706,290.32666688238163,2.8233331637707093,1.1089120364792275,1.1289617145729154,0.860715081061171,0.6587126090643598,0.25412505165356253,0.2579709688409048,0.29038702734179217,0.29439433186712827,0.7001526388888889,0.4865228878166533,297.15,293.15,297.0989335913398,296.9988896358163,297.0844644713678,297.06753906261787,297.6291236978686,297.17579009180207,0.0,2797.6755454354497,114.21758342423483,1530.8436072160557,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147912.0,21147912.0,289.6631056,285.98569240072936,0.66060176,15.415020161725039,1.0,1.0,1.0,3.0,0.5553325762657889,283.15,283.15,283.1499431844001,290.20187591573597,3.9682539682539675,1.091913993366383,53000.01408129232,290.5342732799999,290.3560997687864,2.8220239626920396,1.107772269092689,1.1278365535330914,0.8602051991763985,0.6589630194687044,0.25386961501002603,0.2577167560421711,0.29001698450016966,0.2940298432335485,0.7001526388888889,0.48670784008777207,297.15,293.15,297.0980278998693,296.99865127181386,297.08378701137786,297.06628882353124,297.62727182487646,297.1748053662938,0.0,2800.5647408878867,114.21757703142734,1529.5356227043462,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147948.0,21147948.0,289.6469905428571,285.97965422263877,0.6613184971428572,15.06071339622639,1.0,1.0,1.0,3.0,0.5551213076260351,283.15,283.15,283.1499385333285,290.20173422007457,3.9682539682539675,1.0919139756455842,53000.01236100553,290.55361134857134,290.35672132111057,2.8215092271496434,1.106586244068669,1.1267470193298155,0.8596456995044516,0.6596444278771357,0.25359932312245853,0.25747154567510677,0.2896332337138309,0.2936711797738606,0.7001526388888889,0.48721112601564204,297.15,293.15,297.09703680102587,296.99781240420253,297.0829420841342,297.06491810608657,297.6247026846329,297.1734824160164,0.0,2802.1854364761357,114.21757141926702,1528.7922886807262,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21147984.0,21147984.0,289.63088746666665,285.97360524406105,0.6620343466666667,14.721272884097004,1.0,1.0,1.0,3.0,0.5549096336075166,283.15,283.15,283.14993577410326,290.2086109579699,3.9682539682539675,1.091913960091634,53000.010851070634,290.5729350399999,290.36629271244334,2.8209446166630037,1.1053609154510817,1.1256059707665511,0.8590497655842932,0.6603438523795828,0.25332122683736885,0.2572111296982049,0.28924000476076506,0.2932982007872053,0.7001526388888889,0.4877277185691436,297.15,293.15,297.0959846445923,296.9965658210023,297.0820318136837,297.0634869328824,297.62175480639837,297.17196480371183,0.0,2803.946575214693,114.21756649334601,1528.7498530968612,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148020.0,21148020.0,289.6147964285714,285.9675452980293,0.6627492857142857,14.396755390835551,1.0,1.0,1.0,3.0,0.5546976707619772,283.15,283.15,283.1499300232487,290.20130148343986,3.9682539682539675,1.0919139464360454,53000.009525423404,290.5922442857142,290.3640906409651,2.8205845840956423,1.1040459906668143,1.124409550559188,0.8583916782459443,0.6612107690208672,0.2530194954867589,0.2569355479914932,0.2888252008668033,0.2929109610450619,0.7001526388888889,0.4883680202454893,297.15,293.15,297.0947454047806,296.9946161802635,297.0808570302711,297.06185122577205,297.6181438839457,297.1700427450066,0.0,2804.9007370908676,114.21756216863425,1529.3609007111174,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148056.0,21148056.0,289.59871748571425,285.9614742183729,0.6634632914285714,14.087217681940672,1.0,1.0,1.0,3.0,0.5544855146555018,283.15,283.15,283.1499257207317,290.1959429170887,3.9682539682539675,1.0919139344487934,53000.00836173375,290.6115390171428,290.36018401875873,2.8204134218075545,1.1026470105539663,1.1231403160444713,0.8576764603007868,0.6622503851153622,0.25269819339950395,0.2566408602798901,0.2883915241308481,0.29250619831536806,0.7001526388888889,0.4891358771493261,297.15,293.15,297.0933409181918,296.9920528349659,297.0794805981066,297.06005221217947,297.61401819826585,297.167788952342,0.0,2805.6884197171844,114.21755837228322,1530.5086501201336,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148092.0,21148092.0,289.58265069523804,285.95539183971397,0.664176340952381,13.792716522911036,1.0,1.0,1.0,3.0,0.5542731831461783,283.15,283.15,283.1499293679659,290.2274576077716,3.9682539682539675,1.0919139239265614,53000.007340264274,290.63081916571423,290.4112125600529,2.820392254646812,1.101197639921169,1.1217965339824498,0.8569255644877284,0.6634399118031078,0.2523704833169214,0.25632855889414774,0.28794867525465306,0.2920846343965154,0.7001526388888889,0.49001445750636385,297.15,293.15,297.09186581137686,296.98916599764954,297.0780821281629,297.0582165454866,297.6097361282189,297.165413322179,0.0,2807.5797879550337,114.21755503990266,1532.1351386469564,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148128.0,21148128.0,289.5665961142857,285.94929799746234,0.6648884114285715,13.513308679245256,1.0,1.0,1.0,3.0,0.5540605276533999,283.15,283.15,283.1499350215044,290.27201416468074,3.9682539682539675,1.0919139146892207,53000.006443528575,290.65008466285707,290.4788554576797,2.8205197087287894,1.099724241279323,1.120412440143613,0.8561526517010553,0.6647457585953318,0.2520447682790047,0.2560115711854706,0.28750322680315543,0.29165581327731144,0.7001526388888889,0.4909789514960892,297.15,293.15,297.09038961349063,296.9861324776407,297.07676875627226,297.0564245957642,297.60546238863725,297.16303556636103,0.0,2810.1850843662164,114.21755211444604,1534.200250497941,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148164.0,21148164.0,289.5505538,285.9431925278118,0.66559948,13.249050916442016,1.0,1.0,1.0,3.0,0.5538473736616876,283.15,283.15,283.1499609007926,290.3875710355315,3.9682539682539675,1.0919139065803742,53000.00565634394,290.6693354399999,290.6064352200199,2.820797698520286,1.098279841955985,1.1190186653468073,0.8553873666211068,0.6661408113338024,0.25173789434176086,0.2557001845263418,0.28706836236298905,0.29122761156979604,0.7001526388888889,0.4920093326936517,297.15,293.15,297.0890490539799,296.98332071517143,297.07575411794403,297.0548358873326,297.6015770221282,297.16090735931124,0.0,2814.8550667609366,114.21754954638236,1536.6756691509902,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148200.0,21148200.0,289.53452380952376,285.93707526773545,0.6663095238095238,13.0,1.0,1.0,1.0,3.0,0.5536333195533307,283.15,283.15,283.14998496490864,290.4847430430783,3.9682539682539675,1.091913899462159,53000.0049653271,290.6885714285714,290.6941262773333,2.82129168621349,1.096862992435307,1.117706704377668,0.8546214168721844,0.6675799276259489,0.251444727031358,0.2554237714355771,0.2866413114918477,0.29082274281933446,0.7001526388888889,0.4930722590817675,297.15,293.15,297.0878266750823,296.9805978518989,297.07494641869795,297.0533984267864,297.5977975059774,297.15891337568854,0.0,2819.0043284487483,114.21754729205078,1539.5628599213817,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148236.0,21148236.0,289.5185062,285.9309460549818,0.6670185200000001,12.759501857142856,1.0,1.0,1.0,3.0,0.5534183076401804,283.15,283.15,283.15000816615895,290.5742044944422,3.9682539682539675,1.0919138932142574,53000.004358797916,290.7077925599999,290.7592311833841,2.8181967955474985,1.0954743815673345,1.1163214205608927,0.8538869749664361,0.6669908129118481,0.25116615203318055,0.2551466045112634,0.2862221758466077,0.2904064943422427,0.7001526388888889,0.4926371409619449,297.15,293.15,297.08671760952313,296.97834847638995,297.0743453900325,297.0521049980997,297.59456994408004,297.1572172836251,0.0,2822.959726146065,114.2175453133465,1535.3762636357735,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148272.0,21148272.0,289.50250102857143,285.92480472807,0.6677264457142857,12.520872,1.0,1.0,1.0,3.0,0.5532019637902839,283.15,283.15,283.15001300085044,290.6247072045102,3.9682539682539675,1.0919138877289345,53000.00382629782,290.7269987657142,290.7849452110566,2.8131487882627257,1.0942803942289046,1.114951444962772,0.8533180587310429,0.6652458229312943,0.25095070303415806,0.2548885687647361,0.2858497041271042,0.2899975942973102,0.7001526388888889,0.49134829731014934,297.15,293.15,297.0861436818129,296.97817989373544,297.0745634658001,297.051420536507,297.5936127673905,297.15678406904925,0.0,2828.1179469191843,114.21754357615022,1526.7944153120645,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148308.0,21148308.0,289.48650835238095,285.91865112628585,0.6684332780952381,12.284121571428571,1.0,1.0,1.0,3.0,0.5529842622502196,283.15,283.15,283.1500166478857,290.6738167200839,3.9682539682539675,1.0919138829137383,53000.00335885177,290.74618997714276,290.8170542453946,2.8069112965430096,1.0931863284484036,1.1136471798751728,0.8528625793624064,0.66275043504734,0.25076064694432626,0.2546560560662438,0.2854961531435626,0.28960393299529846,0.7001526388888889,0.48950521232465233,297.15,293.15,297.0858450279142,296.9793881973996,297.0750921473664,297.05098868328713,297.5939597284015,297.15705475687383,0.0,2833.2538239495448,114.21754205118252,1515.4121316535445,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148344.0,21148344.0,289.4705282285714,285.9124850896774,0.6691389942857143,12.049261714285715,1.0,1.0,1.0,3.0,0.5527652992615067,283.15,283.15,283.150016952226,290.70673175453646,3.9682539682539675,1.0919138786882685,53000.00294865476,290.7653661257142,290.82852225988574,2.801439680499269,1.0921562927810322,1.1124511564377912,0.8524949111712804,0.6606095565007801,0.2505806390371841,0.25444830274460206,0.2851503146548484,0.2892300765405984,0.7001526388888889,0.48792396672740085,297.15,293.15,297.08571945072543,296.9816078363265,297.0757237098963,297.0506640250741,297.5951063549757,297.15776427539964,0.0,2837.6962968185912,114.21754071298048,1505.6936341567277,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148380.0,21148380.0,289.45456071428566,285.9063064590505,0.6698435714285713,11.816303571428572,1.0,1.0,1.0,3.0,0.5525452202871246,283.15,283.15,283.1500158203332,290.7391384660417,3.9682539682539675,1.0919138749775537,53000.00258842873,290.7845271428571,290.8574641227577,2.7981408907058936,1.091185899393761,1.111386380500166,0.8521677258246141,0.6596259039572762,0.25040929838822834,0.25426309344900305,0.28481114925435824,0.28887790574541317,0.7001526388888889,0.48719744431157297,297.15,293.15,297.0857506138318,296.9842286067565,297.0764397595198,297.0504318824944,297.5963324822564,297.15863666897184,0.0,2841.992470989134,114.21753953780083,1500.8055530330607,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148416.0,21148416.0,289.43860586666665,285.90011507596466,0.6705469866666667,11.585258285714286,1.0,1.0,1.0,3.0,0.5523241894969809,283.15,283.15,283.1500162960645,290.7712649148499,3.9682539682539675,1.0919138717201509,53000.00227220898,290.8036729599999,290.88692193217446,2.795441103726209,1.0902167030821834,1.1103719943177988,0.8518336842907471,0.6589559063177971,0.250229309485011,0.2540812429236034,0.28446499713055307,0.2885294393234011,0.7001526388888889,0.48670258633875724,297.15,293.15,297.0857834713078,296.9866626161036,297.0770168057135,297.0501237268909,297.5970684968089,297.1593310233649,0.0,2845.6874662853475,114.21753850618474,1497.1757266848658,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148452.0,21148452.0,289.42266374285714,285.89391078272826,0.6712492171428572,11.356137,1.0,1.0,1.0,3.0,0.5521023291607738,283.15,283.15,283.15001551325616,290.79104534815406,3.9682539682539675,1.091913868863191,53000.00199486315,290.8228035085713,290.89597355692985,2.792989099499855,1.0892218524593966,1.1093691580459402,0.8514766504262811,0.6584286964053033,0.25003493559814943,0.25389359028160025,0.28410673519732665,0.28817656284528,0.7001526388888889,0.48631319089439745,297.15,293.15,297.0857484679831,296.9887188631009,297.07738564839974,297.04967956618816,297.5972156978579,297.15974964870605,0.0,2848.6273184625416,114.2175376013884,1494.7655962127776,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148488.0,21148488.0,289.4067344,285.88769342239476,0.67195024,11.128950857142858,1.0,1.0,1.0,3.0,0.5518798427837797,283.15,283.15,283.15001280277437,290.7912566201526,3.9682539682539675,1.0919138663526604,53000.001751147734,290.8419187199999,290.88288526679867,2.7911266726199795,1.0881422718978913,1.1083614491267177,0.8510611369231119,0.6582558153070275,0.24980836921017913,0.25369576410962863,0.2837226661127764,0.28781615724896037,0.7001526388888889,0.48618550150448053,297.15,293.15,297.08549559755915,296.9899778989675,297.07732448080185,297.0489364236028,297.5964021103262,297.1596273022515,0.0,2850.1392108505306,114.21753680630586,1493.4759646838056,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148524.0,21148524.0,289.39081789523806,285.88146283875784,0.6726500323809523,10.903711000000001,1.0,1.0,1.0,3.0,0.5516569567354208,283.15,283.15,283.1500099009463,290.7899587446572,3.9682539682539675,1.0919138641492223,53000.00153724401,290.8610185257142,290.87520380785605,2.7900016266876575,1.0869889687300547,1.107309097711636,0.8505882930449353,0.6585581951617706,0.24955714102297777,0.25347572013758785,0.2833179157398248,0.2874392569689305,0.7001526388888889,0.48640883823452447,297.15,293.15,297.0850627305269,296.9904874450787,297.0769484631982,297.047969883269,297.5948052167279,297.15905474776014,0.0,2851.2496437301374,114.21753610847927,1492.9264772505653,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148560.0,21148560.0,289.3749142857143,285.8752188763474,0.6733485714285715,10.680428571428571,1.0,1.0,1.0,3.0,0.5514337160627599,283.15,283.15,283.1500055793812,290.78684546104694,3.9682539682539675,1.0919138622145859,53000.00134943484,290.88010285714273,290.8692872251108,2.7892009895402583,1.085773192951491,1.1061945750755786,0.8500657416468832,0.6591077648556933,0.24928921539182383,0.25323342555877815,0.28289752347909675,0.2870442569622687,0.7001526388888889,0.48681474853723394,297.15,293.15,297.0844865864332,296.9903722472739,297.07637332083425,297.0468509228696,297.5926487381311,297.1581463631084,0.0,2852.460189555698,114.21753549578193,1493.0754356566908,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148596.0,21148596.0,289.35902362857144,285.86896138042476,0.6740458342857143,10.459114714285715,1.0,1.0,1.0,3.0,0.5512101104802984,283.15,283.15,283.1500020246468,290.7925580627568,3.9682539682539675,1.0919138605171597,53000.001184653316,290.89917164571415,290.8804818494717,2.788653852990953,1.0845071794970096,1.1050200459437374,0.8495024674549737,0.659858014405703,0.24901103187244472,0.2529735250075022,0.2824659166319242,0.2866337176482682,0.7001526388888889,0.4873688802976268,297.15,293.15,297.0838057871472,296.989770325484,297.0756919841942,297.0456414357385,297.5901357509311,297.157009056699,0.0,2854.128279657106,114.21753495820874,1493.8906151056292,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148632.0,21148632.0,289.3431459809524,285.86269019697846,0.674741798095238,10.239780571428572,1.0,1.0,1.0,3.0,0.550986110065259,283.15,283.15,283.1499999957907,290.8050895274493,3.9682539682539675,1.0919138590262436,53000.00103991927,290.91822482285704,290.9004991547169,2.7883442765355895,1.0831883418037858,1.103798256682769,0.8488973443760188,0.6607859966736681,0.24872261300409948,0.25270251660520016,0.2820230183511727,0.28621211452702283,0.7001526388888889,0.48805428483769525,297.15,293.15,297.0830178436785,296.98868771093987,297.07490914527676,297.0443439743184,297.58727783593275,297.15564730202925,0.0,2856.010379982355,114.21753448603714,1495.3000416946988,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148668.0,21148668.0,289.32728139999995,285.85640517272003,0.67543644,10.022437285714286,1.0,1.0,1.0,3.0,0.5507616844728277,283.15,283.15,283.14999848742946,290.8202999452104,3.9682539682539675,1.0919138577175476,53000.000912874646,290.93726231999995,290.92366932005694,2.7882562869167185,1.0818244059754396,1.102536161793391,0.8482551386777573,0.661874911940754,0.24842718052510476,0.2524240011700985,0.28157124001179124,0.28578195382650423,0.7001526388888889,0.4888585539423702,297.15,293.15,297.08214671810106,296.98720088961255,297.07406989624485,297.0429913230737,297.58415955267617,297.1541136759417,0.0,2858.021155174641,114.2175340715745,1497.245381448067,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148704.0,21148704.0,289.3114299428571,285.8501061550791,0.6761297371428572,9.807096,1.0,1.0,1.0,3.0,0.55053682222707,283.15,283.15,283.1500010093104,290.84705992361,3.9682539682539675,1.0919138565695001,53000.00080142537,290.9562840685714,290.9555602890391,2.7883735600552866,1.0804077325299382,1.1012396757532208,0.8475715878688532,0.6631091573421005,0.24812238566478723,0.25214071549117173,0.2811088697087345,0.28534522323262795,0.7001526388888889,0.48977016338884855,297.15,293.15,297.08117578990584,296.9852729895294,297.0731456920814,297.04156451278186,297.5807303784139,297.15237787254244,0.0,2860.101746198629,114.217533707989,1499.673746057355,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148740.0,21148740.0,289.29559166666667,285.84379299219955,0.6768216666666667,9.593767857142858,1.0,1.0,1.0,3.0,0.5503114973623363,283.15,283.15,283.15000422991733,290.8722325106098,3.9682539682539675,1.0919138555608656,53000.0007035099,290.9752899999999,290.9786603572054,2.7886763665709218,1.078946816990939,1.0999152398095466,0.8468515430109481,0.6644711130610991,0.24781078484861313,0.25185506096679317,0.28063806147752013,0.28490380285252787,0.7001526388888889,0.49077609924064103,297.15,293.15,297.08012878639,296.982975093167,297.0721695588337,297.0400901253367,297.57705270834435,297.1504832544144,0.0,2862.033742282459,114.21753338855552,1502.530034867515,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148776.0,21148776.0,289.2797666285714,285.83746553293446,0.6775122057142857,9.382464,1.0,1.0,1.0,3.0,0.5500856812964302,283.15,283.15,283.15000541242176,290.8883286191881,3.9682539682539675,1.091913854675386,53000.00061754999,290.9942800457142,290.98779340516404,2.7891457699851823,1.0774526316539386,1.0985667564065684,0.8461015848674917,0.6659460966072118,0.2474959666336725,0.2515684436525857,0.2801616473438928,0.2844588208171853,0.7001526388888889,0.4918655170602818,297.15,293.15,297.0790361758346,296.98039963865483,297.07118818079766,297.038603705945,297.5732169024878,297.148488920744,0.0,2863.7873705038405,114.21753310812501,1505.773283397247,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148812.0,21148812.0,289.26395488571427,285.8311236268421,0.6782013314285714,9.173195571428572,1.0,1.0,1.0,3.0,0.5498593558970672,283.15,283.15,283.15000409916047,290.90080624147885,3.9682539682539675,1.091913853899631,53000.00054224179,291.0132541371428,290.9998495454663,2.789075086860902,1.0759415665662309,1.0971675073476415,0.8453346434140115,0.6671471947747266,0.24718377200090277,0.25127535558724756,0.27968399372633523,0.284004657287838,0.7001526388888889,0.4927526440728354,297.15,293.15,297.0779432527914,296.9777190320115,297.07027853286877,297.037160721359,297.56941604145965,297.14650351609805,0.0,2865.732002730637,114.21753286244422,1507.9018423928846,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148848.0,21148848.0,289.24815649523805,285.8247671241812,0.6788890209523809,8.965973714285715,1.0,1.0,1.0,3.0,0.5496324729847802,283.15,283.15,283.150004199089,290.92015315985554,3.9682539682539675,1.091913853226499,53000.000476896006,291.03221220571425,291.01786330143983,2.785135751680172,1.0743924030372047,1.0955919346203777,0.8445848616644629,0.6662487272923243,0.24686724485095302,0.2509508229075527,0.27919929906860375,0.2835148285900757,0.7001526388888889,0.4920890390527818,297.15,293.15,297.07680034970815,296.9753644208629,297.069353286272,297.03569479108813,297.56615709966417,297.1446739895191,0.0,2867.896739426473,114.21753264926402,1501.5822187775398,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148884.0,21148884.0,289.2323715142857,285.81839587590696,0.6795752514285713,8.760809571428572,1.0,1.0,1.0,3.0,0.5494050785981316,283.15,283.15,283.15000459648394,290.94078338954864,3.9682539682539675,1.0919138526281111,53000.0004188061,291.05115418285703,291.03380703946124,2.7798081945148145,1.0728192926617635,1.093939973117331,0.8438775421755466,0.6646068639713926,0.24654692539098028,0.25061340192290416,0.27870891891284055,0.28300934040427445,0.7001526388888889,0.4908763644002735,297.15,293.15,297.0756375256645,296.9736089580621,297.0684130560469,297.0342128347886,297.5636310908631,297.14310069308505,0.0,2870.168080791973,114.21753245975515,1492.2037314202462,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148920.0,21148920.0,289.21659999999997,285.8120097336657,0.68026,8.557714285714287,1.0,1.0,1.0,3.0,0.5491770985435463,283.15,283.15,283.15000490222826,290.96268684642496,3.9682539682539675,1.0919138520991507,53000.000367456116,291.0700799999999,291.0502313486518,2.7732206737885337,1.0712329705413326,1.0922226426952282,0.8432279244042489,0.6622884359318861,0.24622451382245847,0.2502642440666429,0.2782140501811901,0.28248933128287895,0.7001526388888889,0.48916398135271355,297.15,293.15,297.0744852359697,296.97261481918946,297.0674819685358,297.03273305586345,297.5619228061216,297.141847577136,0.0,2872.600729934459,114.21753229223401,1480.0854968208373,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148956.0,21148956.0,289.2008420095238,285.8056085497913,0.6809432438095239,8.356699,1.0,1.0,1.0,3.0,0.5489483118700692,283.15,283.15,283.1500049256228,290.98453233458815,3.9682539682539675,1.0919138516537648,53000.00032421923,291.08898958857134,291.06777124359314,2.7689559869838702,1.069642787643417,1.0905746842355144,0.8426232519842173,0.6612582229367939,0.24590184823726818,0.24993007514064755,0.27771570690534253,0.2819820719506087,0.7001526388888889,0.488403069546045,297.15,293.15,297.07338167542514,296.9722190328082,297.06659491882374,297.0312864642612,297.5607316798795,297.1408427542396,0.0,2875.1313361287043,114.21753215118058,1473.20930074807,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21148992.0,21148992.0,289.18509759999995,285.79919217730026,0.6816249600000001,8.157774857142858,1.0,1.0,1.0,3.0,0.5487188473756066,283.15,283.15,283.15000484900054,291.00575053837963,3.9682539682539675,1.0919138512644275,53000.000286423485,291.10788288,291.0859021581296,2.76575015852596,1.0680519921033658,1.0889632933486277,0.8420228621552982,0.6608128592661154,0.2455794673164166,0.24960356782512758,0.27721496535831724,0.28148022483431706,0.7001526388888889,0.48807412545691503,297.15,293.15,297.0723225031291,296.971890810084,297.06574838609527,297.0298713572553,297.5594507458936,297.13985676049145,0.0,2877.626355919832,114.21753202787801,1468.7131018276716,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149028.0,21149028.0,289.1693668285714,285.79276046988707,0.6823051257142858,7.960953,1.0,1.0,1.0,3.0,0.5484885947078317,283.15,283.15,283.1500047730875,291.0265860947349,3.9682539682539675,1.0919138509307822,53000.000254034065,291.1267598057142,291.10423114248215,2.7631225560188226,1.0664553365085134,1.0873691930952671,0.8414147804274602,0.6606892547549488,0.24525673596344852,0.2492811666595849,0.2767109044982453,0.28097966532450885,0.7001526388888889,0.48798283158627637,297.15,293.15,297.07130029450633,296.9714876719103,297.0649387017203,297.02848592211717,297.5579723478232,297.13883698761543,0.0,2880.0726911025113,114.21753192221279,1465.5153807371848,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149064.0,21149064.0,289.15364975238094,285.7863132819201,0.6829837180952382,7.766244571428572,1.0,1.0,1.0,3.0,0.5482579114481388,283.15,283.15,283.1500045635052,291.0459869772202,3.9682539682539675,1.0919138506267125,53000.000224515854,291.1456202971428,291.1214380851809,2.7607940099488038,1.0648452721411132,1.0857779620615442,0.8407943934731589,0.6607372970086139,0.2449309571344186,0.24895928951323723,0.2762027306647182,0.28047835741534355,0.7001526388888889,0.4880183154310802,297.15,293.15,297.0702745140548,296.97094995475544,297.0641148291123,297.0270921657858,297.55630783096785,297.1377478589352,0.0,2882.398665785695,114.21753182591424,1462.999319112208,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149100.0,21149100.0,289.1379464285714,285.77985046843673,0.6836607142857143,7.573660714285714,1.0,1.0,1.0,3.0,0.5480266851318268,283.15,283.15,283.15000341114904,291.056292994479,3.9682539682539675,1.091913850366267,53000.00019923254,291.1499999999999,291.13020225590543,2.7588921558503685,1.0631635447863133,1.0841613863770294,0.8401233696170065,0.6610562190966326,0.244585407945613,0.24862958983773162,0.27567635299204485,0.2799690644146457,0.7001526388888889,0.48825387019823696,297.15,293.15,297.0691192985226,296.9698377178579,297.0630839406341,297.02555012080313,297.5540112987655,297.13632047531667,0.0,2884.023641923775,114.21753174343155,1461.5041833704738,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149136.0,21149136.0,289.1222569142857,285.7733718851391,0.6843360914285713,7.3832125714285715,1.0,1.0,1.0,3.0,0.5477953016253859,283.15,283.15,283.1500020668878,291.0625389170694,3.9682539682539675,1.0919138501226706,53000.000175584864,291.1499999999999,291.1351126525533,2.7571564670035116,1.0614358739140266,1.0825219587899908,0.8394218963222135,0.6614920572801363,0.24422705864499067,0.24829305685554184,0.2751387887157213,0.27945366454138354,0.7001526388888889,0.4885757787950076,297.15,293.15,297.0678711842917,296.9683805217356,297.0619116558111,297.02390514374844,297.5513576871866,297.13468523855465,0.0,2885.258981436371,114.21753166628477,1460.4033649744358,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149172.0,21149172.0,289.10658126666664,285.7668773883894,0.6850098266666665,7.194911285714286,1.0,1.0,1.0,3.0,0.5475636903396345,283.15,283.15,283.15000126750937,291.0655917628233,3.9682539682539675,1.0919138499116394,53000.0001550985,291.1499999999999,291.13730178184886,2.755708018642484,1.0596052946723304,1.0808138114195824,0.8386537986366033,0.6621551062354276,0.24384163647528054,0.2479370490901608,0.2745771858171188,0.27892119586417624,0.7001526388888889,0.48906550449336683,297.15,293.15,297.06641837736,296.9661895624732,297.0604497265898,297.02204498651133,297.5479931887834,297.1326191683435,0.0,2885.9375376984276,114.2175315994514,1460.0755196527505,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149208.0,21149208.0,289.09091954285714,285.7603668352055,0.6856818971428571,7.008768,1.0,1.0,1.0,3.0,0.5473319518155567,283.15,283.15,283.15000084686494,291.06779225199324,3.9682539682539675,1.091913849728399,53000.00013731007,291.1499999999999,291.13912791892096,2.754491528285914,1.0576735301384472,1.0790221051211957,0.8378211497293804,0.6630243960597065,0.24343223206979636,0.24755947970214331,0.27399338657604444,0.27836949944676304,0.7001526388888889,0.4897075589945834,297.15,293.15,297.0647764024428,296.9633284574355,297.05875242053224,297.0200034306049,297.544042614886,297.13018066518026,0.0,2886.36255279373,114.21753154141943,1460.4204276937849,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149244.0,21149244.0,289.0752718,285.75384008325614,0.68635228,6.824793857142858,1.0,1.0,1.0,3.0,0.5471001400449235,283.15,283.15,283.15000058604085,291.06943563863234,3.9682539682539675,1.0919138495660674,53000.00012155133,291.1499999999999,291.14066782558086,2.7534452715719313,1.0556571606442244,1.07715668211765,0.836934965167223,0.6640543522848943,0.24300426707653325,0.24716439186243902,0.27339181188321016,0.2778016937540234,0.7001526388888889,0.49046828115187563,297.15,293.15,297.0629846154771,296.9599387325887,297.05688703421606,297.0178280313679,297.53965776367295,297.1274592354645,0.0,2886.6580458272215,114.21753149000911,1461.2793970254972,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149280.0,21149280.0,289.0596380952381,285.7472969908567,0.6870209523809524,6.643,1.0,1.0,1.0,3.0,0.5468682836922216,283.15,283.15,283.150000400487,291.0706910692062,3.9682539682539675,1.091913849419367,53000.00010731007,291.1499999999999,291.1419960830777,2.7525237119387556,1.0535720286134,1.0752300481651702,0.8360055331226145,0.6652072685846482,0.24256203751980177,0.2467556664913983,0.2727762191135409,0.27722100003900785,0.7001526388888889,0.49131982120113,297.15,293.15,297.0610765442772,296.9561396299328,297.0549013996044,297.01555430078406,297.53494999109415,297.12452437313857,0.0,2886.87762020863,114.21753144354922,1462.5271654223363,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149316.0,21149316.0,289.0440184857143,285.74073741696446,0.6876878914285715,6.463397571428572,1.0,1.0,1.0,3.0,0.5466363828154148,283.15,283.15,283.1500004244628,291.07248938624747,3.9682539682539675,1.0919138492876947,53000.00009452773,291.1499999999999,291.1414892885297,2.748020086468838,1.0514100341141324,1.0731034385049876,0.8350635043193363,0.6644506094568419,0.24210336313638464,0.2463056500606872,0.27214445808536525,0.27659820520389516,0.7001526388888889,0.4907609553484238,297.15,293.15,297.0590347335818,296.9523123669517,297.05277109804024,297.0131593399893,297.5303752350499,297.12153055472254,0.0,2887.081643943593,114.21753140184887,1455.9720258458128,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149352.0,21149352.0,289.0284130285714,285.7341612211742,0.6883530742857142,6.285997714285714,1.0,1.0,1.0,3.0,0.5464044220194397,283.15,283.15,283.15000061621504,291.07554799764085,3.9682539682539675,1.091913849170479,53000.00008314871,291.1499999999999,291.1402700542636,2.74165679834087,1.0491737976580027,1.0708349520628053,0.8341345877657586,0.6627332659608981,0.24162849453370194,0.24582601399674403,0.27149648030305973,0.2759453742139353,0.7001526388888889,0.48949253129592757,297.15,293.15,297.0568768148722,296.9487806658411,297.050510906345,297.0106540389593,297.52626412962024,297.1186173111276,0.0,2887.3624797903835,114.21753136472667,1445.4621509769815,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149388.0,21149388.0,289.0128217809524,285.72756826371347,0.6890164780952381,6.110811571428571,1.0,1.0,1.0,3.0,0.546172377153318,283.15,283.15,283.15000081524585,291.0794745467507,3.9682539682539675,1.0919138490660196,53000.000073008065,291.1499999999999,291.13878173691506,2.7340555453342112,1.0468732520046775,1.0684543266777042,0.8332313174436639,0.6603918497959199,0.24113925808794312,0.24532258265363238,0.2708336574111298,0.27526818830334243,0.7001526388888889,0.4877631692972498,297.15,293.15,297.05463262363537,296.9456833087072,297.04814917041546,297.00805937891926,297.52268926534714,297.11584274940486,0.0,2887.7371217599857,114.21753133164452,1432.4124097178537,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149424.0,21149424.0,288.9972448,285.72095840543795,0.6896780800000001,5.937850285714286,1.0,1.0,1.0,3.0,0.545940210850232,283.15,283.15,283.15000093854786,291.0839726381557,3.9682539682539675,1.0919138489753044,53000.00006420165,291.1499999999999,291.1379674299945,2.727220825877053,1.0445088296070977,1.0660303028722498,0.8323538680019844,0.6585309886672902,0.24063552220498885,0.24480874919501164,0.2701553535847937,0.2745803997768171,0.7001526388888889,0.48638874361043527,297.15,293.15,297.0523216754829,296.9430283926999,297.04570399010646,297.0053886826529,297.5195832286392,297.1132051939163,0.0,2888.2042950577716,114.21753130291496,1421.2226403971429,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149460.0,21149460.0,288.9816821428571,285.7143315078272,0.6903378571428571,5.767125,1.0,1.0,1.0,3.0,0.5457079042094344,283.15,283.15,283.15000085862937,291.0875927455105,3.9682539682539675,1.0919138488984301,53000.000056738965,291.1499999999999,291.13824684827966,2.722424863430067,1.042081733817898,1.0636124065830725,0.8314582726394373,0.657847500760746,0.24011881942590285,0.2442949812761409,0.2694622206533409,0.2738921507819316,0.7001526388888889,0.48588392177234724,297.15,293.15,297.0499658640534,296.9402932882561,297.0432150578155,297.0026713647409,297.51629416893877,297.1104879487609,0.0,2888.6494793311535,114.21753127856914,1414.6231129054056,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149496.0,21149496.0,288.96613386666667,285.70768743297975,0.6909957866666667,5.598646857142858,1.0,1.0,1.0,3.0,0.5454754777544317,283.15,283.15,283.15000076824396,291.0906667976306,3.9682539682539675,1.0919138488320406,53000.00005029404,291.1499999999999,291.13861316520143,2.718197651471733,1.0395963633527834,1.061158968878281,0.8305319172157284,0.6575232248940828,0.2395909237663282,0.24377400989578682,0.268755845258832,0.2731950829214539,0.7001526388888889,0.4856444127225321,297.15,293.15,297.0475735669801,296.9373205803703,297.040701691133,296.9999229407988,297.5126896999975,297.10764169585593,0.0,2889.038491309108,114.21753125754357,1409.3652831883098,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149532.0,21149532.0,288.9506000285714,285.7010260436087,0.6916518457142857,5.432427000000001,1.0,1.0,1.0,3.0,0.5452429718063126,283.15,283.15,283.15000068639364,291.0934403841323,3.9682539682539675,1.0919138487725408,53000.000044517976,291.1499999999999,291.1390324445018,2.71432373971063,1.03706772542062,1.0586771477402135,0.8295792441289006,0.6574268551356172,0.2390550683794577,0.24324771137712684,0.2680399792524314,0.27249137815074825,0.7001526388888889,0.4855732343474082,297.15,293.15,297.0451551655883,296.93413667948477,297.038175222069,296.99715631504523,297.50884284522084,297.10469324548166,0.0,2889.390027967595,114.21753123870015,1404.9501779566644,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149568.0,21149568.0,288.93508068571424,285.69434720303695,0.6923060114285714,5.268476571428573,1.0,1.0,1.0,3.0,0.5450103887863907,283.15,283.15,283.1500006118926,291.09591986296044,3.9682539682539675,1.091913848719676,53000.00003938598,291.1499999999999,291.13949686351594,2.7107937297478193,1.034492750906173,1.0561638238918325,0.8285958662541383,0.6575551315001905,0.23851095086365104,0.24271581191439215,0.267314227490365,0.2717806293563859,0.7001526388888889,0.48566797883304885,297.15,293.15,297.0427098115341,296.9307041079695,297.0356385704765,296.99437425721584,297.50473622083837,297.1016325936069,0.0,2889.7047073621334,114.21753122195783,1401.357010846848,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
