,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21149604.0,21149604.0,288.9195758952381,285.68765077519305,0.692958260952381,5.106806714285715,1.0,1.0,1.0,3.0,0.5447777347578895,283.15,283.15,283.1500005428204,291.09810969980595,3.9682539682539675,1.0919138486729052,53000.00003484561,291.1499999999999,291.139990472368,2.7075859976142653,1.0318692515527836,1.053616410540981,0.8275783642346574,0.6578972225584906,0.23795851975753007,0.24217818286566684,0.2665784652840716,0.27106262264295067,0.7001526388888889,0.4859206461226834,297.15,293.15,297.040236435986,296.92699634182725,297.03309501054963,296.99157974343143,297.5003645167127,297.0984544097014,0.0,2889.983862060734,114.21753120714553,1398.536766207023,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149640.0,21149640.0,288.9040857142857,285.68093662460575,0.6936085714285715,4.947428571428572,1.0,1.0,1.0,3.0,0.5445450206919196,283.15,283.15,283.15000047358166,291.09995650498166,3.9682539682539675,1.0919138486315982,53000.000030835625,291.1499999999999,291.1404388401907,2.704672732972555,1.0291930338273878,1.0510302369084228,0.8265223317331826,0.6584402907243329,0.23739738576054004,0.24163438160913248,0.26583223850576654,0.2703368240910457,0.7001526388888889,0.4863217544189132,297.15,293.15,297.03773189197295,296.9229854439231,297.0305459232011,296.9887744979092,297.495723479239,297.0951522472491,0.0,2890.223511669745,114.21753119406364,1396.4319161646638,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149676.0,21149676.0,288.88861019999996,285.6742046164003,0.6942569199999999,4.790353285714286,1.0,1.0,1.0,3.0,0.5443122549883664,283.15,283.15,283.1500004125418,291.10161855769195,3.9682539682539675,1.0919138485946596,53000.00002724974,291.1499999999999,291.14094024677985,2.7019966475368644,1.026475142689662,1.0484131750944135,0.8254351318260151,0.6591449194478727,0.23682943216324054,0.24108572905647838,0.2650777535776464,0.26960484177917254,0.7001526388888889,0.4868421907923752,297.15,293.15,297.0352048594485,296.91872970064054,297.0279954704836,296.9859634418587,297.49086884136244,297.09175246275885,0.0,2890.4387152408813,114.21753118236524,1394.9015472534104,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149712.0,21149712.0,288.87314940952376,285.66745461629336,0.6949032838095238,4.635592000000001,1.0,1.0,1.0,3.0,0.544079443529117,283.15,283.15,283.1500003026746,291.10252951771247,3.9682539682539675,1.0919138485628368,53000.00002416049,291.1499999999999,291.1409974051036,2.6996016824902846,1.0236929682720106,1.0457469772077375,0.8242996136866996,0.6600505549855563,0.23625095094807114,0.24052947494663052,0.2643108952818386,0.2688634648013724,0.7001526388888889,0.4875110901136271,297.15,293.15,297.0326371355886,296.91410450685584,297.02543452612895,296.98313899806266,297.48571048963834,297.08820513125494,0.0,2890.585625933675,114.217531172287,1394.0708842732888,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149748.0,21149748.0,288.8577034,285.6606864905884,0.69554764,4.483155857142856,1.0,1.0,1.0,3.0,0.5438466061456162,283.15,283.15,283.1500002120499,291.10308691363775,3.9682539682539675,1.091913848534817,53000.000021440384,291.1499999999999,291.1409197483754,2.6974161100333514,1.020855359171563,1.0430368605784448,0.8231225243150734,0.6611114501446406,0.2356635920247044,0.2399665038549306,0.2635335946131338,0.2681138873737326,0.7001526388888889,0.4882946636620393,297.15,293.15,297.03003417573376,296.9091723024026,297.02286580648,296.9803044179362,297.4803093214533,297.0845372048012,0.0,2890.685403875965,114.21753116341321,1393.7726650054315,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149784.0,21149784.0,288.8422722285714,285.6539001061709,0.6961899657142857,4.333055999999999,1.0,1.0,1.0,3.0,0.5436137500215927,283.15,283.15,283.1500001538736,291.1034808386553,3.9682539682539675,1.0919138485103939,53000.00001906941,291.1499999999999,291.14089537875486,2.6954289536707354,1.0179573340340244,1.0402768615012987,0.8218999956455213,0.6623256174773792,0.23506688787446783,0.23939610956701887,0.26274517073606196,0.2673552327892985,0.7001526388888889,0.4891914435154805,297.15,293.15,297.02739634660315,296.9039236857589,297.0202947186038,296.97746413008184,297.4746697616067,297.08074972853086,0.0,2890.7540888391272,114.21753115567824,1393.9913296659681,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149820.0,21149820.0,288.8268559523809,285.6470953305045,0.696830238095238,4.185303571428571,1.0,1.0,1.0,3.0,0.5433808863758859,283.15,283.15,283.1500001080123,291.10381133222654,3.9682539682539675,1.091913848487644,53000.000016860955,291.1499999999999,291.1409107732315,2.6935325179997998,1.0150289522182774,1.037491414901665,0.8206546804325768,0.6636118294470403,0.2344655716545524,0.2388219903936606,0.2619512200972844,0.26659200295683644,0.7001526388888889,0.49014143529218673,297.15,293.15,297.02474182720306,296.8985215350179,297.0177238779825,296.9746221866611,297.4689168870937,297.0769052627917,0.0,2890.810583440282,114.21753114847358,1394.452889878513,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149856.0,21149856.0,288.8114546285714,285.6402720316252,0.6974684342857143,4.039909714285713,1.0,1.0,1.0,3.0,0.543148013332882,283.15,283.15,283.1500000735582,291.10403448339525,3.9682539682539675,1.0919138484675632,53000.00001491158,291.1499999999999,291.14098222940027,2.691781551661346,1.0120462046110117,1.0346597251909015,0.8193689237995856,0.665017557005607,0.233856205560179,0.23824127167666398,0.2611475251694048,0.26582060480790537,0.7001526388888889,0.4911797008754869,297.15,293.15,297.0220589338347,296.8928600295306,297.01515644884273,296.97177961574374,297.46297653954275,297.0729663134989,0.0,2890.850050743744,114.21753114211405,1395.3101313107359,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149892.0,21149892.0,288.79606831428566,285.63343007813774,0.6981045314285714,3.8968855714285713,1.0,1.0,1.0,3.0,0.5429151339113384,283.15,283.15,283.1500000585415,291.10424602356807,3.9682539682539675,1.0919138484492257,53000.000013131415,291.1499999999999,291.14073083199384,2.6893060036982006,1.0090262450979213,1.0317675995063156,0.8180605016102214,0.6660518460260549,0.2332411322504953,0.2376501693436372,0.2603370427774659,0.26503748546621214,0.7001526388888889,0.49194362322058993,297.15,293.15,297.0193531705278,296.8870751243881,297.01258550199344,296.9689315097471,297.456970257447,297.06898311282066,0.0,2890.880983168056,114.21753113630642,1394.666632825543,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149928.0,21149928.0,288.7806970666666,285.6265693392103,0.6987385066666667,3.7562422857142863,1.0,1.0,1.0,3.0,0.542682237551436,283.15,283.15,283.1500002268772,291.1055345694576,3.9682539682539675,1.091913848433096,53000.00001156557,291.1499999999999,291.1385935826294,2.6831735230442137,1.0059477533881847,1.0286897926481193,0.8167594782746035,0.6651186733273206,0.23261552220467446,0.23702389477461674,0.2595148073154796,0.26421639371886424,0.7001526388888889,0.49125438504604696,297.15,293.15,297.016602198635,296.88160092929706,297.0099793441463,296.9660508789416,297.4514307463981,297.0651328194836,0.0,2890.9676624339786,114.21753113119816,1386.2560243918126,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21149964.0,21149964.0,288.7653409428571,285.61968968457023,0.6993703371428572,3.617991,1.0,1.0,1.0,3.0,0.5424493036973612,283.15,283.15,283.1500004726235,291.10804800701334,3.9682539682539675,1.0919138484186752,53000.00001016562,291.1499999999999,291.13616390266526,2.6756227581300203,1.0028250031538384,1.0255147647376799,0.815484199609228,0.663442684407405,0.23198126739053132,0.2363791478485285,0.2586828222749386,0.2633751614232135,0.7001526388888889,0.4900165053424471,297.15,293.15,297.01383319230297,296.87662664600225,297.00735289556457,296.9631515928294,297.4464998494322,297.06149283522626,0.0,2891.1616751863316,114.21753112663113,1374.9235072706367,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,1.0,1.0,0.0,3.0,0.5422162949773575,283.15,283.15,283.1500007045263,291.11151391097303,3.9682539682539675,1.0919138484058446,53000.00000892009,291.1499999999999,291.13357520942037,2.6668686572511486,0.9997025359815097,1.0222736987983772,0.8142550751940612,0.6611246030122296,0.2313459728180672,0.2357209986479379,0.2578490509567692,0.2625191175352238,0.7001526388888889,0.4883043783252087,297.15,293.15,297.01116567850073,296.8723851607949,297.00480899572005,296.96033658965547,297.4423467054203,297.05820862601826,0.0,2891.4687124529464,114.2175311225677,1361.1459885769132,297.13612730472056,297.1035618026779,297.36114991657024,297.44931443202336,297.60498669161586,4366.832232152427,4202.61821847984,0.5281901572411434,0.1391
21150000.0,21150000.0,288.75,285.61279098449904,0.7000000000000001,3.482142857142856,0.0,1.0,0.0,3.0,0.5422162949773575,283.15,283.15,283.1500007045263,291.11151391097303,3.9682539682539675,1.0919138484058446,53000.00000892009,291.1499999999999,291.13357520942037,2.6668686572511486,0.9997025359815097,1.0222736987983772,0.8142550751940612,0.6611246030122296,0.2313459728180672,0.2357209986479379,0.2578490509567692,0.2625191175352238,0.7001526388888889,0.4883043783252087,297.15,293.15,297.01116567850073,296.8723851607949,297.00480899572005,296.96033658965547,297.4423467054203,297.05820862601826,0.0,2891.4687124529464,114.2175311225677,1361.1459885769132,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150036.0,21150036.0,288.73506521538457,285.60611914640765,0.7006177582417583,3.3487090000000013,0.0,1.0,0.0,3.0,0.5419831786977402,283.15,283.15,283.15000079653987,291.1153949875825,3.9682539682539675,1.0919138483950284,53000.00000787008,291.1499999999999,291.13268883485034,2.6604430852265692,0.9966093625760551,1.0191020707132485,0.8130586770963869,0.6600982864364953,0.23071566657582349,0.23507642253293767,0.25701920003907774,0.26167624380021975,0.7001526388888889,0.48754634440059674,297.15,293.15,297.00870712486284,296.86876060717003,297.0024564445896,296.9577103561632,297.4387614061632,297.05527918778984,0.0,2891.8747365645727,114.21753111914221,1352.3785130436227,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150072.0,21150072.0,288.7209176205128,285.59991482569905,0.7012141538461539,3.217700571428571,0.0,1.0,0.0,3.0,0.541749953288302,283.15,283.15,283.1500007638509,291.1187516925673,3.9682539682539675,1.0919138483855666,53000.000006951566,291.1499999999999,291.1325833271218,2.6551313750416115,0.9936243250680917,1.0160332373490555,0.8118776448467516,0.6596355709102364,0.23010524359969017,0.23445104110272075,0.2562094741254021,0.26085262222798794,0.7001526388888889,0.4872045842900794,297.15,293.15,297.0066236227806,296.8654700794847,297.0004522599663,296.95543408772403,297.4353767634506,297.0526713626813,0.0,2892.2708047516403,114.21753111614574,1345.9005280065119,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150108.0,21150108.0,288.7075423538461,285.59416996288115,0.7017895824175824,3.089128714285714,0.0,1.0,0.0,3.0,0.5415166058100663,283.15,283.15,283.15000071829746,291.1217811212152,3.9682539682539675,1.0919138483774868,53000.00000616722,291.1499999999999,291.13276891010565,2.650508435036336,0.9907468639682625,1.013088421099241,0.8106991080131497,0.6594737408088981,0.22951338610403788,0.2338479781393043,0.2554192566127127,0.2600519944354786,0.7001526388888889,0.48708505712883277,297.15,293.15,297.0049115474939,296.8623727887348,296.99877862576113,296.9535014227506,297.4320773007069,297.05032833708947,0.0,2892.6360902748324,114.21753111358686,1340.739761768614,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150144.0,21150144.0,288.69492455384614,285.5888764311626,0.7023444395604396,2.9630045714285718,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.800538001708504e-15,0.0,294.15,291.4451565491453,0.011804001643602135,0.0,0.006641703829538282,0.0,0.0014001513001673177,0.0,0.0013296161561985027,0.0,0.0014001500790328547,0.0,0.0010341469778531113,303.15,285.15,297.02881557564444,296.97592648426,297.0458499984236,296.97185578315634,297.56812847193237,297.1181152626834,0.0,0.0,0.0,0.0020272556164078856,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150180.0,21150180.0,288.68304935897436,285.5840260392285,0.702879120879121,2.839339285714285,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.4367272076079278e-15,0.0,294.15,291.81427491224946,7.209313225629331e-05,0.0,4.0563488042138635e-05,0.0,8.551271309445074e-06,0.0,8.12048642567809e-06,0.0,8.551264567092131e-06,0.0,6.315939841935559e-06,303.15,285.15,297.1033675391598,297.1755907837308,297.163630716101,297.03514075885784,297.7888911278883,297.25332418514756,0.0,0.0,0.0,-3.7766947337698906e-10,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150216.0,21150216.0,288.6719019076923,285.5796105339504,0.703394021978022,2.718143999999999,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.9177997386432793e-15,0.0,294.15,291.90346266568287,0.0034400235484037607,0.0,0.0019355279411415447,0.0,0.0004080325522271555,0.0,0.000387477230731006,0.0,0.00040803224334153145,0.0,0.000301371452285892,303.15,285.15,297.17339735127985,297.34074310451916,297.2641645484699,297.09310755428163,297.95126548401066,297.3645356085123,0.0,0.0,0.0,-8.656957910622882e-07,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150252.0,21150252.0,288.66146733846153,285.57562160303115,0.7038895384615385,2.599429857142857,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7068952948414035e-15,0.0,294.15,291.9429050939319,0.004395497535100571,0.0,0.0022195448017716017,0.0,0.0006475636801974079,0.0,0.0004998139485565779,0.0,0.0005508035540076796,0.0,0.00047828835073806435,303.15,285.15,297.2392691710261,297.47774142647285,297.35020131308835,297.1464815626233,298.07321710699233,297.4573821160406,0.0,0.0,0.0,-1.4133656229356668e-06,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150288.0,21150288.0,288.65173078974357,285.5720508775845,0.7043660659340659,2.4832079999999994,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.4660558128649742e-15,0.0,294.15,291.9558542916907,0.0015245894890963507,0.0,0.0006925985612912184,0.0,0.00029023997958444104,0.0,0.00014612305516903846,0.0,0.00015717001330788874,0.0,0.00023863440143826917,303.15,285.15,297.300661931827,297.59118428009594,297.4239964148868,297.19571109642965,298.16665095867137,297.53564093638215,0.0,0.0,0.0,-1.7003658341449647e-07,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150324.0,21150324.0,288.64267739999997,285.5688899346519,0.704824,2.36948957142857,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3304141624315151e-15,0.0,294.15,291.94659239467865,0.0008746461413572413,0.0,0.00047669677071263665,0.0,0.0001139550339566072,0.0,9.612811873615647e-05,0.0,0.0001015350936107174,0.0,8.643162300178041e-05,303.15,285.15,297.35762243113334,297.6866488089209,297.48825778769367,297.2413117967766,298.2413264005946,297.6030334450238,0.0,0.0,0.0,-5.596295645128987e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150360.0,21150360.0,288.6342923076923,285.5661302996565,0.7052637362637363,2.2582857142857122,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1613356461283092e-15,0.0,294.15,291.93907463876684,0.0008185388697807188,0.0,0.0004584681648524113,0.0,9.846576261133751e-05,0.0,9.187567742321751e-05,0.0,9.679099389828843e-05,0.0,7.303187488266348e-05,303.15,285.15,297.4101222463396,297.76636660293906,297.544013393825,297.2832593867635,298.30146352936083,297.6610450318456,0.0,0.0,0.0,-4.9013300938748675e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150396.0,21150396.0,288.62656065128203,285.56376344879556,0.7056856703296704,2.1496075714285716,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1063076972939066e-15,0.0,294.15,291.93780459619046,0.0008105446314672891,0.0,0.0004558042594344328,0.0,9.6302764044617e-05,0.0,9.125944043498842e-05,0.0,9.610548216133336e-05,0.0,7.116485766694315e-05,303.15,285.15,297.45839074608114,297.83407908732573,297.59310011998986,297.3219459206763,298.3517080933369,297.71184479348193,0.0,0.0,0.0,-4.8060532434043894e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150432.0,21150432.0,288.6194675692307,285.5617808113723,0.7060901978021978,2.0434662857142865,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0641686879405646e-15,0.0,294.15,291.9365035748089,0.0008093967641475592,0.0,0.0004554118747944734,0.0,9.599851830175203e-05,0.0,9.116941418952708e-05,0.0,9.600561952176005e-05,0.0,7.090287063031134e-05,303.15,285.15,297.50314935245734,297.89276835740105,297.63703545783545,297.35785131041905,298.3950765425782,297.7571762041382,0.0,0.0,0.0,-4.7924436643831304e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150468.0,21150468.0,288.6129982,285.56017377206757,0.7064777142857144,1.9398730000000004,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.036971540637359e-15,0.0,294.15,291.9351654583558,0.0008093679168576531,0.0,0.00045539173401295456,0.0,9.59974382680098e-05,0.0,9.116554598990044e-05,0.0,9.600161843864611e-05,0.0,7.090260545235353e-05,303.15,285.15,297.5443624209453,297.94330888217627,297.67617988216705,297.3909449654752,298.43259917267216,297.7974790646872,0.0,0.0,0.0,-4.792095236260041e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150504.0,21150504.0,288.60713768205125,285.55893367315224,0.7068486153846153,1.838838857142857,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.688405020590432e-16,0.0,294.15,291.9337877553855,0.0008093441485742087,0.0,0.00045537355891660497,0.0,9.599755275492328e-05,0.0,9.116211171481756e-05,0.0,9.599809208812967e-05,0.0,7.090335400819266e-05,303.15,285.15,297.58210077964634,297.9867455183821,297.7109968574697,297.42127191536235,298.4652839336315,297.8332798008984,0.0,0.0,0.0,-4.7918069991097335e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150540.0,21150540.0,288.6018711538461,285.55805181664164,0.7072032967032967,1.7403750000000002,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.471398341352908e-16,0.0,294.15,291.9323764766619,0.0008093034874516884,0.0,0.0004553494623466974,0.0,9.599329197059482e-05,0.0,9.11573300500467e-05,0.0,9.599307543620275e-05,0.0,7.090034490013807e-05,303.15,285.15,297.6171117030672,298.02516867432155,297.7426338131117,297.449414832029,298.4946591798403,297.865797640474,0.0,0.0,0.0,-4.791318780512614e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150576.0,21150576.0,288.59718375384614,285.5575194663912,0.7075421538461538,1.6444925714285699,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.349583894615748e-16,0.0,294.15,291.9309314141262,0.0008092567836187136,0.0,0.0004553228302526341,0.0,9.59877433860657e-05,0.0,9.115200177837999e-05,0.0,9.598746597294151e-05,0.0,7.089625788478915e-05,303.15,285.15,297.6495656140321,298.05922324791055,297.77137218589456,297.47549784817323,298.5211794573209,297.89536767066625,0.0,0.0,0.0,-4.790759076576887e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150612.0,21150612.0,288.5930606205128,285.55732785013623,0.7078655824175825,1.5512027142857132,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.650901497783183e-16,0.0,294.15,291.92945318349524,0.0008092193742127748,0.0,0.0004553016241627749,0.0,9.598316841590757e-05,0.0,9.11477509317874e-05,0.0,9.598298720127719e-05,0.0,7.08928613314138e-05,303.15,285.15,297.67966386866647,298.08947601765414,297.79748968016156,297.49964604379824,298.54521588365736,297.92229829878755,0.0,0.0,0.0,-4.790309476463836e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150648.0,21150648.0,288.58948689230766,285.5574681614741,0.708173978021978,1.4605165714285686,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.348363754992125e-16,0.0,294.15,291.92793695371523,0.0008091562299836368,0.0,0.0004552658912985417,0.0,9.597557385240597e-05,0.0,9.114059415985764e-05,0.0,9.597544932837933e-05,0.0,7.088724172151729e-05,303.15,285.15,297.707230670136,298.11587864136345,297.82084942338037,297.52168294762527,298.56672553725696,297.94647344395247,0.0,0.0,0.0,-4.789555281468601e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150684.0,21150684.0,288.5864477076923,285.5579315617912,0.7084677362637364,1.372445285714285,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.240992987200126e-16,0.0,294.15,291.9263867266637,0.0008090988314338192,0.0,0.00045523333453065804,0.0,9.596869980092133e-05,0.0,9.113407585670525e-05,0.0,9.596858495806852e-05,0.0,7.08821628520315e-05,303.15,285.15,297.7327755228079,298.1394880114014,297.8420727752712,297.5419946966481,298.5863663525212,297.96853947173,0.0,0.0,0.0,-4.788869197111756e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150720.0,21150720.0,288.5839282051282,285.5587091821338,0.7087472527472528,1.286999999999999,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.527084809106109e-16,0.0,294.15,291.92480241741765,0.000809040807681422,0.0,0.0004552004189207954,0.0,9.59617578056418e-05,0.0,9.11274861159352e-05,0.0,9.596164553665551e-05,0.0,7.087703509545332e-05,303.15,285.15,297.7565009395796,298.16070673819223,297.8613869619084,297.5607237145534,298.60436639272837,297.98873694939243,0.0,0.0,0.0,-4.7881758012354055e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150756.0,21150756.0,288.5819135230769,285.55979212502507,0.709012923076923,1.2041918571428578,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.193668848231002e-16,0.0,294.15,291.92318853185463,0.0008089798099780795,0.0,0.00045516582953214284,0.0,9.595446476936977e-05,0.0,9.112056139243953e-05,0.0,9.595435340378532e-05,0.0,7.087164836570342e-05,303.15,285.15,297.7788070698428,298.18009119479274,297.879188239051,297.5781815361751,298.62108132980217,298.0074698739328,0.0,0.0,0.0,-4.7874472925344585e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150792.0,21150792.0,288.5803888,285.5611714662267,0.7092651428571429,1.124031999999998,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.147259195199918e-16,0.0,294.15,291.9215484399961,0.0008089163016362285,0.0,0.0004551298285761234,0.0,9.594687451053375e-05,0.0,9.111335410323722e-05,0.0,9.594676372377298e-05,0.0,7.086604216744804e-05,303.15,285.15,297.7999803685617,298.1980162743241,297.8957510173036,297.59458970172227,298.63675881258695,298.02501923489973,0.0,0.0,0.0,-4.786689159131999e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150828.0,21150828.0,288.57933917435895,285.56283825644715,0.7095043076923077,1.0465315714285701,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.055336187300537e-16,0.0,294.15,291.9198870839867,0.0008088504893119869,0.0,0.0004550925323013599,0.0,9.593901135060541e-05,0.0,9.110588751070007e-05,0.0,9.593890098876836e-05,0.0,7.086023443334017e-05,303.15,285.15,297.82030099442454,298.214846402014,297.9113658517811,297.61019399382667,298.6516519363661,298.0416718356825,0.0,0.0,0.0,-4.785903848159539e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150864.0,21150864.0,288.57874978461535,285.5647835229963,0.7097308131868133,0.9717017142857145,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.656095213986569e-16,0.0,294.15,291.91819481372835,0.0008087811827116619,0.0,0.00045505327168141675,0.0,9.593073413863705e-05,0.0,9.109802767547868e-05,0.0,9.593062415165825e-05,0.0,7.085412089078776e-05,303.15,285.15,297.83950572174626,298.23020618503915,297.9256797738018,297.6246939766421,298.6654838084688,298.0571138931397,0.0,0.0,0.0,-4.7850772945181166e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150900.0,21150900.0,288.57860576923076,285.5669982713871,0.7099450549450549,0.8995535714285694,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.570489210870684e-16,0.0,294.15,291.9164707648804,0.0008087086237596152,0.0,0.00045501218301440135,0.0,9.592207154963896e-05,0.0,9.108980188038972e-05,0.0,9.592196194124658e-05,0.0,7.084772270922815e-05,303.15,285.15,297.85750716285736,298.24424394826843,297.9387796119081,297.63816010400177,298.6783293993173,298.07140404527064,0.0,0.0,0.0,-4.7842123739930556e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150936.0,21150936.0,288.5788922666666,285.56947348688425,0.7101474285714287,0.8300982857142838,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.279446127230689e-16,0.0,294.15,291.914724353047,0.000808634139514869,0.0,0.00045497001248607605,0.0,9.591318085799061e-05,0.0,9.108135950409107e-05,0.0,9.591307165972987e-05,0.0,7.0841156045947e-05,303.15,285.15,297.8746614575609,298.2574234827463,297.9510735239201,297.6509372496869,298.6905200918306,298.084923161149,0.0,0.0,0.0,-4.783324785324076e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21150972.0,21150972.0,288.5795944153846,285.57220013600096,0.7103383296703296,0.7633469999999996,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.981905066341339e-16,0.0,294.15,291.91295430646437,0.0008085563947334211,0.0,0.0004549260089096755,0.0,9.590390374173797e-05,0.0,9.107255016697374e-05,0.0,9.590379495097878e-05,0.0,7.083430397112712e-05,303.15,285.15,297.89093912828866,298.26978193500986,297.96257220329494,297.6630345705531,298.70205458179237,298.0976764837878,0.0,0.0,0.0,-4.782398742227381e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151008.0,21151008.0,288.5806973538461,285.5751691679433,0.7105181538461538,0.699310857142855,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.885891367140878e-16,0.0,294.15,291.91115910252324,0.0008084754331292004,0.0,0.00045488019702119256,0.0,9.589424541476063e-05,0.0,9.106337882099885e-05,0.0,9.589413702964384e-05,0.0,7.082717033556409e-05,303.15,285.15,297.9062475970853,298.28132438291277,297.97326637644886,297.6744385388687,298.71290229373335,298.1096358378099,0.0,0.0,0.0,-4.781434776221321e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151044.0,21151044.0,288.5821862205128,285.5783715160031,0.7106872967032968,0.6380009999999992,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.847918785709799e-16,0.0,294.15,291.9093455937419,0.0008083920005911144,0.0,0.00045483299608614885,0.0,9.588429426195074e-05,0.0,9.105392939955654e-05,0.0,9.588418628157075e-05,0.0,7.081982041989917e-05,303.15,285.15,297.9208308081363,298.2922977026551,297.98339184228774,297.6853511009204,298.7232563340328,298.1210255576065,0.0,0.0,0.0,-4.780441711187257e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151080.0,21151080.0,288.58404615384615,285.58179809889896,0.7108461538461539,0.5794285714285703,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.735464600842585e-16,0.0,294.15,291.90751323430936,0.0008083058146132694,0.0,0.000454784247231315,0.0,9.587401679106037e-05,0.0,9.104417009753349e-05,0.0,9.587390921445002e-05,0.0,7.08122294868786e-05,303.15,285.15,297.9346605619507,298.3027130254888,297.99295717766466,297.69577416749155,298.7331042965851,298.13184184583616,0.0,0.0,0.0,-4.7794162171242285e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151116.0,21151116.0,288.58626229230765,285.58543982206726,0.7109951208791209,0.5236047142857121,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.481409347121827e-16,0.0,294.15,291.9056521706657,0.0008082160150100176,0.0,0.0004547334671381904,0.0,9.586331111379042e-05,0.0,9.103400415872725e-05,0.0,9.586320393941359e-05,0.0,7.080432228219142e-05,303.15,285.15,297.9473589648144,298.31228897561056,298.00168264583687,297.7054567607865,298.74218370425507,298.1417942102607,0.0,0.0,0.0,-4.778348148452018e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151152.0,21151152.0,288.58881977435897,285.58928757890067,0.7111345934065935,0.4705405714285682,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.446046264487877e-16,0.0,294.15,291.90377046203605,0.0008081236172441074,0.0,0.00045468122668871166,0.0,9.585229757822557e-05,0.0,9.102354586893451e-05,0.0,9.585219080486699e-05,0.0,7.07961876945018e-05,303.15,285.15,297.95926418602585,298.3213000540152,298.00984614143874,297.71462985063926,298.75071755316816,298.15115155705746,0.0,0.0,0.0,-4.777249514854776e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151188.0,21151188.0,288.5917037384615,285.5933322519371,0.7112649670329672,0.4202472857142858,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.602541098497028e-16,0.0,294.15,291.9018714535185,0.0008080294134469559,0.0,0.0004546279713431533,0.0,9.584107009240805e-05,0.0,9.10128844056396e-05,0.0,9.584096371897927e-05,0.0,7.078789508396075e-05,303.15,285.15,297.9705091060679,298.32983975559506,298.01754136021634,297.7233763972534,298.75879510274433,298.1600123443754,0.0,0.0,0.0,-4.776129686111077e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151224.0,21151224.0,288.5948993230769,285.5975647139979,0.7113866373626374,0.37273599999999973,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.342096671881468e-16,0.0,294.15,291.8999523068413,0.000807931630063139,0.0,0.0004545727034836203,0.0,9.582941834685242e-05,0.0,9.1001820053834e-05,0.0,9.582931237223337e-05,0.0,7.077928911670098e-05,303.15,285.15,297.9810158042799,298.3378561583222,298.0247137216617,297.73164326844704,298.7663521605629,298.16831622265477,0.0,0.0,0.0,-4.774967711590797e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151260.0,21151260.0,288.59839166666666,285.60197582927515,0.7115,0.32801785714285536,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.3140838172142696e-16,0.0,294.15,291.8980119978587,0.0008078310239690948,0.0,0.00045451584908501005,0.0,9.581743214243502e-05,0.0,9.099043809034634e-05,0.0,9.581732656526719e-05,0.0,7.077043611936033e-05,303.15,285.15,297.99078017762355,298.34534392948126,298.03135636732054,297.7394198363328,298.77337527251234,298.1760551166541,0.0,0.0,0.0,-4.7737725550955885e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151296.0,21151296.0,288.60216590769227,285.6065564543701,0.7116054505494506,0.28610399999999814,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.2585991132210647e-16,0.0,294.15,291.89605912516515,0.0008077287539575929,0.0,0.0004544580595000107,0.0,9.580524879113244e-05,0.0,9.09788689104904e-05,0.0,9.580514361056026e-05,0.0,7.076143751006168e-05,303.15,285.15,298.00010744667395,298.35252025254016,298.0376865457838,297.74690688873034,298.78008312756486,298.1834608522587,0.0,0.0,0.0,-4.7725579083573526e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151332.0,21151332.0,288.60620718461536,285.6112974392801,0.7117033846153846,0.24700557142856994,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.056812510967172e-16,0.0,294.15,291.894087168475,0.0008076234403600492,0.0,0.00045439855902145235,0.0,9.579270476541868e-05,0.0,9.096695722414605e-05,0.0,9.579259998018922e-05,0.0,7.075217250795934e-05,303.15,285.15,298.0088078616529,298.35924687603824,298.0435639299534,297.7539710050858,298.78633072685585,298.19038407991724,0.0,0.0,0.0,-4.771307489735845e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151368.0,21151368.0,288.61050063589744,285.616189628337,0.7117941978021978,0.21073371428571264,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.9916978741046875e-16,0.0,294.15,291.89209323261264,0.0008075153991041585,0.0,0.0004543375256531959,0.0,9.577983759108211e-05,0.0,9.095473866637912e-05,0.0,9.577973319963492e-05,0.0,7.074266882949406e-05,303.15,285.15,298.0168042880888,298.36546308716623,298.0489314011244,297.7605528107889,298.79205563564204,298.19676144456207,0.0,0.0,0.0,-4.770025051627143e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151404.0,21151404.0,288.61503139999996,285.62122386109485,0.7118782857142857,0.1772995714285699,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.965945602593375e-16,0.0,294.15,291.89008627023634,0.00080740577356233,0.0,0.0004542756020283629,0.0,9.576678274183381e-05,0.0,9.094234188689512e-05,0.0,9.576667874316031e-05,0.0,7.073302653504879e-05,303.15,285.15,298.0244033154631,298.37138870706247,298.0540085797626,297.7668572686684,298.7974811820488,298.2028278106011,0.0,0.0,0.0,-4.768724097562575e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151440.0,21151440.0,288.6197846153846,285.62639097316867,0.711956043956044,0.14671428571428535,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.8896813458021923e-16,0.0,294.15,291.88806529065147,0.0008072941398798264,0.0,0.00045421254979366676,0.0,9.575348997013502e-05,0.0,9.092971916933098e-05,0.0,9.575338636314767e-05,0.0,7.072320851196791e-05,303.15,285.15,298.0315975048262,298.37701580264337,298.0587872543228,297.77287479157025,298.8025989764999,298.20857486597254,0.0,0.0,0.0,-4.7673996319516835e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151476.0,21151476.0,288.6247454205128,285.6316817970231,0.7120278681318682,0.11898899999999557,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.7173859782995326e-16,0.0,294.15,291.8860236074122,0.0008071798596031765,0.0,0.00045414801030469365,0.0,9.573988367037479e-05,0.0,9.091679871620791e-05,0.0,9.573978045346215e-05,0.0,7.07131589182418e-05,303.15,285.15,298.03819978342176,298.3822036194516,298.0631293133989,297.7784698633633,298.807264262784,298.21385336848397,0.0,0.0,0.0,-4.7660441383575816e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151512.0,21151512.0,288.6298989538461,285.6370871627123,0.7120941538461538,0.09413485714285486,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.5412438559996094e-16,0.0,294.15,291.8839671605129,0.0008070642343926904,0.0,0.00045408271547910936,0.0,9.572611813890057e-05,0.0,9.090372705138644e-05,0.0,9.572601531074658e-05,0.0,7.070299171660582e-05,303.15,285.15,298.0444109824502,298.3870964452418,298.0671794801547,297.7837781193646,298.8116260953477,298.21881822451184,0.0,0.0,0.0,-4.7646729891524014e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151548.0,21151548.0,288.6352303538461,285.6425978985699,0.7121552967032967,0.07216299999999798,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.4844044513927785e-16,0.0,294.15,291.88189534261744,0.0008069468364887699,0.0,0.0004540164247391184,0.0,9.571214265917447e-05,0.0,9.089045601316188e-05,0.0,9.57120402184132e-05,0.0,7.069266944800141e-05,303.15,285.15,298.0502339723131,298.3916940467512,298.0709377989186,297.7887975539636,298.8156849434822,298.2234696630857,0.0,0.0,0.0,-4.763281143363688e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151584.0,21151584.0,288.64072475897433,285.6482048318497,0.7122116923076923,0.053084571428568594,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.28723212853486e-16,0.0,294.15,291.8798108790272,0.0008068279820164101,0.0,0.00045394931572088145,0.0,9.569799467866409e-05,0.0,9.087702116276839e-05,0.0,9.569789262412829e-05,0.0,7.068221977098686e-05,303.15,285.15,298.0557463924824,298.3960538817655,298.0744617394752,297.79358426498436,298.8195002258873,298.227869300919,0.0,0.0,0.0,-4.761872336415303e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151620.0,21151620.0,288.6463673076923,285.6538987893176,0.7122637362637363,0.03691071428571213,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.266024688251388e-16,0.0,294.15,291.8777104240387,0.000806707568759301,0.0,0.00045388133128399687,0.0,9.568366215211692e-05,0.0,9.086341106132876e-05,0.0,9.568356048225319e-05,0.0,7.067163378900647e-05,303.15,285.15,298.06089057605175,298.4001286619888,298.07770498008637,297.7980906428223,298.8230242623596,298.23196782466175,0.0,0.0,0.0,-4.7604453781736636e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151656.0,21151656.0,288.6521431384615,285.6596705977937,0.7123118241758242,0.02365257142856869,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.244954066879933e-16,0.0,294.15,291.875600952634,0.0008065863133630569,0.0,0.00045381287397338596,0.0,9.5669229939736e-05,0.0,9.084970629480682e-05,0.0,9.566912865360861e-05,0.0,7.066097417947409e-05,303.15,285.15,298.06582942404475,298.4040443056139,298.08079135087536,297.80244027877785,298.8263857354968,298.2358982189618,0.0,0.0,0.0,-4.759008718159381e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151692.0,21151692.0,288.6580373897436,285.66551108464563,0.7123563516483516,0.013321285714281927,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.071254611131218e-16,0.0,294.15,291.8734780712213,0.000806463940464215,0.0,0.0004537437893393573,0.0,9.565466548248188e-05,0.0,9.08358759438351e-05,0.0,9.565456457867381e-05,0.0,7.065021689442765e-05,303.15,285.15,298.0704821645083,298.4077372928568,298.08365663800834,297.806568609554,298.8295194292756,298.2395928268406,0.0,0.0,0.0,-4.757559123114125e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151728.0,21151728.0,288.6640352,285.67141107823255,0.7123977142857143,0.005927999999997269,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.021958857833425e-16,0.0,294.15,291.87133909967514,0.0008063406275072854,0.0,0.00045367417751913166,0.0,9.563998989100528e-05,0.0,9.082194005522545e-05,0.0,9.563988936775218e-05,0.0,7.063937752614568e-05,303.15,285.15,298.07480123600766,298.4111672390047,298.0862635454787,297.81043659456395,298.8323860978519,298.2430109425814,0.0,0.0,0.0,-4.75609869934506e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151764.0,21151764.0,288.67012170769226,285.6773614082997,0.7124363076923076,0.00148385714285304,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.002462816936192e-16,0.0,294.15,291.86919025573167,0.0008062168892335885,0.0,0.0004536043275183774,0.0,9.56252640901619e-05,0.0,9.08079564853187e-05,0.0,9.562516394628119e-05,0.0,7.062850107347879e-05,303.15,285.15,298.0789266636781,298.41444362182347,298.0887190824881,297.8141514600685,298.83509700349236,298.24626756631005,0.0,0.0,0.0,-4.7546335092333075e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151800.0,21151800.0,288.67628205128204,285.683352906325,0.7124725274725274,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.9068531301166746e-16,0.0,294.15,291.8670319035935,0.000806092828544992,0.0,0.0004535342972247884,0.0,9.561050028336553e-05,0.0,9.079393682276498e-05,0.0,9.56104005176684e-05,0.0,7.061759654982716e-05,303.15,285.15,298.0828738041462,298.4175760588024,298.09103409036555,297.8177243243282,298.83766421279483,298.24937449808743,0.0,0.0,0.0,-4.753164768437039e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151836.0,21151836.0,288.68250136923075,285.6893764058147,0.7125067692307693,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.751251911659921e-16,0.0,294.15,291.864860167743,0.0008059683230592387,0.0,0.0004534640182072834,0.0,9.559568404524611e-05,0.0,9.077986736840914e-05,0.0,9.559558465610091e-05,0.0,7.06066533006924e-05,303.15,285.15,298.08657074119157,298.4205050486956,298.0931521855486,297.82109800528326,298.840029379267,298.2522710719972,0.0,0.0,0.0,-4.751691045559554e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151872.0,21151872.0,288.6887648,285.69542274255144,0.7125394285714286,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.71586724960953e-16,0.0,294.15,291.86267931671017,0.0008058438854802125,0.0,0.00045339377850812907,0.0,9.558087609787181e-05,0.0,9.076580578581127e-05,0.0,9.558077708403432e-05,0.0,7.059571617516019e-05,303.15,285.15,298.09010898407405,298.4233015941188,298.0951438215349,297.82434375724426,298.84226573232206,298.25503277785884,0.0,0.0,0.0,-4.750218377735923e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151908.0,21151908.0,288.69505748205125,285.7014827547924,0.7125709010989012,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.680937680131038e-16,0.0,294.15,291.8604884780199,0.0008057195909978279,0.0,0.0004533236205553007,0.0,9.556608538578609e-05,0.0,9.075176056877144e-05,0.0,9.556598674586763e-05,0.0,7.058479177964993e-05,303.15,285.15,298.09347892694404,298.42595664891036,298.0970004890378,297.827453128964,298.8443652613382,298.2576508910389,0.0,0.0,0.0,-4.748747653780377e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21151944.0,21151944.0,288.70136455384613,285.7075472834186,0.7126015824175825,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.5292312071303333e-16,0.0,294.15,291.8582855582254,0.0008055956734076831,0.0,0.00045325367617148185,0.0,9.555133969928788e-05,0.0,9.073775810726968e-05,0.0,9.555124143156417e-05,0.0,7.057390064000484e-05,303.15,285.15,298.0966531156216,298.4284455620106,298.0986994072134,297.8304028449684,298.8463053555067,298.26010125706415,0.0,0.0,0.0,-4.7472816349429624e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
