,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21151980.0,21151980.0,288.70767115384615,285.7136071720351,0.7126318681318682,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.5129139780175175e-16,0.0,294.15,291.8560723637603,0.0008054723000974931,0.0,0.00045318403935567977,0.0,9.553665885419786e-05,0.0,9.072381721907157e-05,0.0,9.553656095711508e-05,0.0,7.056305739211074e-05,303.15,285.15,298.0996680094675,298.4307978312808,298.1002692913702,297.8332218209864,298.84811527093046,298.26241444480706,0.0,0.0,0.0,-4.7458222874953706e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152016.0,21152016.0,288.7139624205128,285.7196532670215,0.7126621538461538,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.480594650406326e-16,0.0,294.15,291.853850926606,0.0008053496334938256,0.0,0.0004531148012759788,0.0,9.552206206947496e-05,0.0,9.070995615519545e-05,0.0,9.552196454169404e-05,0.0,7.055227623100978e-05,303.15,285.15,298.1025610242934,298.43304481450093,298.101739484387,297.8359400949788,298.8498253643166,298.26462215649536,0.0,0.0,0.0,-4.744371517131511e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152052.0,21152052.0,288.7202234923077,285.72567641753403,0.7126928351648352,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.3478106627663865e-16,0.0,294.15,291.8516192717765,0.0008052278984678859,0.0,0.00045304608872576813,0.0,9.550757607516746e-05,0.0,9.069620029879319e-05,0.0,9.550747891502402e-05,0.0,7.054157689944797e-05,303.15,285.15,298.10530642478614,298.4351637964596,298.10308849264055,297.83853605112756,298.8514144743248,298.26670184786775,0.0,0.0,0.0,-4.7429319754784455e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152088.0,21152088.0,288.7264395076923,285.73166747545804,0.7127243076923077,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.31012668345637e-16,0.0,294.15,291.8493755849473,0.0008051074709904085,0.0,0.0004529781135496096,0.0,9.549324553120739e-05,0.0,9.068259205960007e-05,0.0,9.54931487366485e-05,0.0,7.053099238312653e-05,303.15,285.15,298.10787948011017,298.4371385729279,298.1043715083796,297.8409944360009,298.85286719178606,298.268650237841,0.0,0.0,0.0,-4.7415080932213655e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152124.0,21152124.0,288.73259560512815,285.73761729531117,0.7127569670329671,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.1794033272480846e-16,0.0,294.15,291.84712431297976,0.0008049877475383051,0.0,0.0004529105356014551,0.0,9.547899872969745e-05,0.0,9.066906334282223e-05,0.0,9.547890229937932e-05,0.0,7.052046971878604e-05,303.15,285.15,298.1103414048359,298.4390242720794,298.10565766803853,297.8433675982588,298.85423530117436,298.2705252488774,0.0,0.0,0.0,-4.7400927421451634e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152160.0,21152160.0,288.7386769230769,285.74351673409774,0.7127912087912088,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.1513733784530125e-16,0.0,294.15,291.8448630032749,0.0008048700276419895,0.0,0.000452844086444604,0.0,9.546498989370966e-05,0.0,9.065576060177135e-05,0.0,9.546489382568398e-05,0.0,7.051012281510436e-05,303.15,285.15,298.11266106597776,298.4407963158019,298.1069756402543,297.8456308169184,298.85549425502535,298.2723116187955,0.0,0.0,0.0,-4.7387012301863706e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152196.0,21152196.0,288.74466859999995,285.7493566511132,0.7128274285714287,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.0560772259092992e-16,0.0,294.15,291.8425946885257,0.0008047534416939493,0.0,0.0004527782763805026,0.0,9.545111578813877e-05,0.0,9.064258580251169e-05,0.0,9.545102008103303e-05,0.0,7.049987542294468e-05,303.15,285.15,298.11488249963793,298.44248903560197,298.10831482098223,297.8478183710851,298.85667748937396,298.2740364433363,0.0,0.0,0.0,-4.7373232986258e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152232.0,21152232.0,288.75055577435893,285.75512790770046,0.712866021978022,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.042812529872724e-16,0.0,294.15,291.840318279537,0.0008046389251274702,0.0,0.0004527136319251269,0.0,9.543748740927099e-05,0.0,9.062964434942912e-05,0.0,9.543739206136538e-05,0.0,7.048980952380988e-05,303.15,285.15,298.117000433661,298.4440936452463,298.1096433953053,297.8499203233396,298.857776319724,298.27568682345526,0.0,0.0,0.0,-4.735969958270972e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152268.0,21152268.0,288.75632358461536,285.76082136695555,0.7129073846153847,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.0296334104666007e-16,0.0,294.15,291.8380367617972,0.0008045256209680076,0.0,0.00045264967045592326,0.0,9.542400301364885e-05,0.0,9.061683962513055e-05,0.0,9.542390802383456e-05,0.0,7.047984997028658e-05,303.15,285.15,298.1190530458326,298.4456426444012,298.1109652626673,297.8519682472338,298.8588218789417,298.2772902158153,0.0,0.0,0.0,-4.734631101218615e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152304.0,21152304.0,288.76195716923075,285.7664278933853,0.7129519120879121,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.9024292154242076e-16,0.0,294.15,291.83574732209564,0.0008044145970297909,0.0,0.00045258699323603725,0.0,9.541078935562532e-05,0.0,9.060429199791372e-05,0.0,9.5410694722139e-05,0.0,7.047009038275332e-05,303.15,285.15,298.12100990909596,298.4471079706583,298.1122593602114,297.8539345465269,298.85978794567967,298.2788199464345,0.0,0.0,0.0,-4.7333192990697444e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152340.0,21152340.0,288.7674416666666,285.7719383525152,0.713,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.8901557730866795e-16,0.0,294.15,291.83344799422343,0.0008043064817962573,0.0,0.0004525259542613499,0.0,9.539792106248765e-05,0.0,9.059207233510946e-05,0.0,9.539782678305633e-05,0.0,7.046058588070547e-05,303.15,285.15,298.12285434198793,298.44847280782585,298.11350072295295,297.85580214979205,298.86065923979487,298.28025785247075,0.0,0.0,0.0,-4.732041945067568e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152376.0,21152376.0,288.7727622153846,285.77734361044793,0.7130520439560439,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.8779615123479154e-16,0.0,294.15,291.8311441484584,0.0008041997446538009,0.0,0.0004524656914694485,0.0,9.538521639952895e-05,0.0,9.058000805829525e-05,0.0,9.538512247304662e-05,0.0,7.04512022354269e-05,303.15,285.15,298.1246485285037,298.44979242555246,298.1147151692335,297.85762510821405,298.8614879519946,298.28165383669966,0.0,0.0,0.0,-4.7307809964002484e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152412.0,21152412.0,288.77790395384613,285.7826345333731,0.7131084395604396,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7774359314340642e-16,0.0,294.15,291.82883451529216,0.000804095041541344,0.0,0.0004524065741400004,0.0,9.537275321575265e-05,0.0,9.056817309441386e-05,0.0,9.537265964078313e-05,0.0,7.044199694594916e-05,303.15,285.15,298.12637903797076,298.4510546508803,298.1158927738134,297.85939143573813,298.86226286156324,298.2829961519932,0.0,0.0,0.0,-4.729544168205872e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152448.0,21152448.0,288.7828520205128,285.78780198702714,0.7131695824175824,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7489068596791386e-16,0.0,294.15,291.8265166145324,0.0008039937654741669,0.0,0.0004523493865346039,0.0,9.536069684384991e-05,0.0,9.055672444660452e-05,0.0,9.536060361822625e-05,0.0,7.043309212648513e-05,303.15,285.15,298.12801842233847,298.45223748461865,298.11692278562464,297.861078834691,298.8629634503252,298.28424419551965,0.0,0.0,0.0,-4.7283478479539214e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152484.0,21152484.0,288.78759155384614,285.7928368361051,0.7132358681318681,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7376238603843695e-16,0.0,294.15,291.8241930103232,0.0008038947846691619,0.0,0.0004522934914405818,0.0,9.534891295094395e-05,0.0,9.054553454978045e-05,0.0,9.534882007311697e-05,0.0,7.042438855918702e-05,303.15,285.15,298.12959375158744,298.45336648775924,298.1177909375356,297.86271219145686,298.8636132966631,298.28541533300046,0.0,0.0,0.0,-4.727178699446229e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152520.0,21152520.0,288.7921076923077,285.7977299436221,0.7133076923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.715275767572577e-16,0.0,294.15,291.8218654133434,0.0008037974106632431,0.0,0.0004522385011832855,0.0,9.533731980997601e-05,0.0,9.053452579442377e-05,0.0,9.533722727883862e-05,0.0,7.041582588069708e-05,303.15,285.15,298.1311242376522,298.4544578057225,298.1185457772475,297.86430771460505,298.8642276199383,298.2865326310331,0.0,0.0,0.0,-4.7260286091962956e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152556.0,21152556.0,288.79638557435896,285.80247217022617,0.7133854505494506,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6392967753445196e-16,0.0,294.15,291.81953041359077,0.0008037037720346217,0.0,0.0004521856140699138,0.0,9.532617003978302e-05,0.0,9.052393807238259e-05,0.0,9.532607785319285e-05,0.0,7.040759067449913e-05,303.15,285.15,298.1325649195301,298.45547920780166,298.11899911563097,297.8658327840456,298.86477531518904,298.28753026843947,0.0,0.0,0.0,-4.7249226145164236e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152592.0,21152592.0,288.8004103384615,285.8070543734628,0.7134695384615385,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6287209209142142e-16,0.0,294.15,291.8171892390809,0.0008036133809768175,0.0,0.00045213455547523984,0.0,9.531540574576166e-05,0.0,9.05137164058037e-05,0.0,9.531531390182122e-05,0.0,7.039964017981944e-05,303.15,285.15,298.1339251425114,298.4564419451198,298.11923420549255,297.8672973283668,298.86526521374157,298.28843276704646,0.0,0.0,0.0,-4.723854961014334e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152628.0,21152628.0,288.8041671230769,285.81146740698944,0.7135603516483516,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6182132961654484e-16,0.0,294.15,291.81484454570545,0.0008035248069418696,0.0,0.00045208451997262795,0.0,9.530485713328848e-05,0.0,9.05036995544529e-05,0.0,9.530476563089056e-05,0.0,7.039184898687299e-05,303.15,285.15,298.1352395112461,298.4573712499942,298.11934495860504,297.8687273790053,298.8657221740333,298.28928105457675,0.0,0.0,0.0,-4.72280880611964e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152664.0,21152664.0,288.80764106666663,285.81570211974156,0.7136582857142857,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.5415369633917072e-16,0.0,294.15,291.8124947786642,0.0008034390087934421,0.0,0.00045203604739268825,0.0,9.529463800576862e-05,0.0,9.049399558826331e-05,0.0,9.529454684330873e-05,0.0,7.03843011505015e-05,303.15,285.15,298.1364866375704,298.4582518067048,298.11930379988434,297.8701071546835,298.8661309885878,298.2900560774862,0.0,0.0,0.0,-4.7217954213444155e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152700.0,21152700.0,288.8108173076923,285.8197493550501,0.7137637362637362,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.507008698250378e-16,0.0,294.15,291.8101385005359,0.000803357433335067,0.0,0.0004519899521574838,0.0,9.528492005390793e-05,0.0,9.048476754820979e-05,0.0,9.528482922915444e-05,0.0,7.037712348091865e-05,303.15,285.15,298.1376464401396,298.45906827775434,298.1191551309913,297.8714187733019,298.8664751328916,298.29075275101576,0.0,0.0,0.0,-4.720831809784379e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152736.0,21152736.0,288.81368098461536,285.8235999497102,0.7138770989010988,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.4402549993194942e-16,0.0,294.15,291.8077786010971,0.000803277409862704,0.0,0.00045194473098459357,0.0,9.527538636648585e-05,0.0,9.047571448886505e-05,0.0,9.527529587826428e-05,0.0,7.03700819085037e-05,303.15,285.15,298.1387576537426,298.4598491523493,298.1189447102403,297.8726928035505,298.8667832719858,298.2914055183737,0.0,0.0,0.0,-4.71988655531671e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152772.0,21152772.0,288.8162172358974,285.8272447330008,0.7139987692307692,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3720109230481204e-16,0.0,294.15,291.8054136324265,0.0008032013718178874,0.0,0.000451901753396872,0.0,9.526632565611935e-05,0.0,9.046711057793158e-05,0.0,9.526623550252565e-05,0.0,7.036338967546211e-05,303.15,285.15,298.13980176318273,298.46057931062626,298.11868788096865,297.8739113239429,298.867039953552,298.2920040464545,0.0,0.0,0.0,-4.718988256058809e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152808.0,21152808.0,288.81841119999996,285.83067452565695,0.7141291428571428,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3499892021073265e-16,0.0,294.15,291.80304487844364,0.0008031280870708954,0.0,0.0004518603258774247,0.0,9.525759172059018e-05,0.0,9.045881697874202e-05,0.0,9.525750190018253e-05,0.0,7.035693879730171e-05,303.15,285.15,298.14079618933647,298.46127093039615,298.1184034876218,297.87508786124124,298.86725802753585,298.2925632992263,0.0,0.0,0.0,-4.718122415055812e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152844.0,21152844.0,288.8202480153846,285.83388013879255,0.7142686153846154,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3412798033586033e-16,0.0,294.15,291.80067207587376,0.0008030580548327104,0.0,0.00045182072939368295,0.0,9.52492437913883e-05,0.0,9.04508899387733e-05,0.0,9.524915430255825e-05,0.0,7.035077302221071e-05,303.15,285.15,298.1417382647069,298.4619211558786,298.118102400089,297.8762179549104,298.8674344099973,298.29308283711646,0.0,0.0,0.0,-4.7172948906209506e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152880.0,21152880.0,288.8217128205128,285.83685237277587,0.7144175824175824,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3240292083274034e-16,0.0,294.15,291.79829654646244,0.0008029902132407492,0.0,0.0004517823661676892,0.0,9.524115584910972e-05,0.0,9.044320978749735e-05,0.0,9.524106669075824e-05,0.0,7.034479927265142e-05,303.15,285.15,298.1426450798949,298.4625435008532,298.1177900686702,297.8773167668802,298.86758271197846,298.29357562565536,0.0,0.0,0.0,-4.7164931904826767e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152916.0,21152916.0,288.8227907538461,285.8395820160566,0.7145764395604396,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2653806768020071e-16,0.0,294.15,291.79591583860713,0.0008029263253449257,0.0,0.00045174622884625146,0.0,9.523353715690994e-05,0.0,9.04359752452005e-05,0.0,9.523344832694192e-05,0.0,7.033917210974645e-05,303.15,285.15,298.14348635844016,298.46311196520224,298.11747142766666,297.87835405719653,298.8676776865542,298.294020299012,0.0,0.0,0.0,-4.7157380341595264e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152952.0,21152952.0,288.82346695384615,285.84205984394595,0.7147455824175825,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2572171264076822e-16,0.0,294.15,291.7935305210356,0.0008028662440663311,0.0,0.0004517122346262693,0.0,9.52263702588099e-05,0.0,9.042916973534088e-05,0.0,9.522628175520308e-05,0.0,7.03338786405641e-05,303.15,285.15,298.1442715069793,298.4636317871076,298.1171615105792,297.8793331763757,298.86772497900444,298.29442459200925,0.0,0.0,0.0,-4.715027681730691e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21152988.0,21152988.0,288.82372655897433,285.84427661734765,0.7149254065934066,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2491062428165274e-16,0.0,294.15,291.79114287191834,0.0008028080884784377,0.0,0.0004516793245704781,0.0,9.521943191687802e-05,0.0,9.042258126682745e-05,0.0,9.521934373858816e-05,0.0,7.032875398226106e-05,303.15,285.15,298.1450282657045,298.46412700570517,298.1168560099011,297.8802828713523,298.8677481542753,298.2948084613877,0.0,0.0,0.0,-4.7143400162870416e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153024.0,21153024.0,288.82355470769227,285.8462230814435,0.7151163076923076,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1899194309352305e-16,0.0,294.15,291.7887518984484,0.0008027522378758779,0.0,0.0004516477123890749,0.0,9.521276718434815e-05,0.0,9.041625262288149e-05,0.0,9.521267932993994e-05,0.0,7.032383141102947e-05,303.15,285.15,298.14574470545017,298.46458680916885,298.1165569047838,297.88119061166174,298.86773712637523,298.29516323148795,0.0,0.0,0.0,-4.713679494462999e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153060.0,21153060.0,288.82293653846153,285.84788996433065,0.7153186813186814,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1708204039450751e-16,0.0,294.15,291.7863575099374,0.0008027002239454872,0.0,0.00045161825994935033,0.0,9.520655775339457e-05,0.0,9.041035634247957e-05,0.0,9.520647022114624e-05,0.0,7.031924512410983e-05,303.15,285.15,298.14642050306475,298.46500957065996,298.11627486905843,297.882052086738,298.8676907853671,298.29548956297765,0.0,0.0,0.0,-4.7130640996984286e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153096.0,21153096.0,288.8218571897436,285.8492679756122,0.7155329230769231,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1632669051873214e-16,0.0,294.15,291.7839605514514,0.0008026510830513084,0.0,0.00045159042482584977,0.0,9.520068927374108e-05,0.0,9.040478383626357e-05,0.0,9.52006020623321e-05,0.0,7.031491066275006e-05,303.15,285.15,298.14706588419773,298.4654043632276,298.1160084258701,297.8828779109348,298.86761778075504,298.2957948729971,0.0,0.0,0.0,-4.7124825017236896e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153132.0,21153132.0,288.8203018,285.85034780494186,0.7157594285714286,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.100998280067517e-16,0.0,294.15,291.7815607352534,0.0008026048552991793,0.0,0.0004515642297001051,0.0,9.519516652713744e-05,0.0,9.039953964495216e-05,0.0,9.519507963511058e-05,0.0,7.031083155874371e-05,303.15,285.15,298.1476776132762,298.4657677653962,298.11576072904785,297.8836633395136,298.86751516185916,298.2960769218186,0.0,0.0,0.0,-4.711935167915456e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153168.0,21153168.0,288.8182555076923,285.85112012052207,0.7159985934065933,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.083326498835575e-16,0.0,294.15,291.77915742055865,0.0008025619167124626,0.0,0.0004515398864347581,0.0,9.519003417732373e-05,0.0,9.039466618189893e-05,0.0,9.51899476028353e-05,0.0,7.03070408006038e-05,303.15,285.15,298.1482486589643,298.46609179902134,298.1155405040746,297.884396282351,298.8673760835823,298.29633066559876,0.0,0.0,0.0,-4.7114265142529165e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153204.0,21153204.0,288.81570345128205,285.8515755675558,0.7162508131868133,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.076337463339077e-16,0.0,294.15,291.7767509419905,0.0008025223850514279,0.0,0.0004515174612404255,0.0,9.518530618221678e-05,0.0,9.039017670191754e-05,0.0,9.518521992345873e-05,0.0,7.030354869759765e-05,303.15,285.15,298.148783309622,298.4663795103612,298.1153492979801,297.88507861234996,298.86720357834787,298.29655886173225,0.0,0.0,0.0,-4.710957916010971e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153240.0,21153240.0,288.81263076923074,285.8517047666539,0.7165164835164834,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0624943698618789e-16,0.0,294.15,291.77434275784105,0.0008024846899819146,0.0,0.0004514960700389248,0.0,9.518079616647644e-05,0.0,9.038589421935748e-05,0.0,9.518071022246216e-05,0.0,7.030021759347725e-05,303.15,285.15,298.1492983400934,298.4666476409249,298.1151737354252,297.88573365748925,298.8670130534711,298.2967732854808,0.0,0.0,0.0,-4.710510918351923e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153276.0,21153276.0,288.8090226,285.85149831219616,0.716796,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0154306539298723e-16,0.0,294.15,291.77193206954024,0.0008024488096405203,0.0,0.00045147570085453685,0.0,9.517650160606492e-05,0.0,9.038181633693716e-05,0.0,9.517641597544006e-05,0.0,7.029704562402244e-05,303.15,285.15,298.14978454599077,298.46688650410795,298.1150178515254,297.886349397199,298.8667962465819,298.29696690908105,0.0,0.0,0.0,-4.710085269093046e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153312.0,21153312.0,288.80486408205127,285.8509467706486,0.7170897582417582,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.67316169322755e-17,0.0,294.15,291.7695185850804,0.0008024174142956025,0.0,0.00045145785627215566,0.0,9.517273926435366e-05,0.0,9.037824386022423e-05,0.0,9.517265394521172e-05,0.0,7.029426674961801e-05,303.15,285.15,298.1502380728294,298.4670913824585,298.1148980264491,297.8869141743412,298.86654888420577,298.2971381080568,0.0,0.0,0.0,-4.7097123166514016e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153348.0,21153348.0,288.80014035384613,285.8500406788356,0.7173981538461538,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.517900781054796e-17,0.0,294.15,291.7671033761372,0.0008023882239908766,0.0,0.0004514412530929519,0.0,9.516923862680745e-05,0.0,9.037491990287776e-05,0.0,9.516915361799283e-05,0.0,7.029168116909815e-05,303.15,285.15,298.15067149962005,298.467274989678,298.11479974315193,297.88744672295275,298.86628249105075,298.29729508929074,0.0,0.0,0.0,-4.709365281250064e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153384.0,21153384.0,288.79483655384615,285.84877054216895,0.7177215824175823,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.066910958313285e-17,0.0,294.15,291.76468563944087,0.0008023620384831203,0.0,0.0004514263416952113,0.0,9.516609463933806e-05,0.0,9.037193462722862e-05,0.0,9.516600993913226e-05,0.0,7.028935900922875e-05,303.15,285.15,298.1510750579737,298.46742647491266,298.11473645415487,297.88792963801853,298.8659878529624,298.29743109560445,0.0,0.0,0.0,-4.709053557305344e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153420.0,21153420.0,288.7889378205128,285.8471268328328,0.7180604395604395,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.921380788279793e-17,0.0,294.15,291.76226638779843,0.0008023383773392594,0.0,0.0004514128513409028,0.0,9.516325022632491e-05,0.0,9.036923383347595e-05,0.0,9.516316583355881e-05,0.0,7.028725811411287e-05,303.15,285.15,298.15146020132323,298.46755775630965,298.1146976964319,297.8883802070711,298.8656756110773,298.29755429444265,0.0,0.0,0.0,-4.708771492004341e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153456.0,21153456.0,288.78242929230765,285.8450999879261,0.718415120879121,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.863824874089489e-17,0.0,294.15,291.7598453347041,0.0008023176885917873,0.0,0.0004514010342749023,0.0,9.516075856433034e-05,0.0,9.036686801910769e-05,0.0,9.516067447759047e-05,0.0,7.028541775979515e-05,303.15,285.15,298.1518232847528,298.46766472523035,298.11469110390647,297.8887903799911,298.86534208082753,298.2976623149417,0.0,0.0,0.0,-4.7085243454077425e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153492.0,21153492.0,288.77529610769227,285.84268040756245,0.718786021978022,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.443827345145465e-17,0.0,294.15,291.75742258983115,0.0008022994210682962,0.0,0.00045139058035829866,0.0,9.515855427227863e-05,0.0,9.036477509678132e-05,0.0,9.515847049025277e-05,0.0,7.028378965602887e-05,303.15,285.15,298.15216549028287,298.4677483883169,298.11471442792526,297.8891619838096,298.86498835679373,298.29775572942566,0.0,0.0,0.0,-4.708305644722335e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153528.0,21153528.0,288.7675234051282,285.83985845292824,0.7191735384615384,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.308298096548867e-17,0.0,294.15,291.7549981544841,0.0008022836071929408,0.0,0.00045138150789241865,0.0,9.515664120841783e-05,0.0,9.036295873030561e-05,0.0,9.515655772972198e-05,0.0,7.028237665250793e-05,303.15,285.15,298.15248630151865,298.46780756832936,298.11476923515613,297.88949244094664,298.8646137228806,298.2978338537663,0.0,0.0,0.0,-4.708115769884142e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153564.0,21153564.0,288.7590963230769,285.83662444429933,0.7195780659340659,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.254697459645143e-17,0.0,294.15,291.752571829079,0.0008022714002191503,0.0,0.0004513744659557995,0.0,9.515515620672782e-05,0.0,9.036154886011781e-05,0.0,9.515507302958637e-05,0.0,7.028127981437062e-05,303.15,285.15,298.15278194752614,298.46783731352735,298.1148680511266,297.8897697509702,298.864213867186,298.29789418606725,0.0,0.0,0.0,-4.707968259933561e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.148531361695378e-17,0.0,294.15,291.7501445178956,0.0008022610744527248,0.0,0.0004513684830586685,0.0,9.515389446444037e-05,0.0,9.036035100146366e-05,0.0,9.515381158792493e-05,0.0,7.028034787493155e-05,303.15,285.15,298.15306446816857,298.4678517067226,298.114989820237,297.89001934143727,298.86380085715655,298.2979452387444,0.0,0.0,0.0,-4.707842845792013e-08,299.37848538348544,299.66243369071935,299.5335894778488,298.5313652931698,299.9923446689393,0.0,0.0,0.5434092273641551,0.1391
21153600.0,21153600.0,288.75,285.83296865901724,0.72,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.148531361695378e-17,0.0,294.15,291.7501445178956,0.0008022610744527248,0.0,0.0004513684830586685,0.0,9.515389446444037e-05,0.0,9.036035100146366e-05,0.0,9.515381158792493e-05,0.0,7.028034787493155e-05,303.15,285.15,298.15306446816857,298.4678517067226,298.114989820237,297.89001934143727,298.86380085715655,298.2979452387444,0.0,0.0,0.0,-4.707842845792013e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153636.0,21153636.0,288.7401401445701,285.8288346297341,0.7204420769230769,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.863562415295838e-17,0.0,294.15,291.747715488349,0.0008022528942762094,0.0,0.0004513637084656452,0.0,9.515288744927814e-05,0.0,9.035939503618373e-05,0.0,9.515280487183544e-05,0.0,7.027960407618685e-05,303.15,285.15,298.1533236842683,298.46783799235527,298.11514781714925,297.89022019574713,298.8633643527318,298.29797880845035,0.0,0.0,0.0,-4.707742641486413e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153672.0,21153672.0,288.72944402232275,285.8241791161419,0.7209064615384615,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.737346818757116e-17,0.0,294.15,291.7452852038117,0.0008022469260712383,0.0,0.00045136017937631533,0.0,9.515214300309443e-05,0.0,9.035868841126375e-05,0.0,9.515206072333172e-05,0.0,7.027905421009149e-05,303.15,285.15,298.1535642734366,298.4678006613519,298.11533811811154,297.8903784708154,298.8629081068236,298.2979979261078,0.0,0.0,0.0,-4.707668421846354e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153708.0,21153708.0,288.71792910701356,285.8190121852423,0.7213926923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.687429650089004e-17,0.0,294.15,291.742853924456,0.0008022425193070388,0.0,0.0004513575295804093,0.0,9.51515839239841e-05,0.0,9.035815781423869e-05,0.0,9.515150194081782e-05,0.0,7.027864125555994e-05,303.15,285.15,298.1537900966645,298.4677446078915,298.11555402726674,297.8905029899867,298.8624362107536,298.2980055865126,0.0,0.0,0.0,-4.7076125466446023e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153744.0,21153744.0,288.70561287239815,285.8133438833667,0.7219003076923077,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.323173642910155e-17,0.0,294.15,291.74042139479064,0.000802239553857017,0.0,0.0004513556917328297,0.0,9.515119601523556e-05,0.0,9.03577897632818e-05,0.0,9.515111432731541e-05,0.0,7.027835472696803e-05,303.15,285.15,298.15399697077703,298.4676639774227,298.1157991974677,297.8905848810081,298.8619441309927,298.2979978315337,0.0,0.0,0.0,-4.7075736113142584e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153780.0,21153780.0,288.69251279223226,285.80718423938436,0.7224288461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.205631658618321e-17,0.0,294.15,291.7379880559168,0.0008022379633854126,0.0,0.0004513546282544359,0.0,9.515097135424442e-05,0.0,9.035757673522128e-05,0.0,9.515088996052321e-05,0.0,7.027818877268601e-05,303.15,285.15,298.15419034043896,298.4675651524734,298.1160649282939,297.8906355111194,298.86143725854123,298.2979786381734,0.0,0.0,0.0,-4.707550831144058e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153816.0,21153816.0,288.6786463402715,285.80054326783846,0.7229778461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.159144828017478e-17,0.0,294.15,291.73555367137567,0.000802238320841831,0.0,0.0004513546618233293,0.0,9.515097796602965e-05,0.0,9.035758332779089e-05,0.0,9.515089686502209e-05,0.0,7.027819363579153e-05,303.15,285.15,298.1543651112033,298.46744085544873,298.1163604092402,297.89064187680844,298.86090965270546,298.2979435810812,0.0,0.0,0.0,-4.707550937779675e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153852.0,21153852.0,288.6640309902715,285.7934309720097,0.7235468461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.819920714293256e-17,0.0,294.15,291.73311850963233,0.0008022398304325949,0.0,0.0004513553444433246,0.0,9.515112140712539e-05,0.0,9.03577198556114e-05,0.0,9.515104059773829e-05,0.0,7.027829956063536e-05,303.15,285.15,298.1545258387379,298.4672970975393,298.11667653767086,297.8906152769878,298.8603663527134,298.2978962207299,0.0,0.0,0.0,-4.707564585470404e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153888.0,21153888.0,288.6486842159879,285.78585734690625,0.7241353846153846,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.710456286360828e-17,0.0,294.15,291.73068274273334,0.0008022422439048469,0.0,0.00045135653627873505,0.0,9.515137219818808e-05,0.0,9.035795832461666e-05,0.0,9.515129167954427e-05,0.0,7.027848477385983e-05,303.15,285.15,298.15467534694983,298.4671375131923,298.1170069723448,297.8905628889018,298.85981046502076,298.2978386372819,0.0,0.0,0.0,-4.7075888569303564e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153924.0,21153924.0,288.63262349117645,285.7778323821806,0.724743,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.392492529360502e-17,0.0,294.15,291.72824601529277,0.0008022468143472982,0.0,0.00045135894303049274,0.0,9.515187911072451e-05,0.0,9.035844001082573e-05,0.0,9.515179888101189e-05,0.0,7.027885915765768e-05,303.15,285.15,298.15480327341214,298.46694678606667,298.1173688150781,297.89045871042657,298.8592297042055,298.2977614578378,0.0,0.0,0.0,-4.7076384747685685e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153960.0,21153960.0,288.61586628959276,285.76936606497077,0.7253692307692308,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.249309665628132e-17,0.0,294.15,291.7258089726518,0.0008022521984802152,0.0,0.00045136180812628513,0.0,9.515248264869778e-05,0.0,9.035901345411328e-05,0.0,9.515240270719487e-05,0.0,7.027930490872393e-05,303.15,285.15,298.15492286913144,298.46674379790085,298.1177419509519,297.8903344456091,298.8586392819469,298.29767646910807,0.0,0.0,0.0,-4.7076976552597854e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21153996.0,21153996.0,288.59843008499246,285.7604683826685,0.7260136153846153,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.030759952546096e-17,0.0,294.15,291.7233712589478,0.0008022590206788669,0.0,0.0004513654834168885,0.0,9.515325698752335e-05,0.0,9.035974909247112e-05,0.0,9.515317733278407e-05,0.0,7.0279876812818e-05,303.15,285.15,298.1550250876152,298.4665150445168,298.1181379294351,297.89016930623757,298.85802872370635,298.29757521830226,0.0,0.0,0.0,-4.707773739623075e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154032.0,21154032.0,288.5803323511312,285.7511493256114,0.7266756923076924,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.933962098749979e-17,0.0,294.15,291.7209332590574,0.0008022670418443668,0.0,0.0004513698340795787,0.0,9.515417370439983e-05,0.0,9.036061993531929e-05,0.0,9.515409433535085e-05,0.0,7.028055387692978e-05,303.15,285.15,298.1551154077365,298.4662681712812,298.118549815411,297.88997558533407,298.8574040940155,298.2974626147556,0.0,0.0,0.0,-4.7078639150919376e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154068.0,21154068.0,288.56159056176466,285.74141888969996,0.7273550000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.895679391008947e-17,0.0,294.15,291.7184948968928,0.0008022764600425148,0.0,0.00045137497176649485,0.0,9.515525633734182e-05,0.0,9.036164833463146e-05,0.0,9.515517725263539e-05,0.0,7.028135348617562e-05,303.15,285.15,298.1551906543561,298.4659983415041,298.11898185302323,297.8897456543212,298.8567616367838,298.2973356279977,0.0,0.0,0.0,-4.7079705117273635e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154104.0,21154104.0,288.54222219064854,285.73128707893926,0.7280510769230769,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.616322475586549e-17,0.0,294.15,291.7160562059531,0.0008022865602760666,0.0,0.00045138049404680307,0.0,9.515642004880204e-05,0.0,9.036275372690013e-05,0.0,9.515634124735101e-05,0.0,7.02822129798142e-05,303.15,285.15,298.15525303671996,298.4657085770593,298.11942744194096,297.8894857616289,298.85610377750066,298.29719571896993,0.0,0.0,0.0,-4.7080851346102915e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154140.0,21154140.0,288.52224471153846,285.7207639079043,0.7287634615384616,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.5261766289368005e-17,0.0,294.15,291.7136173923605,0.0008022973840277144,0.0,0.0004513864238107407,0.0,9.515766966347928e-05,0.0,9.036394069433717e-05,0.0,9.515759114471999e-05,0.0,7.028313592131521e-05,303.15,285.15,298.15530923428827,298.4654091292017,298.11987947856926,297.8892116181887,298.85543846820156,298.29704958568993,0.0,0.0,0.0,-4.7082082604839775e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154176.0,21154176.0,288.50167559819005,285.7098594041304,0.7294916923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.49052473206077e-17,0.0,294.15,291.7111784184734,0.0008023098474820702,0.0,0.00045139327721518236,0.0,9.51591139947388e-05,0.0,9.036531256776706e-05,0.0,9.515903575719426e-05,0.0,7.028420267992283e-05,303.15,285.15,298.15534951428026,298.46508485879565,298.1203528272992,297.88890006512327,298.8547540702115,298.296888267142,0.0,0.0,0.0,-4.708350659162492e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154212.0,21154212.0,288.48053232435893,285.69858361042657,0.7302353076923077,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.230365393081451e-17,0.0,294.15,291.7087393481205,0.0008023232948105158,0.0,0.00045140068501846884,0.0,9.516067520152203e-05,0.0,9.036679542783739e-05,0.0,9.5160597244088e-05,0.0,7.028535576247061e-05,303.15,285.15,298.1553776633754,298.46474137375105,298.12084031887696,297.8885604074514,298.85405497001307,298.2967149466936,0.0,0.0,0.0,-4.708504627820052e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154248.0,21154248.0,288.45883236380087,285.6869465871136,0.7309938461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.196621909993764e-17,0.0,294.15,291.706300221107,0.0008023374486234216,0.0,0.00045140849106457614,0.0,9.516232036409534e-05,0.0,9.03683580133178e-05,0.0,9.516224268580284e-05,0.0,7.02865708545461e-05,303.15,285.15,298.15539506626914,298.4643805353008,298.1213379945614,297.88819630692524,298.85334267300806,298.2965305152129,0.0,0.0,0.0,-4.708666909038722e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154284.0,21154284.0,288.4365931902715,285.67495841418526,0.7317668461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.113212546690404e-17,0.0,294.15,291.70386127685765,0.000802352785743302,0.0,0.00045141696395944677,0.0,9.516410610845614e-05,0.0,9.037005409714e-05,0.0,9.516402870788371e-05,0.0,7.028788977994941e-05,303.15,285.15,298.1553978114919,298.4639959164746,298.1218510166215,297.887799074385,298.8526124801441,298.29633125982343,0.0,0.0,0.0,-4.708843107885701e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154320.0,21154320.0,288.41383227752635,285.6626291933941,0.7325538461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.047450012482004e-17,0.0,294.15,291.7014224698774,0.000802369011607536,0.0,0.0004514259377013257,0.0,9.516599743892261e-05,0.0,9.037185044694116e-05,0.0,9.516592031500609e-05,0.0,7.028928669096439e-05,303.15,285.15,298.15538954777264,298.46359343705683,298.12237556466897,297.8873769575266,298.8518688465012,298.2961208707053,0.0,0.0,0.0,-4.7090297611795254e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154356.0,21154356.0,288.39056709932123,285.64996905026095,0.7333543846153846,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.87093151507242e-17,0.0,294.15,291.69898377248006,0.0008023857514350654,0.0,0.00045143520152480496,0.0,9.51679499237938e-05,0.0,9.037370486922525e-05,0.0,9.516787307539627e-05,0.0,7.029072877049327e-05,303.15,285.15,298.1553687771886,298.4631700112373,298.12290814955145,297.8869274374938,298.85110933736183,298.2958967425666,0.0,0.0,0.0,-4.7092224724641684e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154392.0,21154392.0,288.36681512941175,285.6369881360082,0.7341679999999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.792749707081901e-17,0.0,294.15,291.69654522715757,0.000802403117066481,0.0,0.0004514448178341977,0.0,9.516997671767047e-05,0.0,9.037562985656701e-05,0.0,9.516990014425904e-05,0.0,7.029222573443732e-05,303.15,285.15,298.1553428043275,298.46273800038995,298.123445708484,297.886466719145,298.8503434350477,298.29566733347883,0.0,0.0,0.0,-4.70942254286996e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154428.0,21154428.0,288.34259384155354,285.62369662941785,0.7349942307692308,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.7618294832485223e-17,0.0,294.15,291.6941070980604,0.0008024216007313908,0.0,0.0004514550642673336,0.0,9.517213635126612e-05,0.0,9.037768099019778e-05,0.0,9.517206005142186e-05,0.0,7.029382081344361e-05,303.15,285.15,298.1553026180481,298.46228253140816,298.12399685834686,297.8859754039531,298.84956006348494,298.2954234950482,0.0,0.0,0.0,-4.7096357672885625e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154464.0,21154464.0,288.31792070950223,285.61010473861324,0.7358326153846154,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.53619815088055e-17,0.0,294.15,291.69166935641107,0.0008024407722793749,0.0,0.0004514656986988187,0.0,9.51743777814268e-05,0.0,9.037980979849634e-05,0.0,9.517430175391033e-05,0.0,7.02954763072001e-05,303.15,285.15,298.15524966969,298.4618054665822,298.12455657438835,297.88545709742397,298.8487605497863,298.29516587157417,0.0,0.0,0.0,-4.709857094419848e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154500.0,21154500.0,288.2928132070135,285.59622270276606,0.7366826923076922,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.477856768951013e-17,0.0,294.15,291.68923174025883,0.0008024602104463279,0.0,0.00045147648344107686,0.0,9.517665089947546e-05,0.0,9.038196869796361e-05,0.0,9.517657514389861e-05,0.0,7.029715520554965e-05,303.15,285.15,298.1551926731136,298.46132145389225,298.12511833870354,297.88493031908604,298.84795583253214,298.2949037234655,0.0,0.0,0.0,-4.710081563766963e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
