,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21154536.0,21154536.0,288.2672888078431,285.5820607937275,0.7375440000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.3212579821347184e-17,0.0,294.15,291.6867949003844,0.0008024806794504586,0.0,0.0004514878495288224,0.0,9.517904657474403e-05,0.0,9.038424397885327e-05,0.0,9.517897108935513e-05,0.0,7.029892462436576e-05,303.15,285.15,298.1551185606017,298.46080847107,298.125691590765,297.88436915467724,298.8471296630201,298.29462348802684,0.0,0.0,0.0,-4.710318172058689e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154572.0,21154572.0,288.2413649857466,285.5676293175848,0.7384160769230769,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.1165023940892514e-17,0.0,294.15,291.68435836921884,0.000802501432953037,0.0,0.0004514993761293234,0.0,9.51814760888772e-05,0.0,9.038655139334262e-05,0.0,9.51814008731123e-05,0.0,7.030071903649114e-05,303.15,285.15,298.1550389093618,298.4602858567762,298.1262675771419,297.8837975072998,298.84629642154835,298.2943372544256,0.0,0.0,0.0,-4.710558136694121e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154608.0,21154608.0,288.2150592144796,285.55293861614297,0.7392984615384616,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.089944951448798e-17,0.0,294.15,291.68192245516786,0.0008025227602701105,0.0,0.00045151122647238076,0.0,9.518397385354478e-05,0.0,9.038892361896728e-05,0.0,9.518389890626324e-05,0.0,7.030256385830782e-05,303.15,285.15,298.1549481922994,298.4597439976832,298.1268490214447,297.8832049192554,298.84544904916663,298.2940390359699,0.0,0.0,0.0,-4.71080486513899e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154644.0,21154644.0,288.1883889677979,285.5379990683324,0.7401906923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.024298516080838e-17,0.0,294.15,291.67948731370893,0.0008025444702831708,0.0,0.0004515232929693193,0.0,9.51865171876553e-05,0.0,9.039133911730778e-05,0.0,9.518644250780376e-05,0.0,7.030444233763291e-05,303.15,285.15,298.1548421431347,298.45918448473896,298.12735500383997,297.8825945350064,298.8445878658523,298.2937128065145,0.0,0.0,0.0,-4.7110561126747026e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154680.0,21154680.0,288.161371719457,285.5228210915421,0.7410923076923076,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.972540826289539e-17,0.0,294.15,291.677053232592,0.0008025667055185382,0.0,0.0004515356561244901,0.0,9.518912306309994e-05,0.0,9.039381400485652e-05,0.0,9.51890486492277e-05,0.0,7.030636700987502e-05,303.15,285.15,298.15471505145143,298.4586007425532,298.1277574193713,297.88195972610623,298.84370772732177,298.2933481333608,0.0,0.0,0.0,-4.71131356040218e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154716.0,21154716.0,288.13402494321264,285.5074151428795,0.7420028461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.833613856072743e-17,0.0,294.15,291.6746196398135,0.0008025891871717308,0.0,0.0004515481585954346,0.0,9.519175830926758e-05,0.0,9.039631678265899e-05,0.0,9.519168416053971e-05,0.0,7.030831337529101e-05,303.15,285.15,298.15458683138877,298.45800272403767,298.12829418937184,297.88131016987097,298.8428179408269,298.29300237109925,0.0,0.0,0.0,-4.711573924123273e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154752.0,21154752.0,288.10636611282047,285.491791720357,0.7429218461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.772081711455674e-17,0.0,294.15,291.67218622248475,0.0008026117945709435,0.0,0.0004515607319634661,0.0,9.519440850167376e-05,0.0,9.039883375356712e-05,0.0,9.519433461789997e-05,0.0,7.031027077996107e-05,303.15,285.15,298.154454656869,298.4574012682233,298.12880021473364,297.88065752095804,298.8419252562442,298.2926477834057,0.0,0.0,0.0,-4.711835774963208e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154788.0,21154788.0,288.0784127020362,285.4759613640057,0.7438488461538463,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.7477462844118496e-17,0.0,294.15,291.6697544833282,0.0008026348046982612,0.0,0.00045157353341999045,0.0,9.519710678077529e-05,0.0,9.040139638675963e-05,0.0,9.519703316008595e-05,0.0,7.031226370143031e-05,303.15,285.15,298.15428455446374,298.45676697555615,298.1290112119137,297.87997534391445,298.84100485329424,298.2922085878285,0.0,0.0,0.0,-4.7121023969108996e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154824.0,21154824.0,288.0501821846154,285.459934656916,0.7447833846153846,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.5701655897431946e-17,0.0,294.15,291.6673235306758,0.0008026580586428427,0.0,0.00045158647281084286,0.0,9.519983413954266e-05,0.0,9.040398663369771e-05,0.0,9.519976078099724e-05,0.0,7.031427810110695e-05,303.15,285.15,298.15409640244667,298.45611548900445,298.12903929228287,297.8792774480518,298.84007015682585,298.2917197577223,0.0,0.0,0.0,-4.712371906985961e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154860.0,21154860.0,288.0216920343137,285.44372222620757,0.7457250000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.547132816094704e-17,0.0,294.15,291.6648927819536,0.0008026813784806732,0.0,0.0004515994494785795,0.0,9.520256935710934e-05,0.0,9.040658434327471e-05,0.0,9.520249626045878e-05,0.0,7.03162983052833e-05,303.15,285.15,298.15390350075864,298.45545910907435,298.12900922218796,297.8785750245442,298.8391314397655,298.29121565926613,0.0,0.0,0.0,-4.71264220326068e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154896.0,21154896.0,287.9929597248869,285.4273347439264,0.7466732307692309,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.4901988896195207e-17,0.0,294.15,291.6624637214778,0.0008027046965435519,0.0,0.00045161242638568555,0.0,9.520530462754256e-05,0.0,9.040918210143176e-05,0.0,9.520523179127294e-05,0.0,7.031831854861186e-05,303.15,285.15,298.1536760138963,298.4547741397206,298.1288621127003,297.8778495057812,298.83816693782734,298.29066574198515,0.0,0.0,0.0,-4.712912515310784e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154932.0,21154932.0,287.9640027300905,285.4107829278715,0.7476276153846153,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.3248216478546944e-17,0.0,294.15,291.660035991775,0.0008027281197873444,0.0,0.00045162546348516945,0.0,9.520805258921852e-05,0.0,9.041179191016024e-05,0.0,9.520798001208044e-05,0.0,7.032034816573584e-05,303.15,285.15,298.1534194169091,298.4540651504819,298.1286061964459,297.87710412474496,298.83718063549935,298.29007510481625,0.0,0.0,0.0,-4.713184093940371e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21154968.0,21154968.0,287.93483852368024,285.3940775423508,0.7485876923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.303371700363002e-17,0.0,294.15,291.6576085893099,0.0008027516165652954,0.0,0.0004516385422733799,0.0,9.521080933998115e-05,0.0,9.041441006480297e-05,0.0,9.52107370215875e-05,0.0,7.032238427447621e-05,303.15,285.15,298.15315241588866,298.4533476484996,298.1282944860914,297.8763509513216,298.83618638135454,298.2894663766312,0.0,0.0,0.0,-4.7134565513168706e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155004.0,21155004.0,287.90548457941173,285.37722939886703,0.7495529999999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.250350307801859e-17,0.0,294.15,291.65518182829896,0.00080277501838972,0.0,0.00045165156805499276,0.0,9.521355491712427e-05,0.0,9.041701760817162e-05,0.0,9.521348285697637e-05,0.0,7.032441213045391e-05,303.15,285.15,298.15287421220773,298.4526201813909,298.1279574081171,297.8755905565159,298.835183086426,298.2888450889315,0.0,0.0,0.0,-4.713727911153365e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155040.0,21155040.0,287.8759583710407,285.3602493567341,0.750523076923077,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.2085465941180897e-17,0.0,294.15,291.6527569673554,0.0008027981389123895,0.0,0.00045166443681966616,0.0,9.521626739565117e-05,0.0,9.041959371867783e-05,0.0,9.5216195592242e-05,0.0,7.032641554001119e-05,303.15,285.15,298.15256282416266,298.4518631943613,298.12754518690383,297.8748087690285,298.8341530088792,298.2881865966671,0.0,0.0,0.0,-4.713996004291432e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155076.0,21155076.0,287.84627737232273,285.34314832362367,0.7514974615384615,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.096337890265299e-17,0.0,294.15,291.65033336619575,0.0008028212852920148,0.0,0.00045167732100363507,0.0,9.52189831264448e-05,0.0,9.042217291646844e-05,0.0,9.521891157870489e-05,0.0,7.03284213517559e-05,303.15,285.15,298.1522264430407,298.4510836766348,298.12707104299665,297.8740093959419,298.833101682865,298.2874984482958,0.0,0.0,0.0,-4.714264429058396e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155112.0,21155112.0,287.81645905701356,285.32593725604465,0.7524756923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.9496230937570085e-17,0.0,294.15,291.64791045293265,0.0008028442269009307,0.0,0.00045169009039238887,0.0,9.522167465783436e-05,0.0,9.042472913339865e-05,0.0,9.522160336527785e-05,0.0,7.033040928993698e-05,303.15,285.15,298.1518797616016,298.4502942582396,298.12657844078774,297.8732032372013,298.8320414452241,298.2867994286109,0.0,0.0,0.0,-4.714530466103472e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155148.0,21155148.0,287.78652089886873,285.30862715975286,0.7534573076923077,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.930593724009554e-17,0.0,294.15,291.6454889141251,0.0008028668608890331,0.0,0.00045170268753965293,0.0,9.522432988028025e-05,0.0,9.042725086941119e-05,0.0,9.522425884191254e-05,0.0,7.033237041052515e-05,303.15,285.15,298.151512509632,298.4494850635959,298.1260489998206,297.8723835261376,298.83096340783,298.28607870140326,0.0,0.0,0.0,-4.714792917024413e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155184.0,21155184.0,287.75648037164405,285.2912290900948,0.7544418461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.791732437837166e-17,0.0,294.15,291.64306882448426,0.0008028891928921138,0.0,0.0004517151156110625,0.0,9.522694946113127e-05,0.0,9.042973875823956e-05,0.0,9.522687867596041e-05,0.0,7.033430520642176e-05,303.15,285.15,298.15112617165914,298.44865588796455,298.1254881856438,297.87155139636104,298.8298676597992,298.28533786028555,0.0,0.0,0.0,-4.715051847602224e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155220.0,21155220.0,287.726354949095,285.27375415228323,0.7554288461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.773721693037938e-17,0.0,294.15,291.6406494622829,0.0008029113058982111,0.0,0.0004517274208824038,0.0,9.522954315506042e-05,0.0,9.043220206370037e-05,0.0,9.522947262260116e-05,0.0,7.033622088235983e-05,303.15,285.15,298.15073025221636,298.4478166826259,298.124911619615,297.87071303331004,298.8287630218649,298.28458692192646,0.0,0.0,0.0,-4.715308222613182e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155256.0,21155256.0,287.69616210497736,285.2562135016073,0.7564178461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.729201548143023e-17,0.0,294.15,291.6382316888244,0.0008029329175478385,0.0,0.0004517394448947547,0.0,9.523207755783025e-05,0.0,9.043460906380922e-05,0.0,9.523200727711928e-05,0.0,7.033809276611665e-05,303.15,285.15,298.15031885012445,298.44696055188183,298.1243121133932,297.8698660843032,298.82764409608023,298.2838203391566,0.0,0.0,0.0,-4.715558734635536e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155292.0,21155292.0,287.66591931304674,285.238618343576,0.7574083846153846,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.5998828936690406e-17,0.0,294.15,291.6358162605626,0.000802953991467922,0.0,0.00045175116759769903,0.0,9.523454844339072e-05,0.0,9.043695574485821e-05,0.0,9.523447841295314e-05,0.0,7.033991773638158e-05,303.15,285.15,298.1498830537718,298.44607750268057,298.123675990052,297.8690046281852,298.82650216962696,298.2830286688633,0.0,0.0,0.0,-4.715802965618456e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155328.0,21155328.0,287.6356440470588,285.2209799339969,0.7584000000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.5831098581620886e-17,0.0,294.15,291.63340145628786,0.0008029748895825976,0.0,0.0004517627917524673,0.0,9.523699855452242e-05,0.0,9.04392826975474e-05,0.0,9.52369287739295e-05,0.0,7.034172736275402e-05,303.15,285.15,298.1494380960614,298.4451839361891,298.1230253468237,297.86813613428586,298.82535081066993,298.282226864806,0.0,0.0,0.0,-4.716045146273376e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155364.0,21155364.0,287.60535378076924,285.2033095789897,0.7593922307692307,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.5498877206389003e-17,0.0,294.15,291.6309869837714,0.0008029956087234601,0.0,0.0004517743153710708,0.0,9.523942747173302e-05,0.0,9.04415895237875e-05,0.0,9.523935794080852e-05,0.0,7.034352133538082e-05,303.15,285.15,298.14899031598924,298.4442871105255,298.1223706127249,297.867266403834,298.82419667462386,298.28142222353955,0.0,0.0,0.0,-4.7162852344291096e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155400.0,21155400.0,287.5750659879336,285.18561863493574,0.7603846153846153,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.5170928628220405e-17,0.0,294.15,291.62857448175197,0.0008030152647159913,0.0,0.000451785241814728,0.0,9.524173049923603e-05,0.0,9.044377680092431e-05,0.0,9.524166121686835e-05,0.0,7.034522232637585e-05,303.15,285.15,298.1485257695234,298.44337092084936,298.12169157436915,297.86638932317203,298.82302603642023,298.2806007248669,0.0,0.0,0.0,-4.7165128623421696e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155436.0,21155436.0,287.5447981423077,285.1679185083638,0.7613766923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.429065552222237e-17,0.0,294.15,291.6261647354425,0.0008030344481983813,0.0,0.00045179590373034295,0.0,9.524397776367217e-05,0.0,9.044591112238756e-05,0.0,9.524390872826062e-05,0.0,7.034688213107109e-05,303.15,285.15,298.1480390019871,298.44242810268645,298.1209815111751,297.86549944663585,298.8218324416559,298.2797561008281,0.0,0.0,0.0,-4.716734975676101e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155472.0,21155472.0,287.514567717647,285.1502206557724,0.762368,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.41339453763333e-17,0.0,294.15,291.6237549923254,0.0008030535129391772,0.0,0.00045180649883591785,0.0,9.52462109437375e-05,0.0,9.044803206901308e-05,0.0,9.524614215530214e-05,0.0,7.034853153309667e-05,303.15,285.15,298.1475522103676,298.4414852560277,298.12027141438114,297.86460955929005,298.82063882298513,298.2789114526103,0.0,0.0,0.0,-4.716955699190075e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155508.0,21155508.0,287.4843921877074,285.13253658339,0.763358076923077,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.3746578919295744e-17,0.0,294.15,291.6213476338165,0.0008030715829388551,0.0,0.0004518165353245674,0.0,9.524832636274784e-05,0.0,9.045004118558556e-05,0.0,9.524825782007001e-05,0.0,7.035009395729307e-05,303.15,285.15,298.1470519511341,298.4405255349873,298.1195423729693,297.86371588318497,298.8194316357798,298.2780534756111,0.0,0.0,0.0,-4.717164765993015e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155544.0,21155544.0,287.45428902624434,285.1148778468727,0.7643464615384616,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.262138696112284e-17,0.0,294.15,291.61894268380297,0.0008030889800532966,0.0,0.00045182619430638674,0.0,9.525036220093477e-05,0.0,9.045197472890747e-05,0.0,9.525029390273145e-05,0.0,7.035159760345369e-05,303.15,285.15,298.1465365464287,298.4395463560808,298.11879213314967,297.86281571150676,298.8182080743711,298.2771797643074,0.0,0.0,0.0,-4.7173659572237714e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155580.0,21155580.0,287.4242757070136,285.0972560509402,0.7653326923076924,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.247544603138352e-17,0.0,294.15,291.61653825790825,0.0008031060987358885,0.0,0.0004518356968726832,0.0,9.525236506532061e-05,0.0,9.045387695922461e-05,0.0,9.525229701132538e-05,0.0,7.035307689529571e-05,303.15,285.15,298.1460174104951,298.4385622605602,298.1180366977104,297.8619133728311,298.81698019514954,298.27630198734926,0.0,0.0,0.0,-4.7175638870749965e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155616.0,21155616.0,287.39436970377074,285.07968284895134,0.7663163076923077,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.2186382693024043e-17,0.0,294.15,291.6141347557781,0.0008031226541051109,0.0,0.0004518448828907941,0.0,9.525430119832117e-05,0.0,9.045571581934522e-05,0.0,9.525423338810605e-05,0.0,7.035450689959376e-05,303.15,285.15,298.14549416180915,298.43757244516627,298.1172750106373,297.8610111074528,298.8157478351052,298.27542011203417,0.0,0.0,0.0,-4.717755211773365e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155652.0,21155652.0,287.36458849027144,285.06216994241805,0.7672968461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.1135118025722752e-17,0.0,294.15,291.61173408992425,0.0008031380191845323,0.0,0.00045185340040322685,0.0,9.52560964046753e-05,0.0,9.045742085064164e-05,0.0,9.525602883686758e-05,0.0,7.035583281604646e-05,303.15,285.15,298.1449582080582,298.4365648680386,298.1164945111248,297.86010758140924,298.81450138092504,298.2745253099112,0.0,0.0,0.0,-4.717932583093989e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155688.0,21155688.0,287.33494954027145,285.0447290804603,0.7682738461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.099876569771894e-17,0.0,294.15,291.60933527011326,0.0008031529776691585,0.0,0.0004518616899066031,0.0,9.525784354549456e-05,0.0,9.04590802367682e-05,0.0,9.525777621918466e-05,0.0,7.035712323152216e-05,303.15,285.15,298.14441388425064,298.435545466209,298.11570229037625,297.85920123248604,298.8132453050691,298.27362163567824,0.0,0.0,0.0,-4.7181051981143095e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155724.0,21155724.0,287.3054703275264,285.0273720592002,0.7692468461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.0003774277062915e-17,0.0,294.15,291.6069384573994,0.0008031672966215107,0.0,0.000451869620373467,0.0,9.52595149986841e-05,0.0,9.046066774709686e-05,0.0,9.525944791294507e-05,0.0,7.035835774443685e-05,303.15,285.15,298.1438628183801,298.4345162221053,298.1149000885295,297.8582953937559,298.8119819025959,298.2727112850734,0.0,0.0,0.0,-4.718270320341172e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155760.0,21155760.0,287.27616832579184,285.0101107210981,0.7702153846153845,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.9746499837915276e-17,0.0,294.15,291.6045426524848,0.0008031810523513042,0.0,0.00045187723435078503,0.0,9.526111973287156e-05,0.0,9.046219189897406e-05,0.0,9.526105288726206e-05,0.0,7.035954297895476e-05,303.15,285.15,298.143308367348,298.4334820360617,298.11409287466944,297.8573898127113,298.8107148214407,298.27179758244625,0.0,0.0,0.0,-4.7184288369340154e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155796.0,21155796.0,287.2470610088235,284.99295695422927,0.7711790000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.9055928862102205e-17,0.0,294.15,291.60214989653144,0.0008031938090322999,0.0,0.00045188428738726416,0.0,9.52626062163289e-05,0.0,9.046360375563357e-05,0.0,9.526253960948357e-05,0.0,7.036064087398132e-05,303.15,285.15,298.14274524193434,298.432433393528,298.1132716073601,297.85648626467304,298.8094367356341,298.2708746486259,0.0,0.0,0.0,-4.718575644342204e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155832.0,21155832.0,287.21816585037703,284.9759226915026,0.7721372307692308,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.8932990335832306e-17,0.0,294.15,291.5997571445603,0.0008032063605664816,0.0,0.0004518912250038282,0.0,9.526406836788048e-05,0.0,9.046499250615099e-05,0.0,9.526400199982186e-05,0.0,7.036172079754365e-05,303.15,285.15,298.1421821058177,298.4313847335428,298.11245032262985,297.8555827216014,298.8081586372509,298.26995170416853,0.0,0.0,0.0,-4.7187200435423165e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155868.0,21155868.0,287.1895003242081,284.9590199098214,0.7730896153846153,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.8689487564676556e-17,0.0,294.15,291.5973662120643,0.0008032178238889695,0.0,0.000451897551035199,0.0,9.526540159129528e-05,0.0,9.046625882259099e-05,0.0,9.526533546127717e-05,0.0,7.036270549527544e-05,303.15,285.15,298.1416153809287,298.4303293903294,298.1116220573223,297.8546833499782,298.8068760168396,298.2690252390796,0.0,0.0,0.0,-4.7188516738356454e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155904.0,21155904.0,287.1610819040724,284.9422606291867,0.7740356923076922,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7803917429221857e-17,0.0,294.15,291.5949787223838,0.0008032282554810779,0.0,0.00045190329783254,0.0,9.526661270775934e-05,0.0,9.04674091817191e-05,0.0,9.526654681429165e-05,0.0,7.036360000533315e-05,303.15,285.15,298.14104133961723,298.42926072531145,298.1107810503683,297.85378878904385,298.8055838092414,298.26809114271646,0.0,0.0,0.0,-4.718971211833686e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155940.0,21155940.0,287.13292806372544,284.92565691174383,0.7749750000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7689056202229534e-17,0.0,294.15,291.5925922101035,0.0008032383677502006,0.0,0.00045190886531945405,0.0,9.52677860241425e-05,0.0,9.046852364453241e-05,0.0,9.526772036681147e-05,0.0,7.036446659640869e-05,303.15,285.15,298.1404651088823,298.42818813385503,298.10993653006085,297.8528949265977,298.80428865842475,298.2671546715641,0.0,0.0,0.0,-4.7190870072906806e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21155976.0,21155976.0,287.10505627692305,284.90922086077194,0.7759070769230769,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.74615520347436e-17,0.0,294.15,291.5902065060316,0.0008032480154926585,0.0,0.00045191417173099096,0.0,9.526890430327228e-05,0.0,9.04695858423052e-05,0.0,9.5268838881767e-05,0.0,7.036529253717808e-05,303.15,285.15,298.13988799397777,298.4271133924618,298.109089798949,297.85200340300054,298.8029922428555,298.2662173662489,0.0,0.0,0.0,-4.7191973521832605e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156012.0,21156012.0,287.0774840174208,284.8929646196179,0.7768314615384615,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6634165572319484e-17,0.0,294.15,291.5878240386585,0.0008032562136866648,0.0,0.00045191866370955004,0.0,9.526985089245003e-05,0.0,9.047048499775674e-05,0.0,9.526978570547434e-05,0.0,7.03659916684242e-05,303.15,285.15,298.13930697956613,298.4260294797852,298.1082340959321,297.8511200788113,298.80169005287826,298.2652761373946,0.0,0.0,0.0,-4.7192906912041946e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156048.0,21156048.0,287.05022875897436,284.8769003705735,0.7777476923076924,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.652685095039846e-17,0.0,294.15,291.5854431759725,0.0008032640052627819,0.0,0.0004519229274623649,0.0,9.527074937002389e-05,0.0,9.047133846455258e-05,0.0,9.527068441691285e-05,0.0,7.036665526464983e-05,303.15,285.15,298.1387234962602,298.4249401823233,298.1073737751591,297.850239068142,298.80038394003327,298.2643320923836,0.0,0.0,0.0,-4.71937926585974e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156084.0,21156084.0,287.0233079753393,284.8610403336975,0.7786553076923077,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6314294247335882e-17,0.0,294.15,291.5830632212742,0.0008032712480968609,0.0,0.00045192688278148036,0.0,9.527158282669331e-05,0.0,9.047213018556571e-05,0.0,9.527151810711203e-05,0.0,7.036727083668035e-05,303.15,285.15,298.13813955159384,298.4238490113927,298.10651153221886,297.84936102479617,298.7990768694231,298.26338759788496,0.0,0.0,0.0,-4.7194614001419206e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156120.0,21156120.0,286.9967391402715,284.84539676558285,0.7795538461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.610447129870435e-17,0.0,294.15,291.58068556072976,0.0008032771044362346,0.0,0.0004519300587917374,0.0,9.527225199728376e-05,0.0,9.047276589562895e-05,0.0,9.527218751037851e-05,0.0,7.036776506763221e-05,303.15,285.15,298.1375544401853,298.42275310482006,298.10564443045433,297.8484904771051,298.79776737649155,298.2624419658113,0.0,0.0,0.0,-4.719527260261131e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156156.0,21156156.0,286.9705397275264,284.829981958068,0.7804428461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.5541268677936803e-17,0.0,294.15,291.5783118529046,0.000803282417175941,0.0,0.0004519329302243315,0.0,9.527285696186167e-05,0.0,9.047334063240432e-05,0.0,9.527279270604213e-05,0.0,7.036821187635254e-05,303.15,285.15,298.13696690709764,298.42164906447,298.1047706476985,297.84762928908515,298.7964531679459,298.2614938152595,0.0,0.0,0.0,-4.719586762631866e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156192.0,21156192.0,286.9447272108597,284.8148082368942,0.7813218461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.5441004834517978e-17,0.0,294.15,291.5759381492859,0.0008032874915825707,0.0,0.0004519356675686875,0.0,9.527343365903638e-05,0.0,9.047388852579153e-05,0.0,9.527336963432282e-05,0.0,7.036863780686382e-05,303.15,285.15,298.13637937348443,298.4205450180268,298.10389685969506,297.84676811463294,298.7951389572205,298.260545664612,0.0,0.0,0.0,-4.7196434647450505e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156228.0,21156228.0,286.91931906402715,284.79988796030824,0.7821903846153846,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.5242413518516593e-17,0.0,294.15,291.5735668729226,0.0008032909342716372,0.0,0.00045193748763808217,0.0,9.527381698523903e-05,0.0,9.047425278852618e-05,0.0,9.527375319079204e-05,0.0,7.036892091429273e-05,303.15,285.15,298.13579261240614,298.41943838466574,298.10302059587474,297.84591563551453,298.7938243892618,298.2595983235446,0.0,0.0,0.0,-4.719681010429131e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156264.0,21156264.0,286.89433276078427,284.7852335176106,0.783048,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.452017722618714e-17,0.0,294.15,291.5711992253175,0.0008032932546110791,0.0,0.0004519386773624632,0.0,9.527406742947063e-05,0.0,9.047449086187735e-05,0.0,9.527400386394184e-05,0.0,7.036910587564426e-05,303.15,285.15,298.1352063547952,298.41832738990405,298.1021410988062,297.84507396045257,298.7925083685801,298.25865143450767,0.0,0.0,0.0,-4.719705393397865e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156300.0,21156300.0,286.86978577488685,284.7708573276505,0.7838942307692308,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.4333428945565162e-17,0.0,294.15,291.56883275728705,0.0008032951148203481,0.0,0.00045193960856832827,0.0,9.527426337565021e-05,0.0,9.047467718209947e-05,0.0,9.527420003861173e-05,0.0,7.036925058494994e-05,303.15,285.15,298.13462014811,298.4172148928433,298.10126063583414,297.8442354128541,298.7911917163071,298.2577045611897,0.0,0.0,0.0,-4.719724377785137e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156336.0,21156336.0,286.8456955800905,284.7567718372657,0.7847286153846154,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.383216289360994e-17,0.0,294.15,291.5664699843414,0.0008032954875335295,0.0,0.00045193970397046823,0.0,9.527428312667244e-05,0.0,9.047469618175996e-05,0.0,9.527422001683061e-05,0.0,7.036926515720297e-05,303.15,285.15,298.1340366183688,298.4161011844801,298.1003801559849,297.8434090598772,298.78987681519806,298.25676076678184,0.0,0.0,0.0,-4.719725907921855e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156372.0,21156372.0,286.8220796501508,284.7429895196701,0.7855506923076924,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.3176748970411898e-17,0.0,294.15,291.56410836756845,0.0008032951987027298,0.0,0.0004519394275111648,0.0,9.527422448555257e-05,0.0,9.047464073793645e-05,0.0,9.527416160252606e-05,0.0,7.036922182931337e-05,303.15,285.15,298.13345423800075,298.4149870457783,298.09949977032323,297.84258654334224,298.78856225454916,298.2558179703987,0.0,0.0,0.0,-4.719719672001096e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156408.0,21156408.0,286.7989554588235,284.7295228727871,0.78636,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.309173972677054e-17,0.0,294.15,291.5617490597226,0.0008032935908072712,0.0,0.00045193840959195994,0.0,9.527400953721201e-05,0.0,9.047443686017611e-05,0.0,9.527394688023831e-05,0.0,7.036906305349594e-05,303.15,285.15,298.13287415520966,298.41387204757757,298.09861957370333,297.84177168754934,298.7872483725049,298.25487716730896,0.0,0.0,0.0,-4.719697951266434e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156444.0,21156444.0,286.77634047986425,284.7163844175292,0.7871560769230769,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.292336300200746e-17,0.0,294.15,291.55938990107865,0.0008032919018258506,0.0,0.00045193734609506853,0.0,9.527378498063993e-05,0.0,9.047422385815284e-05,0.0,9.52737225496695e-05,0.0,7.036889718107637e-05,303.15,285.15,298.132294282157,298.41275709705377,298.097739470067,297.84095737901515,298.78593464730665,298.25393657511995,0.0,0.0,0.0,-4.719675278735449e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156480.0,21156480.0,286.7542521870286,284.7035866960251,0.7879384615384615,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.275715181994792e-17,0.0,294.15,291.55703568333433,0.0008032875275104085,0.0,0.00045193477318229426,0.0,9.52732422240752e-05,0.0,9.047370868396904e-05,0.0,9.527318001749952e-05,0.0,7.036849628738741e-05,303.15,285.15,298.13172133325793,298.4116436824937,298.09686240272015,297.8401611603534,298.784626067195,298.253002929204,0.0,0.0,0.0,-4.719621083619635e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156516.0,21156516.0,286.73270805407236,284.6911422697932,0.7887066923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2311011042938853e-17,0.0,294.15,291.5546841671176,0.000803282423923818,0.0,0.0004519317907034941,0.0,9.527261312764533e-05,0.0,9.047311151841734e-05,0.0,9.527255114455174e-05,0.0,7.036803162336474e-05,303.15,285.15,298.13115249829286,298.41053095550404,298.0959875280361,297.8393740819587,298.7833195991696,298.2520729325923,0.0,0.0,0.0,-4.7195583364789334e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156552.0,21156552.0,286.7117255547511,284.6790637178615,0.7894603076923076,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2231587071246696e-17,0.0,294.15,291.55233265614794,0.0008032769997349502,0.0,0.00045192862785469606,0.0,9.527194600707585e-05,0.0,9.047247824424408e-05,0.0,9.527188424748416e-05,0.0,7.036753887484088e-05,303.15,285.15,298.13058367287687,298.40941823225506,298.09511265896964,297.8385870244961,298.78201313837667,298.25114294539486,0.0,0.0,0.0,-4.719491822534323e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156588.0,21156588.0,286.6913221628205,284.66736363483443,0.7901988461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.2074273023404791e-17,0.0,294.15,291.5499828612049,0.0008032705131349249,0.0,0.0004519248677414093,0.0,9.527115297699272e-05,0.0,9.047172540278421e-05,0.0,9.527109144037657e-05,0.0,7.036695313002045e-05,303.15,285.15,298.13001841701083,298.4083073341587,298.0942400081565,297.8378067177681,298.78070965094423,298.2502164256077,0.0,0.0,0.0,-4.719412835854764e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156624.0,21156624.0,286.6715153520362,284.6560546289071,0.7909218461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1502153774021896e-17,0.0,294.15,291.5476379979106,0.0008032619027191306,0.0,0.0004519199140517886,0.0,9.52701083295318e-05,0.0,9.047073361768728e-05,0.0,9.527004701432155e-05,0.0,7.036618154158173e-05,303.15,285.15,298.12946258091733,298.4072008578359,298.09337368981505,297.83704460300726,298.77941337564585,298.2492990214443,0.0,0.0,0.0,-4.719308924641656e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156660.0,21156660.0,286.6523225961538,284.64514931982507,0.7916288461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1427948111094584e-17,0.0,294.15,291.5452945099413,0.0008032527907840747,0.0,0.00045191467856559383,0.0,9.526900427676157e-05,0.0,9.04696854193918e-05,0.0,9.526894318251086e-05,0.0,7.036536607661734e-05,303.15,285.15,298.12890918661486,298.40609543366645,298.09250913006844,297.83628729410617,298.7781188174493,298.2483839723811,0.0,0.0,0.0,-4.719199130106706e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156696.0,21156696.0,286.6337613689291,284.63466033679185,0.7923193846153846,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.1244521667470292e-17,0.0,294.15,291.542951075358,0.0008032436553135335,0.0,0.0004519094298539634,0.0,9.526789743594829e-05,0.0,9.046863457348042e-05,0.0,9.526783656263589e-05,0.0,7.036454855241534e-05,303.15,285.15,298.1283559230219,298.4049901125316,298.09164468379913,297.83553019390183,298.77682439179165,298.2474690610092,0.0,0.0,0.0,-4.719089060679803e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156732.0,21156732.0,286.61584914411765,284.62460031632185,0.7929930000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0711718799455579e-17,0.0,294.15,291.5406135005729,0.0008032321255833749,0.0,0.00045190283558637744,0.0,9.526650693903413e-05,0.0,9.04673143589475e-05,0.0,9.526644628486307e-05,0.0,7.036352152090905e-05,303.15,285.15,298.127816423967,298.4038948840777,298.09079186864875,297.83479545512716,298.7755430655545,298.246568339475,0.0,0.0,0.0,-4.718950894714227e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156768.0,21156768.0,286.5986033954751,284.6149819000405,0.7936492307692308,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.064261259463333e-17,0.0,294.15,291.53827775119936,0.0008032198954072131,0.0,0.00045189584771321436,0.0,9.526503346637387e-05,0.0,9.046591534801812e-05,0.0,9.526497303076517e-05,0.0,7.036243320383975e-05,303.15,285.15,298.12728034539407,298.4028009820344,298.0899415081958,297.8340669374845,298.77426364389385,298.2456706834006,0.0,0.0,0.0,-4.718804511767033e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156804.0,21156804.0,286.58204159675716,284.60581773243024,0.7942876153846155,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0573952225594708e-17,0.0,294.15,291.5359420018258,0.0008032076652144139,0.0,0.00045188885983394255,0.0,9.526355999243651e-05,0.0,9.046451633586876e-05,0.0,9.526349977538347e-05,0.0,7.036134488582765e-05,303.15,285.15,298.12674426743393,298.4017070812654,298.0890911489023,297.8333384207735,298.77298422368915,298.2447730284129,0.0,0.0,0.0,-4.718658130976441e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156840.0,21156840.0,286.56618122171943,284.59712045852206,0.7949076923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0370617462933535e-17,0.0,294.15,291.5336090015501,0.0008031940742866522,0.0,0.00045188110706908017,0.0,9.526192527294173e-05,0.0,9.046296420017115e-05,0.0,9.5261865273636e-05,0.0,7.036013747245264e-05,303.15,285.15,298.12621558685476,298.4006192334518,298.0882471340056,297.8326204623447,298.77171216034435,298.24388291540026,0.0,0.0,0.0,-4.71849578050574e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156876.0,21156876.0,286.55103974411765,284.58890272153354,0.795509,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.0007938128370604e-17,0.0,294.15,291.5312814386284,0.000803179065670678,0.0,0.0004518725580220713,0.0,9.526012269051174e-05,0.0,9.046125265596893e-05,0.0,9.526006290727399e-05,0.0,7.035880607620251e-05,303.15,285.15,298.1256998074573,298.3995416740095,298.08741534180797,297.83192230310215,298.77045208818544,298.2430062429125,0.0,0.0,0.0,-4.718316807309184e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156912.0,21156912.0,286.5366346377074,284.5811771604514,0.7960910769230769,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.533728704848786e-18,0.0,294.15,291.5289549425226,0.0008031638165341819,0.0,0.00045186387391151324,0.0,9.525829163562967e-05,0.0,9.04595140732824e-05,0.0,9.525823206812875e-05,0.0,7.03574536503195e-05,303.15,285.15,298.12518675856876,298.3984667670724,298.0865863879512,297.8312280709274,298.7691950243255,298.2421326017691,0.0,0.0,0.0,-4.7181350176763954e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156948.0,21156948.0,286.5229833762443,284.57395640756005,0.7966534615384615,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.472222253743059e-18,0.0,294.15,291.5266305748115,0.0008031477337034498,0.0,0.0004518547212644003,0.0,9.525636180874956e-05,0.0,9.045768169364543e-05,0.0,9.525630245635889e-05,0.0,7.035602827181927e-05,303.15,285.15,298.12467915880256,298.39739715627184,298.0857630997433,297.8305416737424,298.76794396623075,298.2412650109582,0.0,0.0,0.0,-4.717943448655339e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21156984.0,21156984.0,286.5101034334841,284.56725308591405,0.7971956923076923,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,9.023396831682888e-18,0.0,294.15,291.5243091526643,0.0008031309938002448,0.0,0.0004518451996306151,0.0,9.525435419657012e-05,0.0,9.04557754462528e-05,0.0,9.52542950584e-05,0.0,7.035454544142339e-05,303.15,285.15,298.12417929313375,298.3963347166186,298.0849475647934,297.8298659213035,298.766700592142,298.24040561759824,0.0,0.0,0.0,-4.717744180180827e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21157020.0,21157020.0,286.4980122831825,284.56107980675563,0.7977173076923078,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.965182765264863e-18,0.0,294.15,291.5219892097312,0.0008031135966842101,0.0,0.0004518353085923298,0.0,9.525226871027447e-05,0.0,9.04537952472574e-05,0.0,9.52522097858973e-05,0.0,7.035300509350013e-05,303.15,285.15,298.1236833128944,298.3952758794637,298.0841359240959,297.8291955158715,298.7654610785378,298.23955034217266,0.0,0.0,0.0,-4.717537203064389e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21157056.0,21157056.0,286.486727399095,284.55544916687546,0.7982178461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.849878906310887e-18,0.0,294.15,291.5196697871255,0.0008030960131240745,0.0,0.00045182531278228834,0.0,9.525016113711523e-05,0.0,9.045179407387347e-05,0.0,9.52501024263738e-05,0.0,7.035144843230567e-05,303.15,285.15,298.12318884619845,298.3942185937726,298.08332579769944,297.82852699919954,298.7642232405888,298.2386966954918,0.0,0.0,0.0,-4.7173280430671286e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21157092.0,21157092.0,286.47626625497736,284.5503737459177,0.7986968461538462,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.430542183744353e-18,0.0,294.15,291.5173553598694,0.0008030769354874566,0.0,0.0004518144775332627,0.0,9.524787660268735e-05,0.0,9.044962485223488e-05,0.0,9.524781810413289e-05,0.0,7.034976106822216e-05,303.15,285.15,298.1227084961086,298.39317579196654,298.0825301831854,297.8278765971195,298.76300078301625,298.23785837027924,0.0,0.0,0.0,-4.717101362725601e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
