,time,TOut.y,weaBus.TWetBul,weaBus.relHum,weaBus.HGloHor,uMod,uModActual.y,occSch.occupied,modCon.y,iceTan.SOC,chi.TSet,iceTan.TOutSet,TCHWSup.T,TCHWRetCoi.T,priPum.m_flow,secPum.m_flow,senRelPre.p_rel,conAHU.TSupSet,conAHU.TSup,senSupFlo.V_flow,conVAVCor.damVal.VDisSet_flow,VSupCor_flow.V_flow,conVAVSou.damVal.VDisSet_flow,VSupSou_flow.V_flow,conVAVEas.damVal.VDisSet_flow,VSupEas_flow.V_flow,conVAVNor.damVal.VDisSet_flow,VSupNor_flow.V_flow,conVAVWes.damVal.VDisSet_flow,VSupWes_flow.V_flow,conAHU.TZonCooSet,conAHU.TZonHeaSet,conVAVCor.TZon,conVAVSou.TZon,conVAVEas.TZon,conVAVNor.TZon,conVAVWes.TZon,ave.y,chi.P,priPum.P,secPum.P,fanSup.P,Tz_core_pred,Tz_east_pred,Tz_north_pred,Tz_south_pred,Tz_west_pred,Ptot_meas,P_pred,SOC_pred,Elec_rate
21157128.0,21157128.0,286.4666463245852,284.5458661036271,0.7991538461538461,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.3761528942363e-18,0.0,294.15,291.5150440038659,0.0008030572621556928,0.0,0.00045180330783933234,0.0,9.524552156480832e-05,0.0,9.044738867783362e-05,0.0,9.52454632775269e-05,0.0,7.034802163059358e-05,303.15,285.15,298.12223625781894,298.3921413404652,298.0817434678772,297.82723731768766,298.76178681839775,298.23702904044933,0.0,0.0,0.0,-4.7168677064921664e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21157164.0,21157164.0,286.4578850816742,284.541938777039,0.7995883846153846,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.322114494949624e-18,0.0,294.15,291.51273264786244,0.0008030375888133192,0.0,0.0004517921381443916,0.0,9.52431665267328e-05,0.0,9.044515250323461e-05,0.0,9.524310845071404e-05,0.0,7.034628219282056e-05,303.15,285.15,298.12176402007424,298.3911068901517,298.08095675353445,297.82659803909365,298.7605728551574,298.23619971160235,0.0,0.0,0.0,-4.716634056045894e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.135710806525641e-18,0.0,294.15,291.51042552939583,0.0008030175778124135,0.0,0.0004517807794007967,0.0,9.524077163697203e-05,0.0,9.044287848317115e-05,0.0,9.524071377096599e-05,0.0,7.03445133208155e-05,303.15,285.15,298.12130252806895,298.39008688643946,298.0801839576866,297.8259702100156,298.7593735020036,298.23538341684286,0.0,0.0,0.0,-4.7163964668231425e-08,299.4161009161769,299.5058954545893,299.0243278241555,298.771718506525,299.90418150499744,0.0,0.0,0.5426322385305882,0.1391
21157200.0,21157200.0,286.45,284.5386042776115,0.8,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,8.135710806525641e-18,0.0,294.15,291.51042552939583,0.0008030175778124135,0.0,0.0004517807794007967,0.0,9.524077163697203e-05,0.0,9.044287848317115e-05,0.0,9.524071377096599e-05,0.0,7.03445133208155e-05,303.15,285.15,298.12130252806895,298.39008688643946,298.0801839576866,297.8259702100156,298.7593735020036,298.23538341684286,0.0,0.0,0.0,-4.7163964668231425e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157236.0,21157236.0,286.4427963565126,284.5356744035054,0.8003880800000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.851190218233447e-18,0.0,294.15,291.5081225247113,0.0008029966179825739,0.0,0.00045176888775535123,0.0,9.523826440715231e-05,0.0,9.04404977809926e-05,0.0,9.523820674996734e-05,0.0,7.034266147490862e-05,303.15,285.15,298.12085251639996,298.3890790061204,298.07942374584275,297.8253578075057,298.7581859912577,298.23457981342534,0.0,0.0,0.0,-4.7161477598780036e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157272.0,21157272.0,286.43606118823527,284.5329498902749,0.80075264,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.800538593645687e-18,0.0,294.15,291.5058195263366,0.0008029758105145746,0.0,0.00045175708183578864,0.0,9.523577524939039e-05,0.0,9.043813424045183e-05,0.0,9.52357178010028e-05,0.0,7.034082297696367e-05,303.15,285.15,298.12040252156595,298.38807114655026,298.0786635544532,297.8247454240994,298.7569985013009,298.23377622959396,0.0,0.0,0.0,-4.7159008493149916e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157308.0,21157308.0,286.4297846090336,284.53042660509345,0.80109416,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.700213566781586e-18,0.0,294.15,291.50351797032306,0.0008029551102211599,0.0,0.00045174533652520276,0.0,9.523329886941584e-05,0.0,9.043578283353103e-05,0.0,9.523324162938168e-05,0.0,7.033899391667974e-05,303.15,285.15,298.1199558424046,298.3870682691161,298.07790811879664,297.8241352806607,298.7558159004308,298.2329766822818,0.0,0.0,0.0,-4.715655211488514e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157344.0,21157344.0,286.4239567327731,284.528100377428,0.80141312,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.335351815074004e-18,0.0,294.15,291.50122222095337,0.0008029346773495615,0.0,0.000451733742903857,0.0,9.523085447007023e-05,0.0,9.043346179432552e-05,0.0,9.523079743665152e-05,0.0,7.03371884773001e-05,303.15,285.15,298.1195222487759,298.3860845864153,298.0771716578346,297.8235369264332,298.75465153378104,298.232193390648,0.0,0.0,0.0,-4.715412750441534e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157380.0,21157380.0,286.41856767331933,284.52596700093494,0.80171,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.28802810032138e-18,0.0,294.15,291.49892783089285,0.0008029142927886515,0.0,0.0004517221767544216,0.0,9.522841586278033e-05,0.0,9.043114625495388e-05,0.0,9.522835903556453e-05,0.0,7.033538731594173e-05,303.15,285.15,298.1190916486889,298.3851051683116,298.07643959422865,297.8229420724858,298.7534910504702,298.2314139068371,0.0,0.0,0.0,-4.7151708699918846e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157416.0,21157416.0,286.4136075445378,284.52402223530845,0.80198528,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,7.241009692530774e-18,0.0,294.15,291.49663344083234,0.0008028939082219686,0.0,0.00045171061060669186,0.0,9.522597725586665e-05,0.0,9.04288307159283e-05,0.0,9.522592063484333e-05,0.0,7.033358615486197e-05,303.15,285.15,298.1186610491036,298.3841257513287,298.0757075314632,297.8223472193256,298.75233056848344,298.2306344239409,0.0,0.0,0.0,-4.7149289958031014e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157452.0,21157452.0,286.40906646029407,284.5222618080841,0.80223944,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.8312619950893055e-18,0.0,294.15,291.4943470912811,0.0008028738472535866,0.0,0.00045169922815405946,0.0,9.522357737771323e-05,0.0,9.042655195218451e-05,0.0,9.522352096056407e-05,0.0,7.033181359887359e-05,303.15,285.15,298.1182448891965,298.3831727190744,298.0750000452625,297.8217618218823,298.7511944839535,298.2298747918739,0.0,0.0,0.0,-4.714690967284139e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157488.0,21157488.0,286.4049345344538,284.52068141639626,0.8024729600000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.7871903946799405e-18,0.0,294.15,291.4920612701391,0.0008028538401820945,0.0,0.0004516878761590755,0.0,9.522118392068966e-05,0.0,9.042427928589785e-05,0.0,9.522112770722524e-05,0.0,7.033004578552297e-05,303.15,285.15,298.1178305574969,298.3822211544781,298.0742947513873,297.821178842684,298.7500592484802,298.22911691090536,0.0,0.0,0.0,-4.7144535809594174e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157524.0,21157524.0,286.40120188088235,284.5192767286905,0.80268632,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.465590720190546e-18,0.0,294.15,291.48977834123224,0.000802833907996734,0.0,0.00045167656688186765,0.0,9.521879947039399e-05,0.0,9.042201517172657e-05,0.0,9.521874345978304e-05,0.0,7.032828462456866e-05,303.15,285.15,298.11742107177486,298.3812789400564,298.0735981049246,297.82059893836293,298.74893253916275,298.22836591885635,0.0,0.0,0.0,-4.7142170940268035e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157560.0,21157560.0,286.39785861344535,284.5180433863927,0.80288,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.38243485154017e-18,0.0,294.15,291.48749686581795,0.0008028140839074507,0.0,0.0004516653187169428,0.0,9.521642790396258e-05,0.0,9.04197632919259e-05,0.0,9.521637209577748e-05,0.0,7.032653297962227e-05,303.15,285.15,298.11701402211656,298.38034142482303,298.07290580435676,297.82002057812156,298.7478101150285,298.2276183888893,0.0,0.0,0.0,-4.7139818895453015e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157596.0,21157596.0,286.39489484600836,284.5169770055331,0.80305448,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.1592295088379375e-18,0.0,294.15,291.48521974584844,0.000802794379932141,0.0,0.000451654138997742,0.0,9.521407076865186e-05,0.0,9.041752511494312e-05,0.0,9.521401516165837e-05,0.0,7.032479199353822e-05,303.15,285.15,298.1166137940929,298.37941711100814,298.0722257545884,297.81944629552805,298.7466988885397,298.22688036875144,0.0,0.0,0.0,-4.713748122157721e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157632.0,21157632.0,286.39230069243695,284.5160731783274,0.80321024,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.119493497843453e-18,0.0,294.15,291.4829426326046,0.0008027747322268676,0.0,0.0004516429909421616,0.0,9.521172030842805e-05,0.0,9.041529327676753e-05,0.0,9.52116649026105e-05,0.0,7.032305593765164e-05,303.15,285.15,298.1162135774887,298.37849281891516,298.0715457244981,297.8188720182351,298.7455876814221,298.2261423641118,0.0,0.0,0.0,-4.713515021501246e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157668.0,21157668.0,286.3900662665966,284.5153274747152,0.8033477600000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,6.02127140948783e-18,0.0,294.15,291.4806672394274,0.0008027551377180665,0.0,0.00045163187315160747,0.0,9.520937622919395e-05,0.0,9.041306749761587e-05,0.0,9.5209321024069e-05,0.0,7.032132459477591e-05,303.15,285.15,298.11581575180236,298.3775737134724,298.0708701843063,297.818298640363,298.7444811763706,298.2254078932629,0.0,0.0,0.0,-4.7132825593011455e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157704.0,21157704.0,286.3881816823529,284.5147354438552,0.80346752,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.735963526151973e-18,0.0,294.15,291.478398290164,0.0008027357582002812,0.0,0.0004516208775767865,0.0,9.520705791732512e-05,0.0,9.04108661858487e-05,0.0,9.520700291109389e-05,0.0,7.031961228371332e-05,303.15,285.15,298.11542721990224,298.3766738555855,298.0702118375768,297.817729422873,298.7433913197665,298.2246867311408,0.0,0.0,0.0,-4.7130526573855486e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157740.0,21157740.0,286.3866370535714,284.51429261557894,0.80357,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.698958197902379e-18,0.0,294.15,291.4761299282827,0.0008027164145628301,0.0,0.00045160990231271517,0.0,9.520474388748559e-05,0.0,9.04086689402075e-05,0.0,9.520468907996838e-05,0.0,7.031790313535545e-05,303.15,285.15,298.11503967409874,298.375775678952,298.0695552122136,297.817160909739,298.74230258645605,298.22396681229185,0.0,0.0,0.0,-4.7128231853554076e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157776.0,21157776.0,286.3854224941176,284.51399450180213,0.80365568,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.662191607976802e-18,0.0,294.15,291.4738615664014,0.0008026970709255031,0.0,0.00045159892705316356,0.0,9.520242985861408e-05,0.0,9.040647169547526e-05,0.0,9.520237524980131e-05,0.0,7.031619398771323e-05,303.15,285.15,298.1146521287507,298.37487750334566,298.06889858754147,297.816592397348,298.74121385439895,298.223246894277,0.0,0.0,0.0,-4.7125937190256164e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157812.0,21157812.0,286.38452811785714,284.51383659789474,0.8037250400000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.341784638181679e-18,0.0,294.15,291.47160232337507,0.0008026778377182027,0.0,0.00045158801562412195,0.0,9.52001292898378e-05,0.0,9.040428723015845e-05,0.0,9.520007487728918e-05,0.0,7.031449478182103e-05,303.15,285.15,298.1142757541461,298.37400419187827,298.0682630874686,297.8160296644395,298.7401473476118,298.2225440091089,0.0,0.0,0.0,-4.7123655954678736e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157848.0,21157848.0,286.38394403865544,284.51381438400966,0.8037785599999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.307322338504685e-18,0.0,294.15,291.469342749803,0.0008026586748870871,0.0,0.000451577143765229,0.0,9.519783706285317e-05,0.0,9.040211068644866e-05,0.0,9.51977828466059e-05,0.0,7.03128017371451e-05,303.15,285.15,298.1138995445652,298.37313075299187,298.06762809064224,297.815466872603,298.73907962051453,298.22184097626337,0.0,0.0,0.0,-4.7121383031666666e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157884.0,21157884.0,286.38366037037815,284.5139233263709,0.8038167199999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.273082370909472e-18,0.0,294.15,291.4670831762309,0.0008026395120660388,0.0,0.00045156627191632857,0.0,9.519554483798998e-05,0.0,9.039993414474341e-05,0.0,9.519549081803467e-05,0.0,7.03111086940367e-05,303.15,285.15,298.113523335427,298.37225731510455,298.06699309446776,297.81490408149597,298.73801189464905,298.2211379442289,0.0,0.0,0.0,-4.7119110165747654e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157920.0,21157920.0,286.38366722689074,284.51415887852073,0.80384,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,5.154972724148724e-18,0.0,294.15,291.4648298244373,0.000802620306498216,0.0,0.0004515553771414697,0.0,9.519324778263494e-05,0.0,9.039775301415218e-05,0.0,9.519319395735439e-05,0.0,7.030941208325587e-05,303.15,285.15,298.11315410228616,298.37139943307614,298.06637089416273,297.814345529434,298.7369585930273,298.2204457103973,0.0,0.0,0.0,-4.711683260371285e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157956.0,21157956.0,286.3839547220588,284.51451648252646,0.8038488800000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.974693962159227e-18,0.0,294.15,291.4625791341897,0.0008026012248246843,0.0,0.00045154455260158565,0.0,9.51909655348414e-05,0.0,9.03955859443653e-05,0.0,9.519091190347618e-05,0.0,7.030772640934223e-05,303.15,285.15,298.1127884504129,298.37054955081464,298.0657560026911,297.8137885363533,298.7359108435785,298.2197586767701,0.0,0.0,0.0,-4.711456976907059e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21157992.0,21157992.0,286.3845129697479,284.51499157014746,0.80384384,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.942599932590933e-18,0.0,294.15,291.46032845096045,0.0008025821149640622,0.0,0.000451533712209143,0.0,9.518867994515747e-05,0.0,9.039341570102857e-05,0.0,9.518862650769838e-05,0.0,7.030603826712039e-05,303.15,285.15,298.11242280746393,298.3696996881677,298.0651411275734,297.81323154775816,298.7348631111683,298.2190716564263,0.0,0.0,0.0,-4.711230368091358e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158028.0,21158028.0,286.3853320838235,284.51557956396135,0.80382536,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.86326779710349e-18,0.0,294.15,291.4580794748755,0.0008025629736078919,0.0,0.00045152285440507977,0.0,9.518639068560727e-05,0.0,9.039124197222062e-05,0.0,9.518633744160902e-05,0.0,7.030434741437878e-05,303.15,285.15,298.1120590403909,298.3688539579076,298.0645296119926,297.81267578264726,298.73381922961585,298.2183875245109,0.0,0.0,0.0,-4.7110034023152237e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158064.0,21158064.0,286.38640217815123,284.5162758784517,0.8037939199999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.632829979751381e-18,0.0,294.15,291.45583762129394,0.0008025437746036849,0.0,0.00045151196545856035,0.0,9.518409486380833e-05,0.0,9.038906200975394e-05,0.0,9.51840418114163e-05,0.0,7.030265171491143e-05,303.15,285.15,298.11170327138586,298.3680259401177,298.0639328526107,297.8121250976288,298.7327906943101,298.21771557121065,0.0,0.0,0.0,-4.7107757959984585e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158100.0,21158100.0,286.38771336659664,284.51707592105504,0.80375,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.573245787378564e-18,0.0,294.15,291.45359584386404,0.0008025245752964657,0.0,0.00045150107636913014,0.0,9.518179901194451e-05,0.0,9.03868820186948e-05,0.0,9.518174615111942e-05,0.0,7.030095599324103e-05,303.15,285.15,298.11134767331276,298.36719834548853,298.0633366153499,297.8115744563849,298.7317619728033,298.2170438126679,0.0,0.0,0.0,-4.710548192278927e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158136.0,21158136.0,286.3892557630252,284.5179750931687,0.80369408,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.4133110732800654e-18,0.0,294.15,291.45135854991685,0.0008025053054662643,0.0,0.000451490148403436,0.0,9.517949496634131e-05,0.0,9.038469424542557e-05,0.0,9.517944229592953e-05,0.0,7.029925421978282e-05,303.15,285.15,298.1109969137586,298.36638141076344,298.06274913754726,297.8110275577514,298.7307429193569,298.21637958783555,0.0,0.0,0.0,-4.710319785264639e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158172.0,21158172.0,286.3910194813025,284.51896879111985,0.80362664,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.204193703344514e-18,0.0,294.15,291.44912274397274,0.0008024859895283779,0.0,0.00045147919476279434,0.0,9.517718550876877e-05,0.0,9.038250133240733e-05,0.0,9.517713302838604e-05,0.0,7.029754844908917e-05,303.15,285.15,298.1106477676674,298.3655678686276,298.06216450560237,297.81048215654187,298.72972668167165,298.21571779602215,0.0,0.0,0.0,-4.7100908488721947e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158208.0,21158208.0,286.3929946352941,284.5200524070946,0.8035481600000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.1770705238982334e-18,0.0,294.15,291.44688990915427,0.0008024665744898798,0.0,0.0004514681858935594,0.0,9.51748644095653e-05,0.0,9.038029736340239e-05,0.0,9.517481211845398e-05,0.0,7.029583407997923e-05,303.15,285.15,298.1103018426186,298.364761098126,298.0615855545959,297.80993974736356,298.7287160624933,298.2150608610395,0.0,0.0,0.0,-4.709860767288788e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158244.0,21158244.0,286.3951713388655,284.521221330029,0.80345912,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.150122328507204e-18,0.0,294.15,291.4446570743358,0.0008024471594375712,0.0,0.0004514571770207069,0.0,9.517254330961373e-05,0.0,9.037809339367725e-05,0.0,9.517249120776468e-05,0.0,7.02941197103174e-05,303.15,285.15,298.109955917977,298.3639543285474,298.061006604148,297.8093973388677,298.72770544448497,298.214403926805,0.0,0.0,0.0,-4.7096306912682896e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158280.0,21158280.0,286.3975397058823,284.5224709464598,0.80336,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,4.0571654111379546e-18,0.0,294.15,291.44242810969956,0.0008024275736063097,0.0,0.00045144607273271697,0.0,9.517020209656175e-05,0.0,9.037587032303384e-05,0.0,9.517015018301289e-05,0.0,7.029239048525497e-05,303.15,285.15,298.1096141169163,298.36315576262405,298.0604342478662,297.80885870948106,298.7267027566945,298.21375311871645,0.0,0.0,0.0,-4.709398632159798e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158316.0,21158316.0,286.40008985021007,284.52379664133775,0.8032512800000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.9152789654386045e-18,0.0,294.15,291.44020431359417,0.0008024078500131466,0.0,0.00045143489184613,0.0,9.516784473770659e-05,0.0,9.037363191854227e-05,0.0,9.516779301114951e-05,0.0,7.029064933504827e-05,303.15,285.15,298.10927791449836,298.3623687542725,298.05987155785823,297.80832519626244,298.725709442419,298.2131105730621,0.0,0.0,0.0,-4.709164983393575e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158352.0,21158352.0,286.40281188571424,284.5251937988009,0.80313344,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.8900197073132335e-18,0.0,294.15,291.43798052474847,0.0008023880905955866,0.0,0.00045142369081012677,0.0,9.516548313113234e-05,0.0,9.037138948030454e-05,0.0,9.516543159155832e-05,0.0,7.028890504749133e-05,303.15,285.15,298.10894172042396,298.36158176272954,298.0593088814362,297.80779169093734,298.7247161431993,298.21246803974526,0.0,0.0,0.0,-4.708930920074879e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158388.0,21158388.0,286.4056959262605,284.52665780291,0.80300696,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.827582209907364e-18,0.0,294.15,291.4357579746398,0.0008023682669353487,0.0,0.0004514124538415658,0.0,9.516311395004306e-05,0.0,9.0369139848794e-05,0.0,9.516306259714423e-05,0.0,7.02871551654448e-05,303.15,285.15,298.10860682634495,298.3607971635016,298.0587481392383,297.8072596647438,298.7237252476799,298.21182740830176,0.0,0.0,0.0,-4.7086961135859003e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158424.0,21158424.0,286.4087320857143,284.52818403834465,0.8028723200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.646218623326315e-18,0.0,294.15,291.4335429411098,0.0008023481189247388,0.0,0.00045140103566429995,0.0,9.516070657096255e-05,0.0,9.03668539415717e-05,0.0,9.516065540289663e-05,0.0,7.028537707062014e-05,303.15,285.15,298.1082799054393,298.36002769715407,298.0581998450302,297.8067365714312,298.7227482201449,298.21119844783993,0.0,0.0,0.0,-4.708457536484179e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158460.0,21158460.0,286.41191047794115,284.5297678910609,0.8027299999999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.6226951967196446e-18,0.0,294.15,291.43132818617454,0.0008023279344351447,0.0,0.00045138959702216875,0.0,9.515829487778094e-05,0.0,9.03645639374854e-05,0.0,9.515824389446472e-05,0.0,7.028359578942091e-05,303.15,285.15,298.10795332097285,298.3592590809867,298.05765234421864,297.806213791944,298.72177137737333,298.2105699830991,0.0,0.0,0.0,-4.7082185386828274e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158496.0,21158496.0,286.4152212168067,284.5314047489105,0.80258048,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.599323530513675e-18,0.0,294.15,291.42911343123933,0.000802307749931701,0.0,0.00045137815837640775,0.0,9.515588318384888e-05,0.0,9.036227393267648e-05,0.0,9.515583238527307e-05,0.0,7.028181450766802e-05,303.15,285.15,298.10762673689,298.35849046569797,298.05710484391864,297.805691013101,298.7207945357326,298.20994151906797,0.0,0.0,0.0,-4.707979546890507e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158532.0,21158532.0,286.4186544161764,284.53309000222157,0.80242424,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.395648270902274e-18,0.0,294.15,291.4269052326958,0.0008022872151995844,0.0,0.0004513665237736464,0.0,9.51534301823871e-05,0.0,9.035994469954977e-05,0.0,9.515337956697707e-05,0.0,7.028000271642387e-05,303.15,285.15,298.1073070563955,298.3577338823327,298.05656723528375,297.8051772575866,298.71982950168757,298.20932298665724,0.0,0.0,0.0,-4.7077364767881373e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158568.0,21158568.0,286.42220018991594,284.53481904433954,0.8022617599999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.3737413884208914e-18,0.0,294.15,291.4246995429273,0.0008022665375068627,0.0,0.0004513548091670806,0.0,9.515096031616752e-05,0.0,9.035759945057872e-05,0.0,9.515090988330548e-05,0.0,7.027817846897004e-05,303.15,285.15,298.1069900830192,298.35698235076336,298.05603393669804,297.80466702698004,298.7188683907952,298.2087083576512,0.0,0.0,0.0,-4.707491745414576e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158604.0,21158604.0,286.42584865189076,284.53658727213116,0.80209352,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.3519758372735476e-18,0.0,294.15,291.4224938531588,0.0008022458598002288,0.0,0.0004513430945568747,0.0,9.514849044919549e-05,0.0,9.035525420088302e-05,0.0,9.514844019887205e-05,0.0,7.027635422096108e-05,303.15,285.15,298.1066731100147,298.3562308200524,298.05550063860386,297.80415679699627,298.71790728101485,298.20809372933644,0.0,0.0,0.0,-4.707247020345558e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158640.0,21158640.0,286.42958991596635,284.53839008644843,0.80192,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.2768962814761558e-18,0.0,294.15,291.4202916644503,0.0008022249733438129,0.0,0.00045133126306836805,0.0,9.51459959442234e-05,0.0,9.035288555345905e-05,0.0,9.514594587561087e-05,0.0,7.027451177546676e-05,303.15,285.15,298.1063597518252,298.3554849814394,298.05497203437767,297.8036520047477,298.7169523272428,298.2074842199266,0.0,0.0,0.0,-4.706999865478628e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158676.0,21158676.0,286.4334140960084,284.54022289255516,0.80174168,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.1622972648751398e-18,0.0,294.15,291.4180951288911,0.0008022038027384985,0.0,0.00045131927264302935,0.0,9.514346793565283e-05,0.0,9.035048508875802e-05,0.0,9.514341804739933e-05,0.0,7.027264458442272e-05,303.15,285.15,298.10605241192695,298.3547492838775,298.05445205894773,297.8031561716952,298.71600626965073,298.2068832392196,0.0,0.0,0.0,-4.706749404846362e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158712.0,21158712.0,286.4373113058823,284.5420811005132,0.8015590400000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,3.0124570936284766e-18,0.0,294.15,291.41590008693254,0.0008021825695080285,0.0,0.00045130724722618383,0.0,9.514093255103197e-05,0.0,9.034807761919694e-05,0.0,9.514088284277913e-05,0.0,7.027077194547804e-05,303.15,285.15,298.1057465844376,298.35401593050085,298.05393405647766,297.8026627553937,298.71506269663604,298.2062844046892,0.0,0.0,0.0,-4.7064982217976265e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158748.0,21158748.0,286.4412716594538,284.543960125532,0.8013725599999999,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.993022352964718e-18,0.0,294.15,291.4137080269754,0.0008021611405946073,0.0,0.0004512951121959201,0.0,9.513837405973327e-05,0.0,9.03456482062233e-05,0.0,9.513832453077932e-05,0.0,7.026888224006857e-05,303.15,285.15,298.1054437759334,298.35328725497425,298.0534199912097,297.8021741640496,298.71412408361897,298.2056898539572,0.0,0.0,0.0,-4.70624476074792e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158784.0,21158784.0,286.4452852705882,284.54585538827723,0.80118272,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.851202990536426e-18,0.0,294.15,291.4115190312313,0.0008021396201152539,0.0,0.0004512829261364435,0.0,9.513580481202597e-05,0.0,9.034320857792946e-05,0.0,9.513575546164873e-05,0.0,7.026698459006255e-05,303.15,285.15,298.1051441222457,298.3525632901631,298.0529100572457,297.80169125297806,298.7131898500401,298.2050997145346,0.0,0.0,0.0,-4.7059902437532706e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158820.0,21158820.0,286.44934225315126,284.5477623151427,0.8009900000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.832808573959337e-18,0.0,294.15,291.40933157585295,0.0008021179396027289,0.0,0.00045127065028873197,0.0,9.51332166364803e-05,0.0,9.03407509749155e-05,0.0,9.513316746431904e-05,0.0,7.026507296004468e-05,303.15,285.15,298.1048460550821,298.3518416944303,298.052402200483,297.8012111973982,298.7122578197205,298.2045117934228,0.0,0.0,0.0,-4.7057338618187764e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158856.0,21158856.0,286.45343272100837,284.5496763384816,0.80079488,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.8145328281897406e-18,0.0,294.15,291.4071441204746,0.0008020962590761732,0.0,0.0004512583744373598,0.0,9.513062846017816e-05,0.0,9.033829337117291e-05,0.0,9.513057946622325e-05,0.0,7.026316132946879e-05,303.15,285.15,298.1045479882669,298.35112009952013,298.0518943441778,297.80073114239485,298.7113257904768,298.2039238729673,0.0,0.0,0.0,-4.705477486811533e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158892.0,21158892.0,286.4575467880252,284.5515928968005,0.80059784,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.6552665939636262e-18,0.0,294.15,291.4049624410599,0.0008020742636246395,0.0,0.0004512459223081041,0.0,9.512800312454651e-05,0.0,9.033580047860573e-05,0.0,9.512795430746762e-05,0.0,7.026122225323114e-05,303.15,285.15,298.1042557325961,298.3504064427932,298.0513933187354,297.8002619923807,298.71040240817536,298.2033439789362,0.0,0.0,0.0,-4.7052174453973766e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158928.0,21158928.0,286.4616745680672,284.55350743491283,0.80039936,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.6381362528357904e-18,0.0,294.15,291.4027842145557,0.0008020520835329114,0.0,0.0004512333668425914,0.0,9.512535600569679e-05,0.0,9.033328689930694e-05,0.0,9.512530736469104e-05,0.0,7.025926708803869e-05,303.15,285.15,298.10396702701536,298.34969784574,298.05089676993083,297.7997994721657,298.7094836558483,298.20276895414,0.0,0.0,0.0,-4.7049552578895473e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21158964.0,21158964.0,286.46580617499995,284.5554154040544,0.8001999200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.6211164273856733e-18,0.0,294.15,291.40060598805144,0.0008020299034319488,0.0,0.0004512208113761349,0.0,9.512270888666354e-05,0.0,9.033077331982346e-05,0.0,9.512266042172122e-05,0.0,7.025731192271136e-05,303.15,285.15,298.10367832177155,298.3489892494938,298.05040022156925,297.79933695250253,298.7085649045803,298.20219392998354,0.0,0.0,0.0,-4.70469307768691e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159000.0,21159000.0,286.46993172268907,284.5573122619598,0.8,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.5624070969444875e-18,0.0,294.15,291.39843213712015,0.0008020075906716769,0.0,0.00045120818192996104,0.0,9.512004617340791e-05,0.0,9.032824493063034e-05,0.0,9.51199978835415e-05,0.0,7.025534523961317e-05,303.15,285.15,298.10339336429183,298.34828497445795,298.0499075489801,297.79888281586153,298.7076520798641,298.20162415669114,0.0,0.0,0.0,-4.7044293641710015e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159036.0,21159036.0,286.474041325,284.5591934728991,0.79980008,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.4727950652481347e-18,0.0,294.15,291.39626313035274,0.0008019850544949108,0.0,0.0004511954275442704,0.0,9.511735712321764e-05,0.0,9.032569153004617e-05,0.0,9.511730900730723e-05,0.0,7.02533591042226e-05,303.15,285.15,298.10311351735385,298.34758772215037,298.049421184279,297.7984387154225,298.7067454942033,298.2010613266818,0.0,0.0,0.0,-4.704163055135272e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159072.0,21159072.0,286.4781250957983,284.56105450767575,0.7996006400000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.456841931538989e-18,0.0,294.15,291.39409413124827,0.0008019624988056369,0.0,0.00045118266218628313,0.0,9.511466575995515e-05,0.0,9.03231359329016e-05,0.0,9.511461781799037e-05,0.0,7.025137126040549e-05,303.15,285.15,298.10283367819534,298.3468904801333,298.04893482852304,297.7979946315221,298.70583891976406,298.2004985076276,0.0,0.0,0.0,-4.7038965248717316e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159108.0,21159108.0,286.4821731489496,284.56289084358525,0.7994021600000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.4174079252179655e-18,0.0,294.15,291.39192572739114,0.000801939932219302,0.0,0.000451169890788775,0.0,9.511197312371584e-05,0.0,9.032057912675561e-05,0.0,9.511192535555511e-05,0.0,7.02493824763819e-05,303.15,285.15,298.1025543082946,298.3461937268934,298.04844892760906,297.7975517393097,298.7049330843907,298.19993635729946,0.0,0.0,0.0,-4.70362987652335e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159144.0,21159144.0,286.4861755983193,284.56469796433413,0.79920512,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.3028630905147032e-18,0.0,294.15,291.3897661336731,0.0008019171387401865,0.0,0.0004511569930498501,0.0,9.510925385636456e-05,0.0,9.031799702894285e-05,0.0,9.510920626003199e-05,0.0,7.024737402284706e-05,303.15,285.15,298.10228256610105,298.34550563945743,298.047971073517,297.7971271481375,298.70403794368906,298.1993848741804,0.0,0.0,0.0,-4.703360605586749e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159180.0,21159180.0,286.4901225577731,284.56647135992034,0.79901,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.2880062658173642e-18,0.0,294.15,291.3876063399337,0.0008018943120981773,0.0,0.000451144076637393,0.0,9.510653065237041e-05,0.0,9.031541119282822e-05,0.0,9.510648322789335e-05,0.0,7.024536266171927e-05,303.15,285.15,298.10201101104303,298.3448181120807,298.0474937293748,297.7967024940453,298.7031424408619,298.1988335574812,0.0,0.0,0.0,-4.703090952966395e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159216.0,21159216.0,286.49400414117645,284.5682065264731,0.79881728,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.2732452893017935e-18,0.0,294.15,291.3854465461943,0.0008018714854469868,0.0,0.00045113116022398866,0.0,9.51038074481921e-05,0.0,9.031282535652824e-05,0.0,9.510376019556083e-05,0.0,7.024335130045618e-05,303.15,285.15,298.10173945630066,298.3441305854846,298.04701638565155,297.79627784045516,298.7022469390636,298.1982822413911,0.0,0.0,0.0,-4.7028213080762025e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159252.0,21159252.0,286.4978104623949,284.569898966054,0.7986274400000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.130773089313191e-18,0.0,294.15,291.3832925309068,0.0008018485896709047,0.0,0.00045111820576575944,0.0,9.510107622576577e-05,0.0,9.031023190452432e-05,0.0,9.510102914369173e-05,0.0,7.024133401703195e-05,303.15,285.15,298.1014724723636,298.34344771314414,298.0465435352835,297.79586575407495,298.7013579001686,298.19773747500693,0.0,0.0,0.0,-4.7025508804112956e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159288.0,21159288.0,286.5015316352941,284.57154418641863,0.79844096,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.117026496044957e-18,0.0,294.15,291.3811419365673,0.0008018256306508182,0.0,0.00045110521623407094,0.0,9.50983376106689e-05,0.0,9.03076314314344e-05,0.0,9.509829069838056e-05,0.0,7.023931127346005e-05,303.15,285.15,298.10120849289905,298.342768223798,298.0460739779479,297.7954613799168,298.70047229365036,298.19719687364244,0.0,0.0,0.0,-4.7022797309160615e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159324.0,21159324.0,286.5051577737395,284.57313770073796,0.7982583200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,2.016714733382877e-18,0.0,294.15,291.37899443003494,0.0008018026749447607,0.0,0.0004510922290142001,0.0,9.509559948402478e-05,0.0,9.030503142145213e-05,0.0,9.509555274083303e-05,0.0,7.023728889070556e-05,303.15,285.15,298.10094672908303,298.3420908100853,298.04560648858586,297.79506327698164,298.6995899889376,298.1966594587347,0.0,0.0,0.0,-4.702008638858776e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159360.0,21159360.0,286.50867899159664,284.57467502728053,0.7980800000000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.9907771705627046e-18,0.0,294.15,291.37684847601867,0.0008017797144021135,0.0,0.0004510792393002487,0.0,9.509286083215663e-05,0.0,9.030243091232819e-05,0.0,9.509281425771056e-05,0.0,7.023526612004677e-05,303.15,285.15,298.1006860798103,298.34141444107195,298.0451400397795,297.7946683291882,298.6987093449259,298.19612364695513,0.0,0.0,0.0,-4.701737503348998e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159396.0,21159396.0,286.5120854027311,284.5761516890549,0.7979064800000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.9211560759592865e-18,0.0,294.15,291.3747071414724,0.0008017567803801263,0.0,0.0004510662651676251,0.0,9.509012546663606e-05,0.0,9.029983352290498e-05,0.0,9.5090079059915e-05,0.0,7.023324577674399e-05,303.15,285.15,298.1004286447082,298.3407410682465,298.0446768345391,297.7942836959063,298.6978323230984,298.1955925132997,0.0,0.0,0.0,-4.7014667025757025e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159432.0,21159432.0,286.51536712100835,284.5775632134122,0.79773824,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.908761818066006e-18,0.0,294.15,291.37256581473935,0.0008017338495211699,0.0,0.00045105329281971886,0.0,9.508739047737302e-05,0.0,9.029723649077274e-05,0.0,9.508734423836551e-05,0.0,7.023122571134458e-05,303.15,285.15,298.10017121552636,298.3400677015524,298.04421363523653,297.79389908145805,298.696955309474,298.1950613886495,0.0,0.0,0.0,-4.701195946827502e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159468.0,21159468.0,286.51851426029407,284.5789051316092,0.79757576,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.8660082314112814e-18,0.0,294.15,291.37042460808084,0.0008017109222051459,0.0,0.0004510403224858793,0.0,9.508465591275545e-05,0.0,9.02946398618559e-05,0.0,9.508460984142584e-05,0.0,7.022920595958932e-05,303.15,285.15,298.0999138491213,298.3393943735296,298.0437504826368,297.7935147282285,298.6960783991754,298.19453036653834,0.0,0.0,0.0,-4.700925240931966e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159504.0,21159504.0,286.52151693445376,284.58017297833095,0.79741952,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7775905497315707e-18,0.0,294.15,291.368291805802,0.0008016881649236072,0.0,0.00045102744899619987,0.0,9.508194176694269e-05,0.0,9.029206262115773e-05,0.0,9.508189586145158e-05,0.0,7.022720128922147e-05,303.15,285.15,298.0996614166463,298.3387246882601,298.0432915524253,297.79314919583015,298.6952081133345,298.1940069932993,0.0,0.0,0.0,-4.700656565267499e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159540.0,21159540.0,286.52436525735294,284.5813622911743,0.79727,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7661224988127874e-18,0.0,294.15,291.3661596997378,0.0008016654167023712,0.0,0.00045101458070870005,0.0,9.507922871807089e-05,0.0,9.028948642196536e-05,0.0,9.507918297825427e-05,0.0,7.02251974290619e-05,303.15,285.15,298.09940962768576,298.3380557191384,298.0428333829869,297.7927854613025,298.69433815166764,298.1934844685563,0.0,0.0,0.0,-4.700388006052117e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159576.0,21159576.0,286.52704934285714,284.582468610091,0.79712768,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.7547284335437904e-18,0.0,294.15,291.36402759367354,0.0008016426684772925,0.0,0.00045100171242301785,0.0,9.507651566959712e-05,0.0,9.028691022314091e-05,0.0,9.507647009544561e-05,0.0,7.022319356919696e-05,303.15,285.15,298.0991578390163,298.33738675077274,298.04237521394333,297.79242172720416,298.69346819099485,298.1929619443863,0.0,0.0,0.0,-4.700119454565579e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159612.0,21159612.0,286.52955930483193,284.58348747679184,0.79699304,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6554334504116318e-18,0.0,294.15,291.36190167843927,0.0008016201652999778,0.0,0.0004509889828521662,0.0,9.507383186596583e-05,0.0,9.028436179448736e-05,0.0,9.50737864561375e-05,0.0,7.022121130956622e-05,303.15,285.15,298.09890795668224,298.3367184830154,298.04191342954607,297.7920707232702,298.69260178756775,298.1924424760163,0.0,0.0,0.0,-4.6998538046679894e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159648.0,21159648.0,286.53188525714285,284.5844144341096,0.79686656,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6447534908985459e-18,0.0,294.15,291.3597787556105,0.0008015977629937791,0.0,0.00045097631045490973,0.0,9.50711601162511e-05,0.0,9.028182481181368e-05,0.0,9.50711148700829e-05,0.0,7.021923795296323e-05,303.15,285.15,298.0986605667852,298.3360518853612,298.0414595553637,297.79172708111264,298.6917372642539,298.1919272705753,0.0,0.0,0.0,-4.699589355247447e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
21159684.0,21159684.0,286.53401731365545,284.58524502532333,0.7967487200000001,0.0,0.0,0.0,0.0,1.0,0.5414388126711376,283.15,283.15,283.15000070310214,291.12276624887204,0.0,1.6341424326965774e-18,0.0,294.15,291.35765583278175,0.0008015753606840151,0.0,0.00045096363805949546,0.0,9.506848836693919e-05,0.0,9.027928782951278e-05,0.0,9.506844328442203e-05,0.0,7.02172645966584e-05,303.15,285.15,298.09841317717365,298.335385288459,298.0410056815707,297.79138343936154,298.69087274192594,298.19141206569816,0.0,0.0,0.0,-4.6993249133239916e-08,299.13791795630596,299.1894914009271,298.7457368936571,298.80453012541255,299.6242532781479,0.0,0.0,0.5426322385305882,0.1391
